time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750720,293.1297607421875,297.1499938964844,293.1499938964844,0.0685420855879783,-1711.464599609375,304.1478881835937,0.7649003267288208,0.1200671344995498,0.1085257604718208,293.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.5687137842178345,0.050000000745058,0.0481158643960952,293.0869140625,297.1499938964844,293.1499938964844,0.0838896632194519,-1549.455322265625,304.1404113769531,0.8056572675704956,0.1405315697193145,0.098309077322483,293.1399230957031,297.1499938964844,293.1499938964844,0.159867838025093,-3514.199462890625,304.1485900878906,0.9612097144126892,0.2349248677492141,0.2228274196386337,293.25799560546875,297.1499938964844,293.1499938964844,0.0054045668803155,-1982.6546630859373,298.29962158203125,0.5687137842178345,0.050000000745058,0.2282409518957138,291.1147766113281,291.1499938964844,273.9151306152344,270.9801330566406,285.5379333496094,293.258056640625,291.1147766113281,1.0,0.1853177398443222,0.7783966064453125,0.7783966064453125,1.0,1.0,-0.8472802639007568,0.3384556174278259,0.5088246464729309,0.1794241666793823,0.0,0.0,0.1756012439727783,24.39488220214844,25.0,-0.408481627702713,-4766.17236328125,69.6865463256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8764343261719,304.2181701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.623046875,18000.0,0.0,0.0,0.1051635071635246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316871792078018,0.1316914409399032,-4.259992238075938e-06,0.0,0.0001067275952664,0.0,0.0,5.169654369354248,0.0,0.0,0.0,0.2747023105621338,4.0,0.0,1.0
750780,293.129638671875,297.1499938964844,293.1499938964844,0.0689663216471672,-1719.0283203125,304.1478881835937,0.7664522528648376,0.1206037029623985,0.1090052351355552,293.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.5690917372703552,0.050000000745058,0.0481135509908199,293.0813293457031,297.1499938964844,293.1499938964844,0.0859634354710578,-1579.44482421875,304.1401672363281,0.8112784028053284,0.1432656645774841,0.1002136394381523,293.1393737792969,297.1499938964844,293.1499938964844,0.1601774245500564,-3519.638916015625,304.1485290527344,0.9622796177864076,0.23529614508152,0.2231726497411728,293.25714111328125,297.1499938964844,293.1499938964844,0.0053735747933387,-1972.8577880859373,298.26446533203125,0.5690917372703552,0.050000000745058,0.2282299697399139,291.1147766113281,291.1499938964844,273.8309936523437,270.9237976074219,285.4985046386719,293.2572021484375,291.11480712890625,1.0,0.1856272965669632,0.7784368395805359,0.7784368395805359,1.0,1.0,-0.8505399227142334,0.3399957120418548,0.5105441808700562,0.1798194497823715,0.0,0.0,0.180301696062088,24.365909576416016,25.0,0.0052154064178466,-4818.89208984375,70.17977905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,304.2591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.431640625,18000.0,0.0,0.0,0.1065259352326393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341157704591751,0.1341200321912765,-4.2641481741156895e-06,0.0,0.0001081102818716,0.0,0.0,5.273031234741211,0.0,0.0,0.0,0.2750998139381408,4.0,0.0,1.0
750840,293.129638671875,297.1499938964844,293.1499938964844,0.0689663216471672,-1719.0283203125,304.1478881835937,0.7664522528648376,0.1206037029623985,0.1090052351355552,293.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.5690917372703552,0.050000000745058,0.0481135509908199,293.0813293457031,297.1499938964844,293.1499938964844,0.0859634354710578,-1579.44482421875,304.1401672363281,0.8112784028053284,0.1432656645774841,0.1002136394381523,293.1393737792969,297.1499938964844,293.1499938964844,0.1601774245500564,-3519.638916015625,304.1485290527344,0.9622796177864076,0.23529614508152,0.2231726497411728,293.25714111328125,297.1499938964844,293.1499938964844,0.0053735747933387,-1972.8577880859373,298.26446533203125,0.5690917372703552,0.050000000745058,0.2282299697399139,291.1147766113281,291.1499938964844,273.8309936523437,270.9237976074219,285.4985046386719,293.2572021484375,291.11480712890625,1.0,0.1856272965669632,0.7784368395805359,0.7784368395805359,1.0,1.0,-0.8505399227142334,0.3399957120418548,0.5105441808700562,0.1798194497823715,0.0,0.0,0.180301696062088,24.365909576416016,25.0,0.0052154064178466,-4818.89208984375,70.17977905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,304.2591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.431640625,18000.0,0.0,0.0,0.1065259352326393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341157704591751,0.1341200321912765,-4.2641481741156895e-06,0.0,0.0001081102818716,0.0,0.0,5.273031234741211,0.0,0.0,0.0,0.2750998139381408,4.0,0.0,1.0
750900,293.12957763671875,297.1499938964844,293.1499938964844,0.0691779032349586,-1722.8038330078125,304.1478881835937,0.7672054171562195,0.1208717077970504,0.1092451065778732,293.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.5692592859268188,0.050000000745058,0.0481125302612781,293.07879638671875,297.1499938964844,293.1499938964844,0.0870018899440765,-1594.4827880859375,304.1400756835937,0.8139678835868835,0.1446350961923599,0.1011689454317092,293.1390686035156,297.1499938964844,293.1499938964844,0.160334900021553,-3522.4033203125,304.1485290527344,0.9627863764762878,0.2354854941368103,0.2233491986989975,293.2567443847656,297.1499938964844,293.1499938964844,0.0053581413812935,-1967.9620361328125,298.2469177246094,0.5692592859268188,0.050000000745058,0.2282251268625259,291.1148376464844,291.1499938964844,273.7894592285156,270.8959655761719,285.4782409667969,293.2568054199219,291.1148681640625,1.0,0.1857868731021881,0.77845698595047,0.77845698595047,1.0,1.0,-0.8521791696548462,0.3408026397228241,0.5113765597343445,0.1799365431070327,0.0,0.0,0.1826397776603698,24.353302001953125,25.0,0.12819904088974,-4845.80322265625,70.43172454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443908691406,304.2797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.357421875,18000.0,0.0,0.0,0.1072273403406143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353403627872467,0.1353446245193481,-4.266262749297312e-06,0.0,0.0001088221179088,0.0,0.0,5.325316429138184,0.0,0.0,0.0,0.2753011286258697,4.0,0.0,1.0
750960,293.1295471191406,297.1499938964844,293.1499938964844,0.0693889111280441,-1726.571533203125,304.1478881835937,0.7679422497749329,0.1211391165852546,0.1094846725463867,293.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.5694125294685364,0.050000000745058,0.0481115952134132,293.0764465332031,297.1499938964844,293.1499938964844,0.0880391672253608,-1609.5137939453125,304.1399841308594,0.8165875673294067,0.1460026204586029,0.102123849093914,293.1388244628906,297.1499938964844,293.1499938964844,0.1604937613010406,-3525.19091796875,304.14849853515625,0.9632734060287476,0.2356765419244766,0.2235276103019714,293.2563781738281,297.1499938964844,293.1499938964844,0.0053427307866513,-1963.063720703125,298.2294006347656,0.5694125294685364,0.050000000745058,0.2282206863164901,291.11492919921875,291.1499938964844,273.7484130859375,270.8684997558594,285.45770263671875,293.2564392089844,291.1149597167969,1.0,0.1859488934278488,0.7784698605537415,0.7784698605537415,1.0,1.0,-0.8538203835487366,0.341633141040802,0.5121872425079346,0.1799944192171096,0.0,0.0,0.1849701404571533,24.341806411743164,25.0,0.2218739241361618,-4873.06494140625,70.68631744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8354187011719,304.30047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.271484375,18000.0,0.0,0.0,0.1079378575086593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365719884634018,0.1365762501955032,-4.26839596912032e-06,0.0,0.0001095432089641,0.0,0.0,5.378002643585205,0.0,0.0,0.0,0.2755041718482971,4.0,0.0,1.0
751020,293.1294860839844,297.1499938964844,293.1499938964844,0.0698080733418464,-1734.063232421875,304.1478881835937,0.7693577408790588,0.1216707900166511,0.1099616289138794,293.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.5696713924407959,0.050000000745058,0.0481100194156169,293.0722351074219,297.1499938964844,293.1499938964844,0.0901028290390968,-1639.4344482421875,304.139892578125,0.821633517742157,0.1487211436033249,0.1040249094367027,293.1383056640625,297.1499938964844,293.1499938964844,0.1608148962259292,-3530.822265625,304.1484680175781,0.964180588722229,0.2360628694295883,0.2238892167806625,293.2557373046875,297.1499938964844,293.1499938964844,0.0053119785152375,-1953.2591552734373,298.1943664550781,0.5696713924407959,0.050000000745058,0.2282132059335708,291.1151733398437,291.1499938964844,273.6680603027344,270.8148193359375,285.4156494140625,293.2557678222656,291.1152038574219,1.0,0.1862798333168029,0.7784956693649292,0.7784956693649292,1.0,1.0,-0.8570974469184875,0.3433646857738495,0.5137327909469604,0.1799241453409195,0.0,0.0,0.1895985752344131,24.32257652282715,25.0,0.3743852972984314,-4928.59765625,71.20228576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.3424377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.125,18000.0,0.0,0.0,0.1093811839818954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390524059534073,0.1390566676855087,-4.2727274376375135e-06,0.0,0.000111007997475,0.0,0.0,5.484437465667725,0.0,0.0,0.0,0.2759148180484772,4.0,0.0,1.0
751080,293.1294860839844,297.1499938964844,293.1499938964844,0.0698080733418464,-1734.063232421875,304.1478881835937,0.7693577408790588,0.1216707900166511,0.1099616289138794,293.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.5696713924407959,0.050000000745058,0.0481100194156169,293.0722351074219,297.1499938964844,293.1499938964844,0.0901028290390968,-1639.4344482421875,304.139892578125,0.821633517742157,0.1487211436033249,0.1040249094367027,293.1383056640625,297.1499938964844,293.1499938964844,0.1608148962259292,-3530.822265625,304.1484680175781,0.964180588722229,0.2360628694295883,0.2238892167806625,293.2557373046875,297.1499938964844,293.1499938964844,0.0053119785152375,-1953.2591552734373,298.1943664550781,0.5696713924407959,0.050000000745058,0.2282132059335708,291.1151733398437,291.1499938964844,273.6680603027344,270.8148193359375,285.4156494140625,293.2557678222656,291.1152038574219,1.0,0.1862798333168029,0.7784956693649292,0.7784956693649292,1.0,1.0,-0.8570974469184875,0.3433646857738495,0.5137327909469604,0.1799241453409195,0.0,0.0,0.1895985752344131,24.32257652282715,25.0,0.3743852972984314,-4928.59765625,71.20228576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.3424377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.125,18000.0,0.0,0.0,0.1093811839818954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390524059534073,0.1390566676855087,-4.2727274376375135e-06,0.0,0.000111007997475,0.0,0.0,5.484437465667725,0.0,0.0,0.0,0.2759148180484772,4.0,0.0,1.0
751140,293.12945556640625,297.1499938964844,293.1499938964844,0.0702222138643264,-1741.4736328125,304.1479187011719,0.7706931233406067,0.122197039425373,0.1104344874620437,293.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5698676705360413,0.050000000745058,0.0481088235974311,293.0687561035156,297.1499938964844,293.1499938964844,0.0921417474746704,-1668.995849609375,304.1398620605469,0.8264482617378235,0.1514022648334503,0.1059037297964096,293.1378479003906,297.1499938964844,293.1499938964844,0.1611383110284805,-3536.4873046875,304.1484375,0.9649978876113892,0.2364527434110641,0.224255084991455,293.25518798828125,297.1499938964844,293.1499938964844,0.005281273741275,-1943.42822265625,298.1593017578125,0.5698676705360413,0.050000000745058,0.2282075583934784,291.11553955078125,291.1499938964844,273.5907287597656,270.7633056640625,285.37274169921875,293.2552185058594,291.1156005859375,1.0,0.1866175979375839,0.7785214185714722,0.7785214185714722,1.0,1.0,-0.8603506684303284,0.3451792895793915,0.5151713490486145,0.1796109229326248,0.0,0.0,0.1941704601049423,24.3081283569336,25.0,0.5624715685844421,-4985.22900390625,71.72421264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80859375,304.385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.005859375,18000.0,0.0,0.0,0.1108418405055999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415490806102752,0.1415533572435379,-4.2771330299729016e-06,0.0,0.0001124903792515,0.0,0.0,5.592017650604248,0.0,0.0,0.0,0.2763305306434631,4.0,0.0,1.0
751200,293.12945556640625,297.1499938964844,293.1499938964844,0.0702222138643264,-1741.4736328125,304.1479187011719,0.7706931233406067,0.122197039425373,0.1104344874620437,293.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5698676705360413,0.050000000745058,0.0481088235974311,293.0687561035156,297.1499938964844,293.1499938964844,0.0921417474746704,-1668.995849609375,304.1398620605469,0.8264482617378235,0.1514022648334503,0.1059037297964096,293.1378479003906,297.1499938964844,293.1499938964844,0.1611383110284805,-3536.4873046875,304.1484375,0.9649978876113892,0.2364527434110641,0.224255084991455,293.25518798828125,297.1499938964844,293.1499938964844,0.005281273741275,-1943.42822265625,298.1593017578125,0.5698676705360413,0.050000000745058,0.2282075583934784,291.11553955078125,291.1499938964844,273.5907287597656,270.7633056640625,285.37274169921875,293.2552185058594,291.1156005859375,1.0,0.1866175979375839,0.7785214185714722,0.7785214185714722,1.0,1.0,-0.8603506684303284,0.3451792895793915,0.5151713490486145,0.1796109229326248,0.0,0.0,0.1941704601049423,24.3081283569336,25.0,0.5624715685844421,-4985.22900390625,71.72421264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80859375,304.385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.005859375,18000.0,0.0,0.0,0.1108418405055999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415490806102752,0.1415533572435379,-4.2771330299729016e-06,0.0,0.0001124903792515,0.0,0.0,5.592017650604248,0.0,0.0,0.0,0.2763305306434631,4.0,0.0,1.0
751260,293.12945556640625,297.1499938964844,293.1499938964844,0.0706292241811752,-1748.7630615234375,304.1479187011719,0.7719436287879944,0.1227159351110458,0.1109015047550201,293.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.5700016617774963,0.050000000745058,0.0481080114841461,293.0659484863281,297.1499938964844,293.1499938964844,0.0941419675946235,-1697.96875,304.1399230957031,0.831042468547821,0.1540274173021316,0.1077465415000915,293.137451171875,297.1499938964844,293.1499938964844,0.1614609658718109,-3542.13037109375,304.1484069824219,0.9657241106033324,0.2368439733982086,0.2246231883764267,293.2547302246094,297.1499938964844,293.1499938964844,0.0052505759522318,-1933.552001953125,298.1242370605469,0.5700016617774963,0.050000000745058,0.2282036989927292,291.1161193847656,291.1499938964844,273.5172119140625,270.71453857421875,285.3295288085937,293.2547607421875,291.1162414550781,1.0,0.1869600266218185,0.7785298228263855,0.7785298228263855,1.0,1.0,-0.8635588884353638,0.3470558822154999,0.5165030360221863,0.1790738701820373,0.0,0.0,0.1986506730318069,24.29861640930176,25.0,0.8662142753601074,-5042.4951171875,72.24878692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80035400390625,304.42803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.962890625,18000.0,0.0,0.0,0.1123080775141716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440443843603134,0.144048660993576,-4.281593191990396e-06,0.0,0.000113978421723,0.0,0.0,5.700008869171143,0.0,0.0,0.0,0.2767487168312073,4.0,0.0,1.0
751320,293.12945556640625,297.1499938964844,293.1499938964844,0.0706292241811752,-1748.7630615234375,304.1479187011719,0.7719436287879944,0.1227159351110458,0.1109015047550201,293.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.5700016617774963,0.050000000745058,0.0481080114841461,293.0659484863281,297.1499938964844,293.1499938964844,0.0941419675946235,-1697.96875,304.1399230957031,0.831042468547821,0.1540274173021316,0.1077465415000915,293.137451171875,297.1499938964844,293.1499938964844,0.1614609658718109,-3542.13037109375,304.1484069824219,0.9657241106033324,0.2368439733982086,0.2246231883764267,293.2547302246094,297.1499938964844,293.1499938964844,0.0052505759522318,-1933.552001953125,298.1242370605469,0.5700016617774963,0.050000000745058,0.2282036989927292,291.1161193847656,291.1499938964844,273.5172119140625,270.71453857421875,285.3295288085937,293.2547607421875,291.1162414550781,1.0,0.1869600266218185,0.7785298228263855,0.7785298228263855,1.0,1.0,-0.8635588884353638,0.3470558822154999,0.5165030360221863,0.1790738701820373,0.0,0.0,0.1986506730318069,24.29861640930176,25.0,0.8662142753601074,-5042.4951171875,72.24878692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80035400390625,304.42803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.962890625,18000.0,0.0,0.0,0.1123080775141716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440443843603134,0.144048660993576,-4.281593191990396e-06,0.0,0.000113978421723,0.0,0.0,5.700008869171143,0.0,0.0,0.0,0.2767487168312073,4.0,0.0,1.0
751380,293.1295166015625,297.1499938964844,293.1499938964844,0.0710275620222091,-1755.9019775390625,304.14794921875,0.7731118202209473,0.1232264190912246,0.1113615334033966,293.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.5700786709785461,0.050000000745058,0.0481075458228588,293.0638732910156,297.1499938964844,293.1499938964844,0.0960928946733474,-1726.1751708984375,304.1400146484375,0.8354243636131287,0.1565808206796646,0.1095428541302681,293.1370849609375,297.1499938964844,293.1499938964844,0.1617797613143921,-3547.69580078125,304.1484069824219,0.966364860534668,0.2372344732284546,0.224991425871849,293.25439453125,297.1499938964844,293.1499938964844,0.0052198753692209,-1923.621337890625,298.0892333984375,0.5700786709785461,0.050000000745058,0.2282014787197113,291.11700439453125,291.1499938964844,273.4481811523437,270.66912841796875,285.28668212890625,293.2544250488281,291.1171569824219,1.0,0.1873047053813934,0.7785382270812988,0.7785382270812988,1.0,1.0,-0.8667054772377014,0.3489725589752197,0.5177329182624817,0.1783508956432342,0.0,0.0,0.2029952853918075,24.29378700256348,25.0,1.2840516567230225,-5099.7578125,72.77278137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7953186035156,304.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.01953125,18000.0,0.0,0.0,0.1137681454420089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465132683515548,0.1465175598859787,-4.286069270165172e-06,0.0,0.0001154601995949,0.0,0.0,5.807336807250977,0.0,0.0,0.0,0.2771652340888977,4.0,0.0,1.0
751440,293.1295166015625,297.1499938964844,293.1499938964844,0.0710275620222091,-1755.9019775390625,304.14794921875,0.7731118202209473,0.1232264190912246,0.1113615334033966,293.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.5700786709785461,0.050000000745058,0.0481075458228588,293.0638732910156,297.1499938964844,293.1499938964844,0.0960928946733474,-1726.1751708984375,304.1400146484375,0.8354243636131287,0.1565808206796646,0.1095428541302681,293.1370849609375,297.1499938964844,293.1499938964844,0.1617797613143921,-3547.69580078125,304.1484069824219,0.966364860534668,0.2372344732284546,0.224991425871849,293.25439453125,297.1499938964844,293.1499938964844,0.0052198753692209,-1923.621337890625,298.0892333984375,0.5700786709785461,0.050000000745058,0.2282014787197113,291.11700439453125,291.1499938964844,273.4481811523437,270.66912841796875,285.28668212890625,293.2544250488281,291.1171569824219,1.0,0.1873047053813934,0.7785382270812988,0.7785382270812988,1.0,1.0,-0.8667054772377014,0.3489725589752197,0.5177329182624817,0.1783508956432342,0.0,0.0,0.2029952853918075,24.29378700256348,25.0,1.2840516567230225,-5099.7578125,72.77278137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7953186035156,304.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.01953125,18000.0,0.0,0.0,0.1137681454420089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465132683515548,0.1465175598859787,-4.286069270165172e-06,0.0,0.0001154601995949,0.0,0.0,5.807336807250977,0.0,0.0,0.0,0.2771652340888977,4.0,0.0,1.0
751500,293.1295471191406,297.1499938964844,293.1499938964844,0.0712224468588829,-1759.395751953125,304.1479797363281,0.7736623287200928,0.1234764009714126,0.1115879118442535,293.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.5700956583023071,0.050000000745058,0.0481074415147304,293.0631103515625,297.1499938964844,293.1499938964844,0.0970436260104179,-1739.8936767578125,304.1401062011719,0.8375265598297119,0.157820850610733,0.1104175969958305,293.1369323730469,297.1499938964844,293.1499938964844,0.1619365811347961,-3550.428955078125,304.1484069824219,0.9666520357131958,0.2374280095100402,0.2251747101545334,293.2542419433594,297.1499938964844,293.1499938964844,0.0052045453339815,-1918.6409912109373,298.07177734375,0.5700956583023071,0.050000000745058,0.2282009869813919,291.1175537109375,291.1499938964844,273.4156188964844,270.6478576660156,285.2655944824219,293.2542419433594,291.1177673339844,1.0,0.1874771565198898,0.7785423994064331,0.7785423994064331,1.0,1.0,-0.8682461977005005,0.3499360978603363,0.5183101296424866,0.1779321730136871,0.0,0.0,0.2050978988409042,24.293323516845703,25.0,1.525014042854309,-5128.1298828125,73.033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7940368652344,304.492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.103515625,18000.0,0.0,0.0,0.1144919991493225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477265357971191,0.1477308273315429,-4.288296622689813e-06,0.0,0.0001161948239314,0.0,0.0,5.860262870788574,0.0,0.0,0.0,0.2773710489273071,4.0,0.0,1.0
751560,293.129638671875,297.1499938964844,293.1499938964844,0.0714122876524925,-1762.798828125,304.1479797363281,0.7741826772689819,0.1237194463610649,0.1118093729019165,293.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.5700968503952026,0.050000000745058,0.0481074340641498,293.06256103515625,297.1499938964844,293.1499938964844,0.0979736819863319,-1753.2918701171875,304.1402282714844,0.8395602703094482,0.1590305417776107,0.1112727522850036,293.1368103027344,297.1499938964844,293.1499938964844,0.1620901823043823,-3553.10205078125,304.1484375,0.9669128656387328,0.2376183718442917,0.2253558337688446,293.25408935546875,297.1499938964844,293.1499938964844,0.0051892367191612,-1913.652587890625,298.05438232421875,0.5700968503952026,0.050000000745058,0.2282009571790695,291.1182556152344,291.1499938964844,273.38446044921875,270.6276550292969,285.24493408203125,293.2541198730469,291.11846923828125,1.0,0.1876491159200668,0.7785367965698242,0.7785367965698242,1.0,1.0,-0.8697555661201477,0.3508943617343902,0.5188612341880798,0.1774815917015075,0.0,0.0,0.2071444690227508,24.294458389282227,25.0,1.7936878204345703,-5156.17138671875,73.29137420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7935485839844,304.5136413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.224609375,18000.0,0.0,0.0,0.1152095571160316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489196419715881,0.1489239335060119,-4.290504875825718e-06,0.0,0.0001169230527011,0.0,0.0,5.912429332733154,0.0,0.0,0.0,0.2775741517543793,4.0,0.0,1.0
751620,293.1299133300781,297.1499938964844,293.1499938964844,0.0717701092362403,-1769.2108154296875,304.1480712890625,0.7751128077507019,0.1241773888468742,0.112230084836483,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.5700496435165405,0.050000000745058,0.0481077171862125,293.06207275390625,297.1499938964844,293.1499938964844,0.0997626185417175,-1778.989990234375,304.1405029296875,0.8434025049209595,0.1613479405641555,0.112915962934494,293.1366577148437,297.1499938964844,293.1499938964844,0.1623826771974563,-3558.178955078125,304.1484680175781,0.9673457741737366,0.2379846274852752,0.2257066518068313,293.2538146972656,297.1499938964844,293.1499938964844,0.0051586353220045,-1903.633544921875,298.0197448730469,0.5700496435165405,0.050000000745058,0.2282022982835769,291.11993408203125,291.1499938964844,273.3268127441406,270.5906677246094,285.2051086425781,293.2538452148437,291.1202087402344,1.0,0.1879897266626358,0.7785255908966064,0.7785255908966064,1.0,1.0,-0.8726555109024048,0.352776437997818,0.5198790431022644,0.1765082478523254,0.0,0.0,0.2110397070646286,24.30210304260254,25.0,2.4280734062194824,-5210.810546875,73.79742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.794921875,304.5554504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5859375,18000.0,0.0,0.0,0.1166196018457412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512268781661987,0.1512311846017837,-4.294831796869403e-06,0.0,0.0001183540734928,0.0,0.0,6.01365852355957,0.0,0.0,0.0,0.277969092130661,4.0,0.0,1.0
751680,293.1299133300781,297.1499938964844,293.1499938964844,0.0717701092362403,-1769.2108154296875,304.1480712890625,0.7751128077507019,0.1241773888468742,0.112230084836483,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.5700496435165405,0.050000000745058,0.0481077171862125,293.06207275390625,297.1499938964844,293.1499938964844,0.0997626185417175,-1778.989990234375,304.1405029296875,0.8434025049209595,0.1613479405641555,0.112915962934494,293.1366577148437,297.1499938964844,293.1499938964844,0.1623826771974563,-3558.178955078125,304.1484680175781,0.9673457741737366,0.2379846274852752,0.2257066518068313,293.2538146972656,297.1499938964844,293.1499938964844,0.0051586353220045,-1903.633544921875,298.0197448730469,0.5700496435165405,0.050000000745058,0.2282022982835769,291.11993408203125,291.1499938964844,273.3268127441406,270.5906677246094,285.2051086425781,293.2538452148437,291.1202087402344,1.0,0.1879897266626358,0.7785255908966064,0.7785255908966064,1.0,1.0,-0.8726555109024048,0.352776437997818,0.5198790431022644,0.1765082478523254,0.0,0.0,0.2110397070646286,24.30210304260254,25.0,2.4280734062194824,-5210.810546875,73.79742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.794921875,304.5554504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5859375,18000.0,0.0,0.0,0.1166196018457412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512268781661987,0.1512311846017837,-4.294831796869403e-06,0.0,0.0001183540734928,0.0,0.0,6.01365852355957,0.0,0.0,0.0,0.277969092130661,4.0,0.0,1.0
751740,293.13043212890625,297.1499938964844,293.1499938964844,0.0720886960625648,-1774.910888671875,304.148193359375,0.7758650779724121,0.1245859190821647,0.1126100346446037,293.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5699326395988464,0.050000000745058,0.0481084212660789,293.0624084472656,297.1499938964844,293.1499938964844,0.1014376506209373,-1802.9464111328125,304.140869140625,0.8469024300575256,0.1635055392980575,0.114452876150608,293.1366577148437,297.1499938964844,293.1499938964844,0.1626473814249038,-3562.7509765625,304.1485290527344,0.9676449298858644,0.2383232861757278,0.2260343134403228,293.253662109375,297.1499938964844,293.1499938964844,0.0051278388127684,-1893.48291015625,297.9851379394531,0.5699326395988464,0.050000000745058,0.2282056510448455,291.1221618652344,291.1499938964844,273.27593994140625,270.55877685546875,285.1680908203125,293.2536926269531,291.1225280761719,1.0,0.1883226931095123,0.7785143852233887,0.7785143852233887,1.0,1.0,-0.875353991985321,0.3545767664909363,0.5207772254943848,0.1754738390445709,0.0,0.0,0.2146058678627014,24.317869186401367,25.0,3.1794490814208984,-5262.5888671875,74.28353881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,304.5960388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.162109375,18000.0,0.0,0.0,0.1179839447140693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533868312835693,0.1533911228179931,-4.298969543015119e-06,0.0,0.0001197387027787,0.0,0.0,6.1088738441467285,0.0,0.0,0.0,0.2783417701721191,4.0,0.0,1.0
751800,293.13043212890625,297.1499938964844,293.1499938964844,0.0720886960625648,-1774.910888671875,304.148193359375,0.7758650779724121,0.1245859190821647,0.1126100346446037,293.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5699326395988464,0.050000000745058,0.0481084212660789,293.0624084472656,297.1499938964844,293.1499938964844,0.1014376506209373,-1802.9464111328125,304.140869140625,0.8469024300575256,0.1635055392980575,0.114452876150608,293.1366577148437,297.1499938964844,293.1499938964844,0.1626473814249038,-3562.7509765625,304.1485290527344,0.9676449298858644,0.2383232861757278,0.2260343134403228,293.253662109375,297.1499938964844,293.1499938964844,0.0051278388127684,-1893.48291015625,297.9851379394531,0.5699326395988464,0.050000000745058,0.2282056510448455,291.1221618652344,291.1499938964844,273.27593994140625,270.55877685546875,285.1680908203125,293.2536926269531,291.1225280761719,1.0,0.1883226931095123,0.7785143852233887,0.7785143852233887,1.0,1.0,-0.875353991985321,0.3545767664909363,0.5207772254943848,0.1754738390445709,0.0,0.0,0.2146058678627014,24.317869186401367,25.0,3.1794490814208984,-5262.5888671875,74.28353881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,304.5960388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.162109375,18000.0,0.0,0.0,0.1179839447140693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533868312835693,0.1533911228179931,-4.298969543015119e-06,0.0,0.0001197387027787,0.0,0.0,6.1088738441467285,0.0,0.0,0.0,0.2783417701721191,4.0,0.0,1.0
751860,293.1311340332031,297.1499938964844,293.1499938964844,0.0723593607544899,-1779.739990234375,304.1483459472656,0.7764174342155457,0.1249361261725425,0.1129393875598907,293.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5697467923164368,0.050000000745058,0.048109546303749,293.0636291503906,297.1499938964844,293.1499938964844,0.1029784753918647,-1824.8848876953125,304.141357421875,0.8500205874443054,0.1654814630746841,0.1158662587404251,293.1368103027344,297.1499938964844,293.1499938964844,0.1628763675689697,-3566.67919921875,304.1486511230469,0.9678006768226624,0.2386263906955719,0.2263304442167282,293.2536926269531,297.1499938964844,293.1499938964844,0.0050967186689376,-1883.156982421875,297.950439453125,0.5697467923164368,0.050000000745058,0.2282109707593917,291.1249389648437,291.1499938964844,273.23260498046875,270.5325622558594,285.1346740722656,293.253662109375,291.1253967285156,1.0,0.1886438131332397,0.7784929275512695,0.7784929275512695,1.0,1.0,-0.8778085708618164,0.3562564551830292,0.5215521454811096,0.1744182407855987,0.0,0.0,0.2177626192569732,24.342164993286133,25.0,3.9564831256866455,-5310.33837890625,74.74259948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8081359863281,304.635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9765625,18000.0,0.0,0.0,0.1192843243479728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553432643413543,0.1553475707769394,-4.302811248635408e-06,0.0,0.0001210584232467,0.0,0.0,6.195528984069824,0.0,0.0,0.0,0.2786822021007538,4.0,0.0,1.0
751920,293.1311340332031,297.1499938964844,293.1499938964844,0.0723593607544899,-1779.739990234375,304.1483459472656,0.7764174342155457,0.1249361261725425,0.1129393875598907,293.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5697467923164368,0.050000000745058,0.048109546303749,293.0636291503906,297.1499938964844,293.1499938964844,0.1029784753918647,-1824.8848876953125,304.141357421875,0.8500205874443054,0.1654814630746841,0.1158662587404251,293.1368103027344,297.1499938964844,293.1499938964844,0.1628763675689697,-3566.67919921875,304.1486511230469,0.9678006768226624,0.2386263906955719,0.2263304442167282,293.2536926269531,297.1499938964844,293.1499938964844,0.0050967186689376,-1883.156982421875,297.950439453125,0.5697467923164368,0.050000000745058,0.2282109707593917,291.1249389648437,291.1499938964844,273.23260498046875,270.5325622558594,285.1346740722656,293.253662109375,291.1253967285156,1.0,0.1886438131332397,0.7784929275512695,0.7784929275512695,1.0,1.0,-0.8778085708618164,0.3562564551830292,0.5215521454811096,0.1744182407855987,0.0,0.0,0.2177626192569732,24.342164993286133,25.0,3.9564831256866455,-5310.33837890625,74.74259948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8081359863281,304.635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9765625,18000.0,0.0,0.0,0.1192843243479728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553432643413543,0.1553475707769394,-4.302811248635408e-06,0.0,0.0001210584232467,0.0,0.0,6.195528984069824,0.0,0.0,0.0,0.2786822021007538,4.0,0.0,1.0
751980,293.1320495605469,297.1499938964844,293.1499938964844,0.0725807547569274,-1783.6732177734375,304.1485290527344,0.7767770886421204,0.1252281963825225,0.1132161691784858,293.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5695021748542786,0.050000000745058,0.0481110289692878,293.06561279296875,297.1499938964844,293.1499938964844,0.1043741032481193,-1844.670654296875,304.14190673828125,0.8527476191520691,0.1672654449939727,0.1171472668647766,293.1371765136719,297.1499938964844,293.1499938964844,0.1630663573741912,-3569.909912109375,304.1487731933594,0.9678217768669128,0.2388906925916671,0.2265907227993011,293.2538757324219,297.1499938964844,293.1499938964844,0.0050651989877223,-1872.634521484375,297.9154968261719,0.5695021748542786,0.050000000745058,0.2282180041074752,291.1282653808594,291.1499938964844,273.1976013183594,270.5126342773437,285.1055908203125,293.2538452148437,291.1287536621094,1.0,0.1889492720365524,0.7784714102745056,0.7784714102745056,1.0,1.0,-0.880000650882721,0.3577916622161865,0.5222089886665344,0.1733815670013427,0.0,0.0,0.2204435169696808,24.37413787841797,25.0,4.652170658111572,-5353.072265625,75.1696548461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208923339844,304.6719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.009765625,18000.0,0.0,0.0,0.120499737560749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570449769496917,0.1570492833852768,-4.306248683860758e-06,0.0,0.000122291909065,0.0,0.0,6.271257400512695,0.0,0.0,0.0,0.2789809703826904,4.0,0.0,1.0
752040,293.1320495605469,297.1499938964844,293.1499938964844,0.0725807547569274,-1783.6732177734375,304.1485290527344,0.7767770886421204,0.1252281963825225,0.1132161691784858,293.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5695021748542786,0.050000000745058,0.0481110289692878,293.06561279296875,297.1499938964844,293.1499938964844,0.1043741032481193,-1844.670654296875,304.14190673828125,0.8527476191520691,0.1672654449939727,0.1171472668647766,293.1371765136719,297.1499938964844,293.1499938964844,0.1630663573741912,-3569.909912109375,304.1487731933594,0.9678217768669128,0.2388906925916671,0.2265907227993011,293.2538757324219,297.1499938964844,293.1499938964844,0.0050651989877223,-1872.634521484375,297.9154968261719,0.5695021748542786,0.050000000745058,0.2282180041074752,291.1282653808594,291.1499938964844,273.1976013183594,270.5126342773437,285.1055908203125,293.2538452148437,291.1287536621094,1.0,0.1889492720365524,0.7784714102745056,0.7784714102745056,1.0,1.0,-0.880000650882721,0.3577916622161865,0.5222089886665344,0.1733815670013427,0.0,0.0,0.2204435169696808,24.37413787841797,25.0,4.652170658111572,-5353.072265625,75.1696548461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208923339844,304.6719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.009765625,18000.0,0.0,0.0,0.120499737560749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570449769496917,0.1570492833852768,-4.306248683860758e-06,0.0,0.000122291909065,0.0,0.0,6.271257400512695,0.0,0.0,0.0,0.2789809703826904,4.0,0.0,1.0
752100,293.132568359375,297.1499938964844,293.1499938964844,0.0726742073893547,-1785.32666015625,304.14862060546875,0.776892900466919,0.125354379415512,0.1133360564708709,293.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5693622827529907,0.050000000745058,0.0481118746101856,293.06689453125,297.1499938964844,293.1499938964844,0.1050148755311966,-1853.726318359375,304.1422119140625,0.8539646863937378,0.1680827736854553,0.1177359968423843,293.13739013671875,297.1499938964844,293.1499938964844,0.1631468832492828,-3571.267578125,304.1488647460937,0.9677879214286804,0.2390084266662597,0.226707175374031,293.2540283203125,297.1499938964844,293.1499938964844,0.0050492761656641,-1867.2974853515625,297.8978881835937,0.5693622827529907,0.050000000745058,0.2282220274209976,291.13006591796875,291.1499938964844,273.1834411621094,270.50518798828125,285.0928649902344,293.2539978027344,291.130615234375,1.0,0.1890950947999954,0.778460681438446,0.778460681438446,1.0,1.0,-0.8809966444969177,0.3584999442100525,0.5224967002868652,0.172881618142128,0.0,0.0,0.2215877771377563,24.39254570007324,25.0,4.942223072052002,-5372.29052734375,75.37007141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8290405273437,304.6896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.599609375,18000.0,0.0,0.0,0.1210680529475212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577857285737991,0.1577900350093841,-4.307783001422649e-06,0.0,0.000122868688777,0.0,0.0,6.3043413162231445,0.0,0.0,0.0,0.2791119813919067,4.0,0.0,1.0
752160,293.13311767578125,297.1499938964844,293.1499938964844,0.0727577432990074,-1786.8001708984375,304.1487121582031,0.7769734859466553,0.1254693418741226,0.1134452447295188,293.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5692138075828552,0.050000000745058,0.0481127761304378,293.068359375,297.1499938964844,293.1499938964844,0.1056173965334892,-1862.224365234375,304.1425170898437,0.8550876379013062,0.1688502132892608,0.1182900443673133,293.1376647949219,297.1499938964844,293.1499938964844,0.1632185280323028,-3572.468017578125,304.14892578125,0.9677296876907348,0.239117294549942,0.2268150150775909,293.2542419433594,297.1499938964844,293.1499938964844,0.0050332420505583,-1861.910400390625,297.88018798828125,0.5692138075828552,0.050000000745058,0.2282263040542602,291.1319580078125,291.1499938964844,273.1716613769531,270.4995422363281,285.0814514160156,293.25421142578125,291.13250732421875,1.0,0.1892359256744384,0.7784473896026611,0.7784473896026611,1.0,1.0,-0.8819282650947571,0.3591674566268921,0.522760808467865,0.172399416565895,0.0,0.0,0.2225963622331619,24.412220001220703,25.0,5.190659523010254,-5389.9833984375,75.56153869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83843994140625,304.7066955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1216062232851982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584479808807373,0.1584523022174835,-4.3091799852845725e-06,0.0,0.0001234148512594,0.0,0.0,6.333990573883057,0.0,0.0,0.0,0.2792297601699829,4.0,0.0,1.0
752220,293.1342163085937,297.1499938964844,293.1499938964844,0.0729000717401504,-1789.299072265625,304.1488952636719,0.7770517468452454,0.1256716251373291,0.1136370152235031,293.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5688994526863098,0.050000000745058,0.0481146909296512,293.0717163085937,297.1499938964844,293.1499938964844,0.1067077741026878,-1877.5582275390625,304.1431884765625,0.8570624589920044,0.170235201716423,0.1192943900823593,293.13824462890625,297.1499938964844,293.1499938964844,0.1633379608392715,-3574.4482421875,304.1490783691406,0.9675551652908324,0.2393110692501068,0.2270074337720871,293.2547607421875,297.1499938964844,293.1499938964844,0.0050008660182356,-1850.997802734375,297.844482421875,0.5688994526863098,0.050000000745058,0.2282353788614273,291.1359558105469,291.1499938964844,273.1555480957031,270.4939270019531,285.0628356933594,293.2547302246094,291.13653564453125,1.0,0.1895019859075546,0.7784208059310913,0.7784208059310913,1.0,1.0,-0.883607804775238,0.3603802621364593,0.5232275128364563,0.1715035438537597,0.0,0.0,0.2241999804973602,24.454463958740234,25.0,5.592169761657715,-5420.62939453125,75.917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86102294921875,304.7391967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.56640625,18000.0,0.0,0.0,0.1225823387503624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595288068056106,0.1595331281423568,-4.311539669288322e-06,0.0,0.0001244054874405,0.0,0.0,6.382562637329102,0.0,0.0,0.0,0.2794236540794372,4.0,0.0,1.0
752280,293.1342163085937,297.1499938964844,293.1499938964844,0.0729000717401504,-1789.299072265625,304.1488952636719,0.7770517468452454,0.1256716251373291,0.1136370152235031,293.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5688994526863098,0.050000000745058,0.0481146909296512,293.0717163085937,297.1499938964844,293.1499938964844,0.1067077741026878,-1877.5582275390625,304.1431884765625,0.8570624589920044,0.170235201716423,0.1192943900823593,293.13824462890625,297.1499938964844,293.1499938964844,0.1633379608392715,-3574.4482421875,304.1490783691406,0.9675551652908324,0.2393110692501068,0.2270074337720871,293.2547607421875,297.1499938964844,293.1499938964844,0.0050008660182356,-1850.997802734375,297.844482421875,0.5688994526863098,0.050000000745058,0.2282353788614273,291.1359558105469,291.1499938964844,273.1555480957031,270.4939270019531,285.0628356933594,293.2547302246094,291.13653564453125,1.0,0.1895019859075546,0.7784208059310913,0.7784208059310913,1.0,1.0,-0.883607804775238,0.3603802621364593,0.5232275128364563,0.1715035438537597,0.0,0.0,0.2241999804973602,24.454463958740234,25.0,5.592169761657715,-5420.62939453125,75.917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86102294921875,304.7391967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.56640625,18000.0,0.0,0.0,0.1225823387503624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595288068056106,0.1595331281423568,-4.311539669288322e-06,0.0,0.0001244054874405,0.0,0.0,6.382562637329102,0.0,0.0,0.0,0.2794236540794372,4.0,0.0,1.0
752340,293.1353454589844,297.1499938964844,293.1499938964844,0.0730161890387535,-1791.32421875,304.1490783691406,0.7770481109619141,0.1258451789617538,0.1138006597757339,293.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5685714483261108,0.050000000745058,0.0481166914105415,293.0757141113281,297.1499938964844,293.1499938964844,0.1076384410262107,-1890.5928955078125,304.1439208984375,0.858674943447113,0.1714120507240295,0.1201545298099517,293.1388854980469,297.1499938964844,293.1499938964844,0.1634290963411331,-3575.93115234375,304.14923095703125,0.967321276664734,0.2394762635231018,0.2271718233823776,293.25543212890625,297.1499938964844,293.1499938964844,0.004968112334609,-1839.9150390625,297.8083190917969,0.5685714483261108,0.050000000745058,0.2282448709011078,291.1401672363281,291.1499938964844,273.1499938964844,270.4963684082031,285.0501708984375,293.25537109375,291.1407470703125,1.0,0.1897458732128143,0.7783942222595215,0.7783942222595215,1.0,1.0,-0.8850475549697876,0.3614256978034973,0.5236218571662903,0.1707178652286529,0.0,0.0,0.2252253592014312,24.499492645263672,25.0,5.857325553894043,-5444.494140625,76.2372055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8888244628906,304.769287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.009765625,18000.0,0.0,0.0,0.1234044507145881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160261183977127,0.1602654904127121,-4.313264071242884e-06,0.0,0.000125239836052,0.0,0.0,6.415707588195801,0.0,0.0,0.0,0.2795575559139251,4.0,0.0,1.0
752400,293.1353454589844,297.1499938964844,293.1499938964844,0.0730161890387535,-1791.32421875,304.1490783691406,0.7770481109619141,0.1258451789617538,0.1138006597757339,293.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5685714483261108,0.050000000745058,0.0481166914105415,293.0757141113281,297.1499938964844,293.1499938964844,0.1076384410262107,-1890.5928955078125,304.1439208984375,0.858674943447113,0.1714120507240295,0.1201545298099517,293.1388854980469,297.1499938964844,293.1499938964844,0.1634290963411331,-3575.93115234375,304.14923095703125,0.967321276664734,0.2394762635231018,0.2271718233823776,293.25543212890625,297.1499938964844,293.1499938964844,0.004968112334609,-1839.9150390625,297.8083190917969,0.5685714483261108,0.050000000745058,0.2282448709011078,291.1401672363281,291.1499938964844,273.1499938964844,270.4963684082031,285.0501708984375,293.25537109375,291.1407470703125,1.0,0.1897458732128143,0.7783942222595215,0.7783942222595215,1.0,1.0,-0.8850475549697876,0.3614256978034973,0.5236218571662903,0.1707178652286529,0.0,0.0,0.2252253592014312,24.499492645263672,25.0,5.857325553894043,-5444.494140625,76.2372055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8888244628906,304.769287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.009765625,18000.0,0.0,0.0,0.1234044507145881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160261183977127,0.1602654904127121,-4.313264071242884e-06,0.0,0.000125239836052,0.0,0.0,6.415707588195801,0.0,0.0,0.0,0.2795575559139251,4.0,0.0,1.0
752460,293.135986328125,297.1499938964844,293.1499938964844,0.0731560885906219,-1793.7940673828125,304.1491394042969,0.7771666049957275,0.1260849237442016,0.1139918640255928,293.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5682938694953918,0.050000000745058,0.0481183901429176,293.07989501953125,297.1499938964844,293.1499938964844,0.1084414273500442,-1901.80615234375,304.14459228515625,0.8600707650184631,0.1724445819854736,0.1208977624773979,293.13916015625,297.1499938964844,293.1499938964844,0.1635441780090332,-3577.85791015625,304.1492919921875,0.9671961069107056,0.2397049963474273,0.2273627668619156,293.2557067871094,297.1499938964844,293.1499938964844,0.0049365074373781,-1829.1929931640625,297.7729797363281,0.5682938694953918,0.050000000745058,0.2282529175281524,291.14422607421875,291.1499938964844,273.1499938964844,270.5028991699219,285.0410461425781,293.2557067871094,291.1446838378906,1.0,0.1899702548980713,0.7783711552619934,0.7783711552619934,1.0,1.0,-0.8864096999168396,0.3623894453048706,0.524020254611969,0.1700397282838821,0.0,0.0,0.225714698433876,24.53843879699707,25.0,5.259069442749023,-5462.47119140625,76.53472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,304.7958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4296875,18000.0,0.0,0.0,0.1240563839673996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606499701738357,0.1606542915105819,-4.314328634791309e-06,0.0,0.0001259014679817,0.0,0.0,6.43353796005249,0.0,0.0,0.0,0.279631644487381,4.0,0.0,1.0
