time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752520,293.135986328125,297.1499938964844,293.1499938964844,0.0731560885906219,-1793.7940673828125,304.1491394042969,0.7771666049957275,0.1260849237442016,0.1139918640255928,293.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5682938694953918,0.050000000745058,0.0481183901429176,293.07989501953125,297.1499938964844,293.1499938964844,0.1084414273500442,-1901.80615234375,304.14459228515625,0.8600707650184631,0.1724445819854736,0.1208977624773979,293.13916015625,297.1499938964844,293.1499938964844,0.1635441780090332,-3577.85791015625,304.1492919921875,0.9671961069107056,0.2397049963474273,0.2273627668619156,293.2557067871094,297.1499938964844,293.1499938964844,0.0049365074373781,-1829.1929931640625,297.7729797363281,0.5682938694953918,0.050000000745058,0.2282529175281524,291.14422607421875,291.1499938964844,273.1499938964844,270.5028991699219,285.0410461425781,293.2557067871094,291.1446838378906,1.0,0.1899702548980713,0.7783711552619934,0.7783711552619934,1.0,1.0,-0.8864096999168396,0.3623894453048706,0.524020254611969,0.1700397282838821,0.0,0.0,0.225714698433876,24.53843879699707,25.0,5.259069442749023,-5462.47119140625,76.53472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,304.7958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4296875,18000.0,0.0,0.0,0.1240563839673996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606499701738357,0.1606542915105819,-4.314328634791309e-06,0.0,0.0001259014679817,0.0,0.0,6.43353796005249,0.0,0.0,0.0,0.279631644487381,4.0,0.0,1.0
752580,293.1360778808594,297.1499938964844,293.1499938964844,0.0733853876590728,-1797.92431640625,304.1490478515625,0.7776059508323669,0.1264163851737976,0.1142744272947311,293.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5681103467941284,0.050000000745058,0.0481195151805877,293.0845031738281,297.1499938964844,293.1499938964844,0.1091350018978118,-1911.484130859375,304.1452331542969,0.8613148927688599,0.1732871681451797,0.1215273588895797,293.138916015625,297.1499938964844,293.1499938964844,0.1637679785490036,-3581.756103515625,304.149169921875,0.9673422574996948,0.2400287687778473,0.2276512086391449,293.2552490234375,297.1499938964844,293.1499938964844,0.0049067977815866,-1819.1900634765625,297.7386779785156,0.5681103467941284,0.050000000745058,0.2282582521438598,291.14654541015625,291.1499938964844,273.1499938964844,270.50927734375,285.03204345703125,293.2553100585937,291.1467590332031,1.0,0.1901821047067642,0.7783480882644653,0.7783480882644653,1.0,1.0,-0.8878582715988159,0.3633670806884765,0.5244911909103394,0.1694405078887939,0.0,0.0,0.2259920835494995,24.564998626708984,25.0,3.043659210205078,-5477.82568359375,76.8294906616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9582214355469,304.8196716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.150390625,18000.0,0.0,0.0,0.124529168009758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608403921127319,0.1608446985483169,-4.314856596465688e-06,0.0,0.0001263812737306,0.0,0.0,6.442285060882568,0.0,0.0,0.0,0.2796686887741089,4.0,0.0,1.0
752640,293.1360778808594,297.1499938964844,293.1499938964844,0.0733853876590728,-1797.92431640625,304.1490478515625,0.7776059508323669,0.1264163851737976,0.1142744272947311,293.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5681103467941284,0.050000000745058,0.0481195151805877,293.0845031738281,297.1499938964844,293.1499938964844,0.1091350018978118,-1911.484130859375,304.1452331542969,0.8613148927688599,0.1732871681451797,0.1215273588895797,293.138916015625,297.1499938964844,293.1499938964844,0.1637679785490036,-3581.756103515625,304.149169921875,0.9673422574996948,0.2400287687778473,0.2276512086391449,293.2552490234375,297.1499938964844,293.1499938964844,0.0049067977815866,-1819.1900634765625,297.7386779785156,0.5681103467941284,0.050000000745058,0.2282582521438598,291.14654541015625,291.1499938964844,273.1499938964844,270.50927734375,285.03204345703125,293.2553100585937,291.1467590332031,1.0,0.1901821047067642,0.7783480882644653,0.7783480882644653,1.0,1.0,-0.8878582715988159,0.3633670806884765,0.5244911909103394,0.1694405078887939,0.0,0.0,0.2259920835494995,24.564998626708984,25.0,3.043659210205078,-5477.82568359375,76.8294906616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9582214355469,304.8196716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.150390625,18000.0,0.0,0.0,0.124529168009758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608403921127319,0.1608446985483169,-4.314856596465688e-06,0.0,0.0001263812737306,0.0,0.0,6.442285060882568,0.0,0.0,0.0,0.2796686887741089,4.0,0.0,1.0
752700,293.13604736328125,297.1499938964844,293.1499938964844,0.0735207870602607,-1800.3765869140625,304.14898681640625,0.7778752446174622,0.1266002655029297,0.1144352480769157,293.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5680227875709534,0.050000000745058,0.0481200516223907,293.08709716796875,297.1499938964844,293.1499938964844,0.1094139590859413,-1915.36572265625,304.1455993652344,0.8617849946022034,0.1736049354076385,0.1217753589153289,293.1387023925781,297.1499938964844,293.1499938964844,0.163907840847969,-3584.20947265625,304.1490478515625,0.967452108860016,0.2402101308107376,0.2278174757957458,293.2548522949219,297.1499938964844,293.1499938964844,0.004892555065453,-1814.42236328125,297.7218017578125,0.5680227875709534,0.050000000745058,0.228260800242424,291.1470947265625,291.1499938964844,273.1499938964844,270.51239013671875,285.0276184082031,293.2549133300781,291.147216796875,1.0,0.1902834475040435,0.7783365249633789,0.7783365249633789,1.0,1.0,-0.8885521292686462,0.3638354241847992,0.5247167348861694,0.1691527813673019,0.0,0.0,0.2261286526918411,24.577672958374023,25.0,2.0843865871429443,-5485.369140625,76.97087097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772644042969,304.831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.236328125,18000.0,0.0,0.0,0.1247017756104469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609253287315368,0.160929650068283,-4.315038950153394e-06,0.0,0.0001265564496861,0.0,0.0,6.446109771728516,0.0,0.0,0.0,0.2796840965747833,4.0,0.0,1.0
752760,293.1359558105469,297.1499938964844,293.1499938964844,0.0736649557948112,-1802.991455078125,304.1488952636719,0.7781569361686707,0.1267930269241333,0.1146048009395599,293.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5679289698600769,0.050000000745058,0.048120629042387,293.0899353027344,297.1499938964844,293.1499938964844,0.1096373423933982,-1918.4608154296875,304.14599609375,0.8621248006820679,0.1738445460796356,0.1219712868332862,293.1384582519531,297.1499938964844,293.1499938964844,0.1640589982271194,-3586.86279296875,304.1489562988281,0.967566192150116,0.2404004782438278,0.2279932796955108,293.2543334960937,297.1499938964844,293.1499938964844,0.0048786657862365,-1809.7781982421875,297.70513916015625,0.5679289698600769,0.050000000745058,0.2282635420560836,291.1474304199219,291.1499938964844,273.1499938964844,270.51544189453125,285.02325439453125,293.2544250488281,291.14752197265625,1.0,0.1903814673423767,0.7783234119415283,0.7783234119415283,1.0,1.0,-0.8892057538032532,0.3642832636833191,0.5249224305152893,0.1688634753227234,0.0,0.0,0.226263627409935,24.591041564941406,25.0,1.3738524913787842,-5492.8056640625,77.10636901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9963073730469,304.8440246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.271484375,18000.0,0.0,0.0,0.1248365715146064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610100269317627,0.1610143482685089,-4.315209025662625e-06,0.0,0.0001266932522412,0.0,0.0,6.449907302856445,0.0,0.0,0.0,0.2796991169452667,4.0,0.0,1.0
752820,293.1357116699219,297.1499938964844,293.1499938964844,0.0739741772413253,-1808.607666015625,304.14874267578125,0.7787299752235413,0.1272010058164596,0.1149656102061271,293.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5677077770233154,0.050000000745058,0.0481219887733459,293.09637451171875,297.1499938964844,293.1499938964844,0.1098944991827011,-1921.968994140625,304.1469116210937,0.8623526692390442,0.1740615665912628,0.1221883818507194,293.1379089355469,297.1499938964844,293.1499938964844,0.164386510848999,-3592.611328125,304.14874267578125,0.9677771925926208,0.2408024966716766,0.2283670902252197,293.2531433105469,297.1499938964844,293.1499938964844,0.0048517184332013,-1800.7708740234375,297.6724853515625,0.5677077770233154,0.050000000745058,0.2282699942588806,291.1477966308594,291.1499938964844,273.1499938964844,270.5214538574219,285.0144958496094,293.25323486328125,291.1477966308594,1.0,0.190566211938858,0.7782971858978271,0.7782971858978271,1.0,1.0,-0.890357255935669,0.365110695362091,0.5252466201782227,0.1682523787021637,0.0,0.0,0.2265328913927078,24.62135887145996,25.0,0.4844167828559875,-5507.06591796875,77.35575866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0330810546875,304.8680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.291015625,18000.0,0.0,0.0,0.1250078827142715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611776798963546,0.1611820012331009,-4.315535079513211e-06,0.0,0.0001268671039724,0.0,0.0,6.457411289215088,0.0,0.0,0.0,0.2797286212444305,4.0,0.0,1.0
752880,293.1357116699219,297.1499938964844,293.1499938964844,0.0739741772413253,-1808.607666015625,304.14874267578125,0.7787299752235413,0.1272010058164596,0.1149656102061271,293.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5677077770233154,0.050000000745058,0.0481219887733459,293.09637451171875,297.1499938964844,293.1499938964844,0.1098944991827011,-1921.968994140625,304.1469116210937,0.8623526692390442,0.1740615665912628,0.1221883818507194,293.1379089355469,297.1499938964844,293.1499938964844,0.164386510848999,-3592.611328125,304.14874267578125,0.9677771925926208,0.2408024966716766,0.2283670902252197,293.2531433105469,297.1499938964844,293.1499938964844,0.0048517184332013,-1800.7708740234375,297.6724853515625,0.5677077770233154,0.050000000745058,0.2282699942588806,291.1477966308594,291.1499938964844,273.1499938964844,270.5214538574219,285.0144958496094,293.25323486328125,291.1477966308594,1.0,0.190566211938858,0.7782971858978271,0.7782971858978271,1.0,1.0,-0.890357255935669,0.365110695362091,0.5252466201782227,0.1682523787021637,0.0,0.0,0.2265328913927078,24.62135887145996,25.0,0.4844167828559875,-5507.06591796875,77.35575866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0330810546875,304.8680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.291015625,18000.0,0.0,0.0,0.1250078827142715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611776798963546,0.1611820012331009,-4.315535079513211e-06,0.0,0.0001268671039724,0.0,0.0,6.457411289215088,0.0,0.0,0.0,0.2797286212444305,4.0,0.0,1.0
752940,293.1353454589844,297.1499938964844,293.1499938964844,0.0743066519498825,-1814.6539306640625,304.14862060546875,0.779283344745636,0.1276352405548095,0.1153514087200164,293.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5674225687980652,0.050000000745058,0.0481237471103668,293.10400390625,297.1499938964844,293.1499938964844,0.1098574176430702,-1921.318359375,304.14801025390625,0.8618718385696411,0.173877477645874,0.1221368685364723,293.1373291015625,297.1499938964844,293.1499938964844,0.1647403389215469,-3598.816162109375,304.1485900878906,0.9679299592971802,0.2412282675504684,0.228765070438385,293.251708984375,297.1499938964844,293.1499938964844,0.00482570938766,-1792.0716552734375,297.6406555175781,0.5674225687980652,0.050000000745058,0.2282783389091491,291.1478576660156,291.1499938964844,273.1499938964844,270.5273132324219,285.0055236816406,293.2518310546875,291.1478576660156,1.0,0.1907331049442291,0.778270959854126,0.778270959854126,1.0,1.0,-0.8912482261657715,0.3658379018306732,0.5254102945327759,0.1675504893064499,0.0,0.0,0.2268128991127014,24.65825653076172,25.0,0.0593845434486866,-5520.279296875,77.56946563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0666809082031,304.8905639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.271484375,18000.0,0.0,0.0,0.125071033835411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613500416278839,0.1613543629646301,-4.315861133363796e-06,0.0,0.000126931205159,0.0,0.0,6.465113639831543,0.0,0.0,0.0,0.2797587811946869,4.0,0.0,1.0
753000,293.1353454589844,297.1499938964844,293.1499938964844,0.0743066519498825,-1814.6539306640625,304.14862060546875,0.779283344745636,0.1276352405548095,0.1153514087200164,293.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5674225687980652,0.050000000745058,0.0481237471103668,293.10400390625,297.1499938964844,293.1499938964844,0.1098574176430702,-1921.318359375,304.14801025390625,0.8618718385696411,0.173877477645874,0.1221368685364723,293.1373291015625,297.1499938964844,293.1499938964844,0.1647403389215469,-3598.816162109375,304.1485900878906,0.9679299592971802,0.2412282675504684,0.228765070438385,293.251708984375,297.1499938964844,293.1499938964844,0.00482570938766,-1792.0716552734375,297.6406555175781,0.5674225687980652,0.050000000745058,0.2282783389091491,291.1478576660156,291.1499938964844,273.1499938964844,270.5273132324219,285.0055236816406,293.2518310546875,291.1478576660156,1.0,0.1907331049442291,0.778270959854126,0.778270959854126,1.0,1.0,-0.8912482261657715,0.3658379018306732,0.5254102945327759,0.1675504893064499,0.0,0.0,0.2268128991127014,24.65825653076172,25.0,0.0593845434486866,-5520.279296875,77.56946563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0666809082031,304.8905639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.271484375,18000.0,0.0,0.0,0.125071033835411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613500416278839,0.1613543629646301,-4.315861133363796e-06,0.0,0.000126931205159,0.0,0.0,6.465113639831543,0.0,0.0,0.0,0.2797587811946869,4.0,0.0,1.0
753060,293.1349182128906,297.1499938964844,293.1499938964844,0.0746586248278617,-1821.0606689453125,304.14849853515625,0.7797869443893433,0.1280924081802368,0.1157590746879577,293.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5670543909072876,0.050000000745058,0.0481260269880294,293.1129455566406,297.1499938964844,293.1499938964844,0.1094744279980659,-1915.778076171875,304.1492919921875,0.8605559468269348,0.1732285171747207,0.1217716336250305,293.13671875,297.1499938964844,293.1499938964844,0.165114939212799,-3605.376953125,304.1484375,0.9679924845695496,0.2416742146015167,0.2291834056377411,293.25018310546875,297.1499938964844,293.1499938964844,0.0048005236312747,-1783.6343994140625,297.6096496582031,0.5670543909072876,0.050000000745058,0.2282891571521759,291.1477966308594,291.1499938964844,273.1499938964844,270.532958984375,284.9960327148437,293.25030517578125,291.1477966308594,1.0,0.1908779144287109,0.7782449722290039,0.7782449722290039,1.0,1.0,-0.8918168544769287,0.3664539754390716,0.5253629088401794,0.1667035520076751,0.0,0.0,0.2271071523427963,24.70330238342285,25.0,-0.1030232906341552,-5532.185546875,77.73871612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.095703125,304.910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.234375,18000.0,0.0,0.0,0.1250538676977157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615313440561294,0.1615356653928756,-4.31620128438226e-06,0.0,0.0001269137865165,0.0,0.0,6.473214149475098,0.0,0.0,0.0,0.2797904312610626,4.0,0.0,1.0
753120,293.1349182128906,297.1499938964844,293.1499938964844,0.0746586248278617,-1821.0606689453125,304.14849853515625,0.7797869443893433,0.1280924081802368,0.1157590746879577,293.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5670543909072876,0.050000000745058,0.0481260269880294,293.1129455566406,297.1499938964844,293.1499938964844,0.1094744279980659,-1915.778076171875,304.1492919921875,0.8605559468269348,0.1732285171747207,0.1217716336250305,293.13671875,297.1499938964844,293.1499938964844,0.165114939212799,-3605.376953125,304.1484375,0.9679924845695496,0.2416742146015167,0.2291834056377411,293.25018310546875,297.1499938964844,293.1499938964844,0.0048005236312747,-1783.6343994140625,297.6096496582031,0.5670543909072876,0.050000000745058,0.2282891571521759,291.1477966308594,291.1499938964844,273.1499938964844,270.532958984375,284.9960327148437,293.25030517578125,291.1477966308594,1.0,0.1908779144287109,0.7782449722290039,0.7782449722290039,1.0,1.0,-0.8918168544769287,0.3664539754390716,0.5253629088401794,0.1667035520076751,0.0,0.0,0.2271071523427963,24.70330238342285,25.0,-0.1030232906341552,-5532.185546875,77.73871612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.095703125,304.910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.234375,18000.0,0.0,0.0,0.1250538676977157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615313440561294,0.1615356653928756,-4.31620128438226e-06,0.0,0.0001269137865165,0.0,0.0,6.473214149475098,0.0,0.0,0.0,0.2797904312610626,4.0,0.0,1.0
753180,293.13446044921875,297.1499938964844,293.1499938964844,0.0750273540616035,-1827.7779541015625,304.1483764648437,0.7802213430404663,0.128569945693016,0.116186112165451,293.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.566592276096344,0.050000000745058,0.0481289029121398,293.1233215332031,297.1499938964844,293.1499938964844,0.1087035983800888,-1904.7467041015625,304.1508178710937,0.8583081364631653,0.1720632910728454,0.1210552752017974,293.1360778808594,297.1499938964844,293.1499938964844,0.1655070036649704,-3612.234130859375,304.1483154296875,0.9679456949234008,0.2421381324529647,0.2296197116374969,293.2485656738281,297.1499938964844,293.1499938964844,0.0047760703600943,-1775.4256591796875,297.579345703125,0.566592276096344,0.050000000745058,0.2283027917146682,291.1477355957031,291.1499938964844,273.1499938964844,270.5384216308594,284.9858093261719,293.24871826171875,291.1477355957031,1.0,0.1909962743520736,0.7782190442085266,0.7782190442085266,1.0,1.0,-0.8920130729675293,0.3669490814208984,0.5250639915466309,0.1656695753335952,0.0,0.0,0.2274144142866134,24.75724983215332,25.0,-0.1416689455509185,-5542.57958984375,77.85551452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1193542480469,304.9284973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19921875,18000.0,0.0,0.0,0.1249843686819076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1617212742567062,0.1617255806922912,-4.3165578063053545e-06,0.0,0.0001268432388314,0.0,0.0,6.48170280456543,0.0,0.0,0.0,0.2798236012458801,4.0,0.0,1.0
753240,293.13446044921875,297.1499938964844,293.1499938964844,0.0750273540616035,-1827.7779541015625,304.1483764648437,0.7802213430404663,0.128569945693016,0.116186112165451,293.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.566592276096344,0.050000000745058,0.0481289029121398,293.1233215332031,297.1499938964844,293.1499938964844,0.1087035983800888,-1904.7467041015625,304.1508178710937,0.8583081364631653,0.1720632910728454,0.1210552752017974,293.1360778808594,297.1499938964844,293.1499938964844,0.1655070036649704,-3612.234130859375,304.1483154296875,0.9679456949234008,0.2421381324529647,0.2296197116374969,293.2485656738281,297.1499938964844,293.1499938964844,0.0047760703600943,-1775.4256591796875,297.579345703125,0.566592276096344,0.050000000745058,0.2283027917146682,291.1477355957031,291.1499938964844,273.1499938964844,270.5384216308594,284.9858093261719,293.24871826171875,291.1477355957031,1.0,0.1909962743520736,0.7782190442085266,0.7782190442085266,1.0,1.0,-0.8920130729675293,0.3669490814208984,0.5250639915466309,0.1656695753335952,0.0,0.0,0.2274144142866134,24.75724983215332,25.0,-0.1416689455509185,-5542.57958984375,77.85551452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1193542480469,304.9284973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19921875,18000.0,0.0,0.0,0.1249843686819076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1617212742567062,0.1617255806922912,-4.3165578063053545e-06,0.0,0.0001268432388314,0.0,0.0,6.48170280456543,0.0,0.0,0.0,0.2798236012458801,4.0,0.0,1.0
753300,293.1342163085937,297.1499938964844,293.1499938964844,0.0752173587679863,-1831.2413330078125,304.1483154296875,0.7804090976715088,0.1288156062364578,0.1164062768220901,293.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5663244128227234,0.050000000745058,0.0481305718421936,293.1290588378906,297.1499938964844,293.1499938964844,0.1081618666648864,-1897.0120849609373,304.1516418457031,0.8568118214607239,0.1712742000818252,0.1205554977059364,293.1357727050781,297.1499938964844,293.1499938964844,0.1657088994979858,-3615.76220703125,304.14825439453125,0.9678783416748048,0.2423762530088424,0.2298441380262375,293.24774169921875,297.1499938964844,293.1499938964844,0.0047641033306717,-1771.401611328125,297.564453125,0.5663244128227234,0.050000000745058,0.2283107191324234,291.147705078125,291.1499938964844,273.1499938964844,270.5411071777344,284.9803466796875,293.2478942871094,291.1476745605469,1.0,0.1910441517829895,0.7782061100006104,0.7782061100006104,1.0,1.0,-0.8919582962989807,0.3671478033065796,0.5248104929924011,0.1650738418102264,0.0,0.0,0.2275716960430145,24.7876091003418,25.0,-0.1321387439966201,-5547.166015625,77.89193725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12908935546875,304.936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.1249376162886619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618189215660095,0.1618232280015945,-4.316742433729814e-06,0.0,0.0001267957995878,0.0,0.0,6.486069679260254,0.0,0.0,0.0,0.2798406779766083,4.0,0.0,1.0
753360,293.1339416503906,297.1499938964844,293.1499938964844,0.0754107609391212,-1834.7681884765625,304.1482849121094,0.7805766463279724,0.1290655881166458,0.1166305616497993,293.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5660322308540344,0.050000000745058,0.0481324009597301,293.1351318359375,297.1499938964844,293.1499938964844,0.1075097769498825,-1887.7060546875,304.15252685546875,0.855055570602417,0.1703410744667053,0.1199556589126586,293.1354675292969,297.1499938964844,293.1499938964844,0.1659143418073654,-3619.349609375,304.148193359375,0.9677815437316896,0.2426183521747589,0.230072483420372,293.2469177246094,297.1499938964844,293.1499938964844,0.0047523085959255,-1767.4302978515625,297.5497436523437,0.5660322308540344,0.050000000745058,0.2283193916082382,291.1476745605469,291.1499938964844,273.1499938964844,270.5437316894531,284.9747009277344,293.2470397949219,291.1476745605469,1.0,0.1910835206508636,0.778193473815918,0.778193473815918,1.0,1.0,-0.8917942047119141,0.3673110902309418,0.5244830846786499,0.1644232720136642,0.0,0.0,0.2277295738458633,24.82015609741211,25.0,-0.1017767488956451,-5551.314453125,77.91224670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1374206542969,304.943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.173828125,18000.0,0.0,0.0,0.1248864084482193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619175523519516,0.1619218587875366,-4.31692978963838e-06,0.0,0.0001267438201466,0.0,0.0,6.490482807159424,0.0,0.0,0.0,0.2798579335212707,4.0,0.0,1.0
753420,293.1334533691406,297.1499938964844,293.1499938964844,0.0758061707019805,-1841.982666015625,304.148193359375,0.7808562517166138,0.1295763999223709,0.1170898079872131,293.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5653828382492065,0.050000000745058,0.0481364876031875,293.1482238769531,297.1499938964844,293.1499938964844,0.1058895662426948,-1864.5726318359373,304.1543884277344,0.8508085012435913,0.1680611670017242,0.1184686049818992,293.13482666015625,297.1499938964844,293.1499938964844,0.166334256529808,-3626.675537109375,304.1481018066406,0.9675087332725524,0.243112713098526,0.2305396497249603,293.2452087402344,297.1499938964844,293.1499938964844,0.0047292090021073,-1759.63671875,297.5208740234375,0.5653828382492065,0.050000000745058,0.2283387631177902,291.1476745605469,291.1499938964844,273.1499938964844,270.5488586425781,284.9626770019531,293.245361328125,291.1476745605469,1.0,0.1911363154649734,0.7781683206558228,0.7781683206558228,1.0,1.0,-0.8911493420600891,0.3675360083580017,0.5236133337020874,0.1629608720541,0.0,0.0,0.2280395030975341,24.89080810546875,25.0,-0.0013663424178957,-5558.32421875,77.90505981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503295898437,304.95556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.1247794032096862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162113219499588,0.1621175408363342,-4.317307229939615e-06,0.0,0.0001266352337552,0.0,0.0,6.49924898147583,0.0,0.0,0.0,0.2798922955989837,4.0,0.0,1.0
753480,293.1334533691406,297.1499938964844,293.1499938964844,0.0758061707019805,-1841.982666015625,304.148193359375,0.7808562517166138,0.1295763999223709,0.1170898079872131,293.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5653828382492065,0.050000000745058,0.0481364876031875,293.1482238769531,297.1499938964844,293.1499938964844,0.1058895662426948,-1864.5726318359373,304.1543884277344,0.8508085012435913,0.1680611670017242,0.1184686049818992,293.13482666015625,297.1499938964844,293.1499938964844,0.166334256529808,-3626.675537109375,304.1481018066406,0.9675087332725524,0.243112713098526,0.2305396497249603,293.2452087402344,297.1499938964844,293.1499938964844,0.0047292090021073,-1759.63671875,297.5208740234375,0.5653828382492065,0.050000000745058,0.2283387631177902,291.1476745605469,291.1499938964844,273.1499938964844,270.5488586425781,284.9626770019531,293.245361328125,291.1476745605469,1.0,0.1911363154649734,0.7781683206558228,0.7781683206558228,1.0,1.0,-0.8911493420600891,0.3675360083580017,0.5236133337020874,0.1629608720541,0.0,0.0,0.2280395030975341,24.89080810546875,25.0,-0.0013663424178957,-5558.32421875,77.90505981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503295898437,304.95556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.1247794032096862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162113219499588,0.1621175408363342,-4.317307229939615e-06,0.0,0.0001266352337552,0.0,0.0,6.49924898147583,0.0,0.0,0.0,0.2798922955989837,4.0,0.0,1.0
753540,293.1329345703125,297.1499938964844,293.1499938964844,0.0762111097574234,-1849.37646484375,304.14813232421875,0.7810680866241455,0.1300995647907257,0.117561288177967,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5646561980247498,0.050000000745058,0.0481410883367061,293.1623840332031,297.1499938964844,293.1499938964844,0.1038469895720481,-1835.3511962890625,304.15631103515625,0.8455950617790222,0.1652309000492096,0.116595335304737,293.1342468261719,297.1499938964844,293.1499938964844,0.1667644828557968,-3634.171875,304.14801025390625,0.9671408534049988,0.2436191588640213,0.2310192137956619,293.24346923828125,297.1499938964844,293.1499938964844,0.0047067934647202,-1752.0513916015625,297.4927673339844,0.5646561980247498,0.050000000745058,0.2283605933189392,291.1477966308594,291.1499938964844,273.1499938964844,270.5538024902344,284.9498596191406,293.2435913085937,291.1477966308594,1.0,0.191151812672615,0.7781431078910828,0.7781431078910828,1.0,1.0,-0.8900741338729858,0.3676168322563171,0.5224573016166687,0.1612953096628189,0.0,0.0,0.2283290773630142,24.96780204772949,25.0,0.1533424407243728,-5563.541015625,77.83111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15869140625,304.9654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.22265625,18000.0,0.0,0.0,0.1246762350201606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162299245595932,0.1623035669326782,-4.317675575293833e-06,0.0,0.0001265305327251,0.0,0.0,6.507597923278809,0.0,0.0,0.0,0.279925137758255,4.0,0.0,1.0
753600,293.1329345703125,297.1499938964844,293.1499938964844,0.0762111097574234,-1849.37646484375,304.14813232421875,0.7810680866241455,0.1300995647907257,0.117561288177967,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5646561980247498,0.050000000745058,0.0481410883367061,293.1623840332031,297.1499938964844,293.1499938964844,0.1038469895720481,-1835.3511962890625,304.15631103515625,0.8455950617790222,0.1652309000492096,0.116595335304737,293.1342468261719,297.1499938964844,293.1499938964844,0.1667644828557968,-3634.171875,304.14801025390625,0.9671408534049988,0.2436191588640213,0.2310192137956619,293.24346923828125,297.1499938964844,293.1499938964844,0.0047067934647202,-1752.0513916015625,297.4927673339844,0.5646561980247498,0.050000000745058,0.2283605933189392,291.1477966308594,291.1499938964844,273.1499938964844,270.5538024902344,284.9498596191406,293.2435913085937,291.1477966308594,1.0,0.191151812672615,0.7781431078910828,0.7781431078910828,1.0,1.0,-0.8900741338729858,0.3676168322563171,0.5224573016166687,0.1612953096628189,0.0,0.0,0.2283290773630142,24.96780204772949,25.0,0.1533424407243728,-5563.541015625,77.83111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15869140625,304.9654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.22265625,18000.0,0.0,0.0,0.1246762350201606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162299245595932,0.1623035669326782,-4.317675575293833e-06,0.0,0.0001265305327251,0.0,0.0,6.507597923278809,0.0,0.0,0.0,0.279925137758255,4.0,0.0,1.0
753660,293.1324462890625,297.1499938964844,293.1499938964844,0.0766232386231422,-1856.9061279296875,304.1480712890625,0.7812294363975525,0.1306327134370803,0.1180426627397537,293.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5638719201087952,0.050000000745058,0.0481460876762867,293.1773681640625,297.1499938964844,293.1499938964844,0.1014028489589691,-1800.271484375,304.15826416015625,0.8394813537597656,0.1618802398443222,0.1143516302108764,293.1336669921875,297.1499938964844,293.1499938964844,0.167202740907669,-3641.7978515625,304.14794921875,0.96670264005661,0.2441360503435135,0.2315094470977783,293.2416381835937,297.1499938964844,293.1499938964844,0.0046851155348122,-1744.69140625,297.465576171875,0.5638719201087952,0.050000000745058,0.2283843159675598,291.1480407714844,291.1499938964844,273.1499938964844,270.5585632324219,284.9363708496094,293.2417907714844,291.1480712890625,1.0,0.1911277323961258,0.7781258225440979,0.7781258225440979,1.0,1.0,-0.8885817527770996,0.3675508797168731,0.521030843257904,0.1594550758600235,0.0,0.0,0.2285757064819336,25.04891395568848,25.0,0.3571171164512634,-5566.88623046875,77.68960571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1633605957031,304.9732971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.1245847195386886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624625921249389,0.1624669134616851,-4.31801254308084e-06,0.0,0.0001264376478502,0.0,0.0,6.514952659606934,0.0,0.0,0.0,0.2799542248249054,4.0,0.0,1.0
753720,293.1324462890625,297.1499938964844,293.1499938964844,0.0766232386231422,-1856.9061279296875,304.1480712890625,0.7812294363975525,0.1306327134370803,0.1180426627397537,293.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5638719201087952,0.050000000745058,0.0481460876762867,293.1773681640625,297.1499938964844,293.1499938964844,0.1014028489589691,-1800.271484375,304.15826416015625,0.8394813537597656,0.1618802398443222,0.1143516302108764,293.1336669921875,297.1499938964844,293.1499938964844,0.167202740907669,-3641.7978515625,304.14794921875,0.96670264005661,0.2441360503435135,0.2315094470977783,293.2416381835937,297.1499938964844,293.1499938964844,0.0046851155348122,-1744.69140625,297.465576171875,0.5638719201087952,0.050000000745058,0.2283843159675598,291.1480407714844,291.1499938964844,273.1499938964844,270.5585632324219,284.9363708496094,293.2417907714844,291.1480712890625,1.0,0.1911277323961258,0.7781258225440979,0.7781258225440979,1.0,1.0,-0.8885817527770996,0.3675508797168731,0.521030843257904,0.1594550758600235,0.0,0.0,0.2285757064819336,25.04891395568848,25.0,0.3571171164512634,-5566.88623046875,77.68960571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1633605957031,304.9732971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.1245847195386886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624625921249389,0.1624669134616851,-4.31801254308084e-06,0.0,0.0001264376478502,0.0,0.0,6.514952659606934,0.0,0.0,0.0,0.2799542248249054,4.0,0.0,1.0
753780,293.1319580078125,297.1499938964844,293.1499938964844,0.0770405828952789,-1864.5362548828125,304.14801025390625,0.7813636660575867,0.1311736553907394,0.1185317710041999,293.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.563054084777832,0.050000000745058,0.0481513477861881,293.1927795410156,297.1499938964844,293.1499938964844,0.0985974743962287,-1759.8336181640625,304.1601867675781,0.8325590491294861,0.1580603718757629,0.1117701083421707,293.13311767578125,297.1499938964844,293.1499938964844,0.1676473468542099,-3649.524658203125,304.1478881835937,0.966225564479828,0.2446618676185608,0.2320087254047393,293.2396850585937,297.1499938964844,293.1499938964844,0.0046642664819955,-1737.5885009765625,297.4394226074219,0.563054084777832,0.050000000745058,0.2284092605113983,291.1484375,291.1499938964844,273.1499938964844,270.56317138671875,284.9224548339844,293.2398376464844,291.14849853515625,1.0,0.1910632401704788,0.778108537197113,0.778108537197113,1.0,1.0,-0.886705756187439,0.3673405349254608,0.5193652510643005,0.1574776470661163,0.0,0.0,0.2287575155496597,25.13144874572754,25.0,0.5761570930480957,-5568.31884765625,77.48275756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165283203125,304.9794006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48046875,18000.0,0.0,0.0,0.1245076730847358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625890135765075,0.1625933349132537,-4.3182922127016354e-06,0.0,0.0001263594604097,0.0,0.0,6.520673751831055,0.0,0.0,0.0,0.2799770832061767,4.0,0.0,1.0
753840,293.1319580078125,297.1499938964844,293.1499938964844,0.0770405828952789,-1864.5362548828125,304.14801025390625,0.7813636660575867,0.1311736553907394,0.1185317710041999,293.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.563054084777832,0.050000000745058,0.0481513477861881,293.1927795410156,297.1499938964844,293.1499938964844,0.0985974743962287,-1759.8336181640625,304.1601867675781,0.8325590491294861,0.1580603718757629,0.1117701083421707,293.13311767578125,297.1499938964844,293.1499938964844,0.1676473468542099,-3649.524658203125,304.1478881835937,0.966225564479828,0.2446618676185608,0.2320087254047393,293.2396850585937,297.1499938964844,293.1499938964844,0.0046642664819955,-1737.5885009765625,297.4394226074219,0.563054084777832,0.050000000745058,0.2284092605113983,291.1484375,291.1499938964844,273.1499938964844,270.56317138671875,284.9224548339844,293.2398376464844,291.14849853515625,1.0,0.1910632401704788,0.778108537197113,0.778108537197113,1.0,1.0,-0.886705756187439,0.3673405349254608,0.5193652510643005,0.1574776470661163,0.0,0.0,0.2287575155496597,25.13144874572754,25.0,0.5761570930480957,-5568.31884765625,77.48275756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165283203125,304.9794006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48046875,18000.0,0.0,0.0,0.1245076730847358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625890135765075,0.1625933349132537,-4.3182922127016354e-06,0.0,0.0001263594604097,0.0,0.0,6.520673751831055,0.0,0.0,0.0,0.2799770832061767,4.0,0.0,1.0
753900,293.1317443847656,297.1499938964844,293.1499938964844,0.0772507116198539,-1868.3798828125,304.1479797363281,0.7814281582832336,0.131446436047554,0.1187786385416984,293.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5626401901245117,0.050000000745058,0.0481540225446224,293.2005310058594,297.1499938964844,293.1499938964844,0.0970733612775802,-1737.7919921875,304.1611022949219,0.8288161158561707,0.1559928059577942,0.1103646606206893,293.1328430175781,297.1499938964844,293.1499938964844,0.1678716540336609,-3653.41943359375,304.1478576660156,0.9659826755523682,0.2449277192354202,0.2322613298892974,293.2386474609375,297.1499938964844,293.1499938964844,0.0046541886404156,-1734.146484375,297.4267578125,0.5626401901245117,0.050000000745058,0.2284219563007354,291.1487121582031,291.1499938964844,273.1499938964844,270.5653991699219,284.9154052734375,293.23883056640625,291.1487731933594,1.0,0.1910158693790435,0.7780998945236206,0.7780998945236206,1.0,1.0,-0.8856368064880371,0.3671828806400299,0.5184538960456848,0.1564507186412811,0.0,0.0,0.2288176715373993,25.17240333557129,25.0,0.6823822855949402,-5568.31591796875,77.35596466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16552734375,304.98193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.580078125,18000.0,0.0,0.0,0.1244743168354034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626342087984085,0.1626385301351547,-4.31840226156055e-06,0.0,0.0001263256126549,0.0,0.0,6.522733688354492,0.0,0.0,0.0,0.2799854278564453,4.0,0.0,1.0
753960,293.13153076171875,297.1499938964844,293.1499938964844,0.0774615108966827,-1872.237060546875,304.1479797363281,0.7814953327178955,0.13172048330307,0.1190266758203506,293.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.5622274875640869,0.050000000745058,0.0481567047536373,293.208251953125,297.1499938964844,293.1499938964844,0.0954794138669967,-1714.7003173828125,304.1619873046875,0.8248973488807678,0.1538359373807907,0.1088932603597641,293.1325988769531,297.1499938964844,293.1499938964844,0.1680970937013626,-3657.33154296875,304.1478576660156,0.965742826461792,0.2451953589916229,0.2325156182050705,293.2375793457031,297.1499938964844,293.1499938964844,0.0046443529427051,-1730.781494140625,297.4144287109375,0.5622274875640869,0.050000000745058,0.2284346669912338,291.14898681640625,291.1499938964844,273.1499938964844,270.56756591796875,284.9082946777344,293.2377624511719,291.1490783691406,1.0,0.1909588873386383,0.7780960202217102,0.7780960202217102,1.0,1.0,-0.8844920992851257,0.3669935464859009,0.5174985527992249,0.15540711581707,0.0,0.0,0.2288549840450287,25.21267890930176,25.0,0.7804374694824219,-5567.8583984375,77.21501922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654968261719,304.9841613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.693359375,18000.0,0.0,0.0,0.1244436576962471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626657247543335,0.1626700460910797,-4.318488208809868e-06,0.0,0.0001262944861082,0.0,0.0,6.524184226989746,0.0,0.0,0.0,0.2799914181232452,4.0,0.0,1.0
754020,293.1310729980469,297.1499938964844,293.1499938964844,0.0778862610459327,-1880.014404296875,304.14794921875,0.7817296981811523,0.1322766989469528,0.1195270344614982,293.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.5614816546440125,0.050000000745058,0.048161581158638,293.2209167480469,297.1499938964844,293.1499938964844,0.0922544598579406,-1667.93212890625,304.163330078125,0.8169227242469788,0.1497689485549926,0.1059178262948989,293.1320495605469,297.1499938964844,293.1499938964844,0.1685538291931152,-3665.253173828125,304.1477966308594,0.9653847813606262,0.2457428127527237,0.2330309599637985,293.2352905273437,297.1499938964844,293.1499938964844,0.0046254494227468,-1724.30224609375,297.3907775878906,0.5614816546440125,0.050000000745058,0.2284577935934066,291.1496276855469,291.1499938964844,273.1499938964844,270.5718078613281,284.8938903808594,293.2354736328125,291.1496887207031,1.0,0.1908200234174728,0.778088390827179,0.778088390827179,1.0,1.0,-0.8821732997894287,0.3666068017482757,0.5155665278434753,0.1533041000366211,0.0,0.0,0.2288604974746704,25.28056907653809,25.0,0.7545129656791687,-5566.03857421875,76.90967559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649780273437,304.98748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.1243876814842224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626841127872467,0.1626884341239929,-4.318578703532694e-06,0.0,0.000126237689983,0.0,0.0,6.525089740753174,0.0,0.0,0.0,0.2799956500530243,4.0,0.0,1.0
754080,293.1310729980469,297.1499938964844,293.1499938964844,0.0778862610459327,-1880.014404296875,304.14794921875,0.7817296981811523,0.1322766989469528,0.1195270344614982,293.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.5614816546440125,0.050000000745058,0.048161581158638,293.2209167480469,297.1499938964844,293.1499938964844,0.0922544598579406,-1667.93212890625,304.163330078125,0.8169227242469788,0.1497689485549926,0.1059178262948989,293.1320495605469,297.1499938964844,293.1499938964844,0.1685538291931152,-3665.253173828125,304.1477966308594,0.9653847813606262,0.2457428127527237,0.2330309599637985,293.2352905273437,297.1499938964844,293.1499938964844,0.0046254494227468,-1724.30224609375,297.3907775878906,0.5614816546440125,0.050000000745058,0.2284577935934066,291.1496276855469,291.1499938964844,273.1499938964844,270.5718078613281,284.8938903808594,293.2354736328125,291.1496887207031,1.0,0.1908200234174728,0.778088390827179,0.778088390827179,1.0,1.0,-0.8821732997894287,0.3666068017482757,0.5155665278434753,0.1533041000366211,0.0,0.0,0.2288604974746704,25.28056907653809,25.0,0.7545129656791687,-5566.03857421875,76.90967559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649780273437,304.98748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.1243876814842224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626841127872467,0.1626884341239929,-4.318578703532694e-06,0.0,0.000126237689983,0.0,0.0,6.525089740753174,0.0,0.0,0.0,0.2799956500530243,4.0,0.0,1.0
754140,293.1304016113281,297.1499938964844,293.1499938964844,0.0783547908067703,-1888.6348876953125,304.1478576660156,0.782794713973999,0.132896676659584,0.1200657710433006,293.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.561366856098175,0.050000000745058,0.0481623485684394,293.2219543457031,297.1499938964844,293.1499938964844,0.0903152376413345,-1640.008056640625,304.1620483398437,0.8123939037322998,0.1477435231208801,0.1041470319032669,293.1313171386719,297.1499938964844,293.1499938964844,0.1690746694803238,-3674.334228515625,304.1476745605469,0.9659976363182068,0.2463498711585998,0.2335908412933349,293.23272705078125,297.1499938964844,293.1499938964844,0.0046076555736362,-1718.297119140625,297.36785888671875,0.561366856098175,0.050000000745058,0.2284614592790603,291.14874267578125,291.1499938964844,273.1499938964844,270.57586669921875,284.8773193359375,293.2329406738281,291.1483154296875,1.0,0.1906907558441162,0.7780807018280029,0.7780807018280029,1.0,1.0,-0.8813709616661072,0.3669430017471313,0.514427900314331,0.1513509750366211,0.0,0.0,0.2290505468845367,25.257604598999023,25.0,-2.208733558654785,-5568.36767578125,76.73483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16387939453125,304.9859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.615234375,18000.0,0.0,0.0,0.1243404522538185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627381742000579,0.1627424955368042,-4.318610535847256e-06,0.0,0.0001261897559743,0.0,0.0,6.527407646179199,0.0,0.0,0.0,0.2800048291683197,4.0,0.0,1.0
754200,293.1304016113281,297.1499938964844,293.1499938964844,0.0783547908067703,-1888.6348876953125,304.1478576660156,0.782794713973999,0.132896676659584,0.1200657710433006,293.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.561366856098175,0.050000000745058,0.0481623485684394,293.2219543457031,297.1499938964844,293.1499938964844,0.0903152376413345,-1640.008056640625,304.1620483398437,0.8123939037322998,0.1477435231208801,0.1041470319032669,293.1313171386719,297.1499938964844,293.1499938964844,0.1690746694803238,-3674.334228515625,304.1476745605469,0.9659976363182068,0.2463498711585998,0.2335908412933349,293.23272705078125,297.1499938964844,293.1499938964844,0.0046076555736362,-1718.297119140625,297.36785888671875,0.561366856098175,0.050000000745058,0.2284614592790603,291.14874267578125,291.1499938964844,273.1499938964844,270.57586669921875,284.8773193359375,293.2329406738281,291.1483154296875,1.0,0.1906907558441162,0.7780807018280029,0.7780807018280029,1.0,1.0,-0.8813709616661072,0.3669430017471313,0.514427900314331,0.1513509750366211,0.0,0.0,0.2290505468845367,25.257604598999023,25.0,-2.208733558654785,-5568.36767578125,76.73483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16387939453125,304.9859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.615234375,18000.0,0.0,0.0,0.1243404522538185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627381742000579,0.1627424955368042,-4.318610535847256e-06,0.0,0.0001261897559743,0.0,0.0,6.527407646179199,0.0,0.0,0.0,0.2800048291683197,4.0,0.0,1.0
754260,293.12945556640625,297.1499938964844,293.1499938964844,0.0788977146148681,-1898.6844482421875,304.14764404296875,0.7844679951667786,0.1335803568363189,0.1206667348742485,293.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.561648428440094,0.050000000745058,0.0481605269014835,293.2176818847656,297.1499938964844,293.1499938964844,0.0894277393817901,-1627.448486328125,304.1595153808594,0.8106577396392822,0.146784633398056,0.1033357828855514,293.130615234375,297.1499938964844,293.1499938964844,0.1696602255105972,-3684.5966796875,304.1474609375,0.9672001600265504,0.2469644695520401,0.2341697812080383,293.2298889160156,297.1499938964844,293.1499938964844,0.0045916195958852,-1713.0810546875,297.3448486328125,0.561648428440094,0.050000000745058,0.2284528166055679,291.14459228515625,291.1499938964844,273.1499938964844,270.5797424316406,284.8592224121094,293.2301330566406,291.1439514160156,1.0,0.1906022131443023,0.7780736684799194,0.7780736684799194,1.0,1.0,-0.8818002939224243,0.3678463697433471,0.5139539241790771,0.1495687663555145,0.0,0.0,0.2300327569246292,25.18052291870117,25.0,-5.321795463562012,-5580.494140625,76.6947250366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15997314453125,304.98699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.802734375,18000.0,0.0,0.0,0.1243304833769798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163213774561882,0.1632180958986282,-4.319118943385547e-06,0.0,0.0001261796423932,0.0,0.0,6.548141479492188,0.0,0.0,0.0,0.2800817787647247,4.0,0.0,1.0
