time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754320,293.12945556640625,297.1499938964844,293.1499938964844,0.0788977146148681,-1898.6844482421875,304.14764404296875,0.7844679951667786,0.1335803568363189,0.1206667348742485,293.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.561648428440094,0.050000000745058,0.0481605269014835,293.2176818847656,297.1499938964844,293.1499938964844,0.0894277393817901,-1627.448486328125,304.1595153808594,0.8106577396392822,0.146784633398056,0.1033357828855514,293.130615234375,297.1499938964844,293.1499938964844,0.1696602255105972,-3684.5966796875,304.1474609375,0.9672001600265504,0.2469644695520401,0.2341697812080383,293.2298889160156,297.1499938964844,293.1499938964844,0.0045916195958852,-1713.0810546875,297.3448486328125,0.561648428440094,0.050000000745058,0.2284528166055679,291.14459228515625,291.1499938964844,273.1499938964844,270.5797424316406,284.8592224121094,293.2301330566406,291.1439514160156,1.0,0.1906022131443023,0.7780736684799194,0.7780736684799194,1.0,1.0,-0.8818002939224243,0.3678463697433471,0.5139539241790771,0.1495687663555145,0.0,0.0,0.2300327569246292,25.18052291870117,25.0,-5.321795463562012,-5580.494140625,76.6947250366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15997314453125,304.98699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.802734375,18000.0,0.0,0.0,0.1243304833769798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163213774561882,0.1632180958986282,-4.319118943385547e-06,0.0,0.0001261796423932,0.0,0.0,6.548141479492188,0.0,0.0,0.0,0.2800817787647247,4.0,0.0,1.0
754380,293.1285705566406,297.1499938964844,293.1499938964844,0.0794603377580642,-1909.1031494140625,304.1474914550781,0.7862828373908997,0.1342805624008178,0.1212919652462005,293.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5620042085647583,0.050000000745058,0.0481582283973693,293.21197509765625,297.1499938964844,293.1499938964844,0.0889441892504692,-1620.712158203125,304.1571655273437,0.8099383115768433,0.146227478981018,0.1028939634561538,293.1299743652344,297.1499938964844,293.1499938964844,0.1702480018138885,-3694.873291015625,304.1473388671875,0.9684999585151672,0.2475880086421966,0.2347511351108551,293.22686767578125,297.1499938964844,293.1499938964844,0.0045768143609166,-1708.2666015625,297.32330322265625,0.5620042085647583,0.050000000745058,0.2284418940544128,291.14044189453125,291.1499938964844,273.1499938964844,270.5834655761719,284.8411560058594,293.2271423339844,291.13995361328125,1.0,0.190555065870285,0.7780666351318359,0.7780666351318359,1.0,1.0,-0.8827019333839417,0.3689378201961517,0.5137640833854675,0.1479262858629226,0.0,0.0,0.2315979152917862,25.09712791442871,25.0,-5.312436103820801,-5600.1171875,76.72782135009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150390625,304.9930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.123046875,18000.0,0.0,0.0,0.1244040057063102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641200631856918,0.1641243696212768,-4.320494554121979e-06,0.0,0.0001262542500626,0.0,0.0,6.588290691375732,0.0,0.0,0.0,0.2802341282367706,4.0,0.0,1.0
754440,293.1285705566406,297.1499938964844,293.1499938964844,0.0794603377580642,-1909.1031494140625,304.1474914550781,0.7862828373908997,0.1342805624008178,0.1212919652462005,293.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5620042085647583,0.050000000745058,0.0481582283973693,293.21197509765625,297.1499938964844,293.1499938964844,0.0889441892504692,-1620.712158203125,304.1571655273437,0.8099383115768433,0.146227478981018,0.1028939634561538,293.1299743652344,297.1499938964844,293.1499938964844,0.1702480018138885,-3694.873291015625,304.1473388671875,0.9684999585151672,0.2475880086421966,0.2347511351108551,293.22686767578125,297.1499938964844,293.1499938964844,0.0045768143609166,-1708.2666015625,297.32330322265625,0.5620042085647583,0.050000000745058,0.2284418940544128,291.14044189453125,291.1499938964844,273.1499938964844,270.5834655761719,284.8411560058594,293.2271423339844,291.13995361328125,1.0,0.190555065870285,0.7780666351318359,0.7780666351318359,1.0,1.0,-0.8827019333839417,0.3689378201961517,0.5137640833854675,0.1479262858629226,0.0,0.0,0.2315979152917862,25.09712791442871,25.0,-5.312436103820801,-5600.1171875,76.72782135009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150390625,304.9930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.123046875,18000.0,0.0,0.0,0.1244040057063102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641200631856918,0.1641243696212768,-4.320494554121979e-06,0.0,0.0001262542500626,0.0,0.0,6.588290691375732,0.0,0.0,0.0,0.2802341282367706,4.0,0.0,1.0
754500,293.1282043457031,297.1499938964844,293.1499938964844,0.0797378420829773,-1914.23681640625,304.1474609375,0.7871791124343872,0.1346282362937927,0.1216043159365654,293.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5621737241744995,0.050000000745058,0.0481571331620216,293.20904541015625,297.1499938964844,293.1499938964844,0.0887668803334236,-1618.2518310546875,304.1561889648437,0.8097221851348877,0.14601831138134,0.1027332842350006,293.129638671875,297.1499938964844,293.1499938964844,0.170540913939476,-3699.97802734375,304.14727783203125,0.9691423177719116,0.2479060292243957,0.2350487411022186,293.2253112792969,297.1499938964844,293.1499938964844,0.0045697530731558,-1705.9403076171875,297.3133239746094,0.5621737241744995,0.050000000745058,0.2284367084503173,291.1388854980469,291.1499938964844,273.1499938964844,270.5852355957031,284.8323974609375,293.2255859375,291.13848876953125,1.0,0.1905459016561508,0.7780631184577942,0.7780631184577942,1.0,1.0,-0.8832334280014038,0.3695043921470642,0.5137290358543396,0.1471578329801559,0.0,0.0,0.2325013279914856,25.05842399597168,25.0,-4.618619441986084,-5611.2705078125,76.76301574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430358886719,304.9964904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.57421875,18000.0,0.0,0.0,0.1244842708110809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646704077720642,0.1646747291088104,-4.32143906436977e-06,0.0,0.000126335711684,0.0,0.0,6.612860679626465,0.0,0.0,0.0,0.2803288400173187,4.0,0.0,1.0
754560,293.1278381347656,297.1499938964844,293.1499938964844,0.0800105258822441,-1919.2777099609373,304.1474304199219,0.7880548238754272,0.1349724233150482,0.1219139844179153,293.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5623313188552856,0.050000000745058,0.0481561161577701,293.2061462402344,297.1499938964844,293.1499938964844,0.0886159017682075,-1616.156494140625,304.15533447265625,0.8095564246177673,0.1458412259817123,0.102597676217556,293.1293334960937,297.1499938964844,293.1499938964844,0.1708303093910217,-3705.010498046875,304.1472473144531,0.9697670936584472,0.2482248097658157,0.2353480756282806,293.2237548828125,297.1499938964844,293.1499938964844,0.0045628864318132,-1703.6556396484375,297.3038635253906,0.5623313188552856,0.050000000745058,0.2284318804740905,291.1376647949219,291.1499938964844,273.1499938964844,270.5870056152344,284.82391357421875,293.2240295410156,291.13739013671875,1.0,0.1905451864004135,0.7780421376228333,0.7780421376228333,1.0,1.0,-0.8837944269180298,0.370070219039917,0.5137242078781128,0.1464244574308395,0.0,0.0,0.23344786465168,25.022594451904297,25.0,-3.744433641433716,-5622.796875,76.80772399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1341552734375,304.9997253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.18359375,18000.0,0.0,0.0,0.1245964765548706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652588099241256,0.1652631312608719,-4.32249589721323e-06,0.0,0.0001264495804207,0.0,0.0,6.639222621917725,0.0,0.0,0.0,0.2804311215877533,4.0,0.0,1.0
754620,293.1272888183594,297.1499938964844,293.1499938964844,0.0805404782295227,-1929.06591796875,304.1473999023437,0.7897397875785828,0.1356488615274429,0.1225234121084213,293.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5626108050346375,0.050000000745058,0.0481543205678463,293.20050048828125,297.1499938964844,293.1499938964844,0.0883734151721,-1612.785888671875,304.15399169921875,0.8093302845954895,0.1455624252557754,0.1023838147521019,293.1287841796875,297.1499938964844,293.1499938964844,0.1713952720165252,-3714.8046875,304.147216796875,0.9709569215774536,0.2488604187965393,0.2359465807676315,293.2205810546875,297.1499938964844,293.1499938964844,0.0045496793463826,-1699.2008056640625,297.286376953125,0.5626108050346375,0.050000000745058,0.2284233570098877,291.13629150390625,291.1499938964844,273.1499938964844,270.59033203125,284.807861328125,293.2208251953125,291.1361694335937,1.0,0.1905656307935714,0.7780002355575562,0.7780002355575562,1.0,1.0,-0.8849748373031616,0.3711870312690735,0.5137878060340881,0.1450720578432083,0.0,0.0,0.235383540391922,24.95944595336914,25.0,-1.9354792833328247,-5646.05029296875,76.9202651977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1128234863281,305.0049743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7734375,18000.0,0.0,0.0,0.1249155178666114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664905101060867,0.1664948314428329,-4.324808287492488e-06,0.0,0.0001267733750864,0.0,0.0,6.694636344909668,0.0,0.0,0.0,0.2806475162506103,4.0,0.0,1.0
754680,293.1272888183594,297.1499938964844,293.1499938964844,0.0805404782295227,-1929.06591796875,304.1473999023437,0.7897397875785828,0.1356488615274429,0.1225234121084213,293.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5626108050346375,0.050000000745058,0.0481543205678463,293.20050048828125,297.1499938964844,293.1499938964844,0.0883734151721,-1612.785888671875,304.15399169921875,0.8093302845954895,0.1455624252557754,0.1023838147521019,293.1287841796875,297.1499938964844,293.1499938964844,0.1713952720165252,-3714.8046875,304.147216796875,0.9709569215774536,0.2488604187965393,0.2359465807676315,293.2205810546875,297.1499938964844,293.1499938964844,0.0045496793463826,-1699.2008056640625,297.286376953125,0.5626108050346375,0.050000000745058,0.2284233570098877,291.13629150390625,291.1499938964844,273.1499938964844,270.59033203125,284.807861328125,293.2208251953125,291.1361694335937,1.0,0.1905656307935714,0.7780002355575562,0.7780002355575562,1.0,1.0,-0.8849748373031616,0.3711870312690735,0.5137878060340881,0.1450720578432083,0.0,0.0,0.235383540391922,24.95944595336914,25.0,-1.9354792833328247,-5646.05029296875,76.9202651977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1128234863281,305.0049743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7734375,18000.0,0.0,0.0,0.1249155178666114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664905101060867,0.1664948314428329,-4.324808287492488e-06,0.0,0.0001267733750864,0.0,0.0,6.694636344909668,0.0,0.0,0.0,0.2806475162506103,4.0,0.0,1.0
754740,293.1268615722656,297.1499938964844,293.1499938964844,0.0810505673289299,-1938.47900390625,304.1474304199219,0.7913370132446289,0.1363086104393005,0.1231182292103767,293.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5628461241722107,0.050000000745058,0.0481528118252754,293.1951599121094,297.1499938964844,293.1499938964844,0.0881965458393096,-1610.322509765625,304.1529541015625,0.8092153668403625,0.1453687399625778,0.1022329777479171,293.1283264160156,297.1499938964844,293.1499938964844,0.1719421595335006,-3724.253662109375,304.1472473144531,0.9720683693885804,0.2494906634092331,0.2365409731864929,293.2173767089844,297.1499938964844,293.1499938964844,0.0045372075401246,-1694.9293212890625,297.27056884765625,0.5628461241722107,0.050000000745058,0.2284162044525146,291.13592529296875,291.1499938964844,273.1499938964844,270.5935363769531,284.7931213378906,293.2176513671875,291.1359558105469,1.0,0.1906114369630813,0.7779582738876343,0.7779582738876343,1.0,1.0,-0.8862103819847107,0.3722711503505707,0.5139392614364624,0.1438770294189453,0.0,0.0,0.2372896373271942,24.906932830810547,25.0,-0.4852640926837921,-5668.69580078125,77.05870819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0885314941406,305.00830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7265625,18000.0,0.0,0.0,0.1253556311130523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677300333976745,0.1677343547344207,-4.327229817135958e-06,0.0,0.0001272200315725,0.0,0.0,6.750654697418213,0.0,0.0,0.0,0.2808676660060882,4.0,0.0,1.0
754800,293.1268615722656,297.1499938964844,293.1499938964844,0.0810505673289299,-1938.47900390625,304.1474304199219,0.7913370132446289,0.1363086104393005,0.1231182292103767,293.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5628461241722107,0.050000000745058,0.0481528118252754,293.1951599121094,297.1499938964844,293.1499938964844,0.0881965458393096,-1610.322509765625,304.1529541015625,0.8092153668403625,0.1453687399625778,0.1022329777479171,293.1283264160156,297.1499938964844,293.1499938964844,0.1719421595335006,-3724.253662109375,304.1472473144531,0.9720683693885804,0.2494906634092331,0.2365409731864929,293.2173767089844,297.1499938964844,293.1499938964844,0.0045372075401246,-1694.9293212890625,297.27056884765625,0.5628461241722107,0.050000000745058,0.2284162044525146,291.13592529296875,291.1499938964844,273.1499938964844,270.5935363769531,284.7931213378906,293.2176513671875,291.1359558105469,1.0,0.1906114369630813,0.7779582738876343,0.7779582738876343,1.0,1.0,-0.8862103819847107,0.3722711503505707,0.5139392614364624,0.1438770294189453,0.0,0.0,0.2372896373271942,24.906932830810547,25.0,-0.4852640926837921,-5668.69580078125,77.05870819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0885314941406,305.00830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7265625,18000.0,0.0,0.0,0.1253556311130523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677300333976745,0.1677343547344207,-4.327229817135958e-06,0.0,0.0001272200315725,0.0,0.0,6.750654697418213,0.0,0.0,0.0,0.2808676660060882,4.0,0.0,1.0
754860,293.1265869140625,297.1499938964844,293.1499938964844,0.0815432220697403,-1947.567626953125,304.1474609375,0.7928558588027954,0.1369519829750061,0.123698391020298,293.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5630455017089844,0.050000000745058,0.048151534050703,293.19012451171875,297.1499938964844,293.1499938964844,0.0880762413144111,-1608.6484375,304.1521911621094,0.809196949005127,0.1452484726905822,0.1021354496479034,293.1279602050781,297.1499938964844,293.1499938964844,0.1724746376276016,-3733.431640625,304.14727783203125,0.9731122851371764,0.2501145303249359,0.237129658460617,293.2142028808594,297.1499938964844,293.1499938964844,0.0045255022123456,-1690.876708984375,297.2561950683594,0.5630455017089844,0.050000000745058,0.2284101396799087,291.1362609863281,291.1499938964844,273.1499938964844,270.5965270996094,284.7797241210937,293.2144775390625,291.1363525390625,1.0,0.1906783580780029,0.7779069542884827,0.7779069542884827,1.0,1.0,-0.8874871730804443,0.373314619064331,0.5141725540161133,0.1428386867046356,0.0,0.0,0.2391036599874496,24.863563537597656,25.0,0.4759059846401214,-5690.2958984375,77.21843719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0636901855469,305.0103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.890625,18000.0,0.0,0.0,0.1259002387523651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689278930425644,0.1689322143793106,-4.329628154664533e-06,0.0,0.0001277727278647,0.0,0.0,6.804986476898193,0.0,0.0,0.0,0.2810820043087005,4.0,0.0,1.0
754920,293.1265869140625,297.1499938964844,293.1499938964844,0.0815432220697403,-1947.567626953125,304.1474609375,0.7928558588027954,0.1369519829750061,0.123698391020298,293.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5630455017089844,0.050000000745058,0.048151534050703,293.19012451171875,297.1499938964844,293.1499938964844,0.0880762413144111,-1608.6484375,304.1521911621094,0.809196949005127,0.1452484726905822,0.1021354496479034,293.1279602050781,297.1499938964844,293.1499938964844,0.1724746376276016,-3733.431640625,304.14727783203125,0.9731122851371764,0.2501145303249359,0.237129658460617,293.2142028808594,297.1499938964844,293.1499938964844,0.0045255022123456,-1690.876708984375,297.2561950683594,0.5630455017089844,0.050000000745058,0.2284101396799087,291.1362609863281,291.1499938964844,273.1499938964844,270.5965270996094,284.7797241210937,293.2144775390625,291.1363525390625,1.0,0.1906783580780029,0.7779069542884827,0.7779069542884827,1.0,1.0,-0.8874871730804443,0.373314619064331,0.5141725540161133,0.1428386867046356,0.0,0.0,0.2391036599874496,24.863563537597656,25.0,0.4759059846401214,-5690.2958984375,77.21843719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0636901855469,305.0103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.890625,18000.0,0.0,0.0,0.1259002387523651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689278930425644,0.1689322143793106,-4.329628154664533e-06,0.0,0.0001277727278647,0.0,0.0,6.804986476898193,0.0,0.0,0.0,0.2810820043087005,4.0,0.0,1.0
754980,293.1264038085937,297.1499938964844,293.1499938964844,0.0820212736725807,-1956.3876953125,304.14752197265625,0.7943100333213806,0.1375812590122223,0.1242651268839836,293.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5632181763648987,0.050000000745058,0.0481504276394844,293.18536376953125,297.1499938964844,293.1499938964844,0.0880066826939582,-1607.6885986328125,304.1515808105469,0.809269905090332,0.1451937854290008,0.1020849645137786,293.1276550292969,297.1499938964844,293.1499938964844,0.1729964911937713,-3742.412353515625,304.1473083496094,0.9741026163101196,0.2507327497005462,0.2377127856016159,293.2110290527344,297.1499938964844,293.1499938964844,0.0045145833864808,-1687.0672607421875,297.2431030273437,0.5632181763648987,0.050000000745058,0.2284048944711685,291.1369934082031,291.1499938964844,273.1499938964844,270.5993347167969,284.7676086425781,293.2113037109375,291.1371154785156,1.0,0.1907627284526825,0.777855634689331,0.777855634689331,1.0,1.0,-0.8887987732887268,0.3743170499801636,0.514481782913208,0.1419530212879181,0.0,0.0,0.2407928854227066,24.827672958374023,25.0,1.0455687046051023,-5710.8115234375,77.39591979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04052734375,305.0120544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.173828125,18000.0,0.0,0.0,0.1265248507261276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700572967529297,0.1700616180896759,-4.331928721512668e-06,0.0,0.0001284066383959,0.0,0.0,6.85637092590332,0.0,0.0,0.0,0.281285285949707,4.0,0.0,1.0
755040,293.1264038085937,297.1499938964844,293.1499938964844,0.0820212736725807,-1956.3876953125,304.14752197265625,0.7943100333213806,0.1375812590122223,0.1242651268839836,293.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5632181763648987,0.050000000745058,0.0481504276394844,293.18536376953125,297.1499938964844,293.1499938964844,0.0880066826939582,-1607.6885986328125,304.1515808105469,0.809269905090332,0.1451937854290008,0.1020849645137786,293.1276550292969,297.1499938964844,293.1499938964844,0.1729964911937713,-3742.412353515625,304.1473083496094,0.9741026163101196,0.2507327497005462,0.2377127856016159,293.2110290527344,297.1499938964844,293.1499938964844,0.0045145833864808,-1687.0672607421875,297.2431030273437,0.5632181763648987,0.050000000745058,0.2284048944711685,291.1369934082031,291.1499938964844,273.1499938964844,270.5993347167969,284.7676086425781,293.2113037109375,291.1371154785156,1.0,0.1907627284526825,0.777855634689331,0.777855634689331,1.0,1.0,-0.8887987732887268,0.3743170499801636,0.514481782913208,0.1419530212879181,0.0,0.0,0.2407928854227066,24.827672958374023,25.0,1.0455687046051023,-5710.8115234375,77.39591979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04052734375,305.0120544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.173828125,18000.0,0.0,0.0,0.1265248507261276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700572967529297,0.1700616180896759,-4.331928721512668e-06,0.0,0.0001284066383959,0.0,0.0,6.85637092590332,0.0,0.0,0.0,0.281285285949707,4.0,0.0,1.0
755100,293.1263122558594,297.1499938964844,293.1499938964844,0.0822576954960823,-1960.7513427734373,304.14752197265625,0.7950243353843689,0.1378960758447647,0.1245464235544204,293.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5632987022399902,0.050000000745058,0.0481499135494232,293.18310546875,297.1499938964844,293.1499938964844,0.0879907086491584,-1607.4755859375,304.1513061523437,0.8093446493148804,0.1451912820339203,0.1020769625902175,293.1275329589844,297.1499938964844,293.1499938964844,0.1732555031776428,-3746.8662109375,304.1473388671875,0.9745855927467346,0.2510422766208648,0.238003671169281,293.2094421386719,297.1499938964844,293.1499938964844,0.0045094424858689,-1685.265869140625,297.23699951171875,0.5632987022399902,0.050000000745058,0.2284024655818939,291.137451171875,291.1499938964844,273.1499938964844,270.6006774902344,284.7620544433594,293.209716796875,291.1375732421875,1.0,0.190810739994049,0.7778299450874329,0.7778299450874329,1.0,1.0,-0.8894723057746887,0.3748060166835785,0.5146662592887878,0.1415655463933944,0.0,0.0,0.241583839058876,24.81183433532715,25.0,1.2145551443099976,-5720.697265625,77.49110412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301513671875,305.0130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.341796875,18000.0,0.0,0.0,0.1268589496612548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170590341091156,0.1705946773290634,-4.333026026870357e-06,0.0,0.0001287457125727,0.0,0.0,6.880674362182617,0.0,0.0,0.0,0.2813815772533417,4.0,0.0,1.0
755160,293.126220703125,297.1499938964844,293.1499938964844,0.0824960842728614,-1965.15380859375,304.1475524902344,0.7957445979118347,0.1382156014442443,0.1248305365443229,293.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5633796453475952,0.050000000745058,0.0481493957340717,293.180908203125,297.1499938964844,293.1499938964844,0.0879871845245361,-1607.4405517578125,304.1510925292969,0.8094496130943298,0.1452054232358932,0.102080300450325,293.1273803710937,297.1499938964844,293.1499938964844,0.1735154539346695,-3751.335693359375,304.1473388671875,0.9750688672065736,0.251354306936264,0.2382961511611938,293.2078857421875,297.1499938964844,293.1499938964844,0.0045045134611427,-1683.5350341796875,297.2311706542969,0.5633796453475952,0.050000000745058,0.2284000068902969,291.1379089355469,291.1499938964844,273.1499938964844,270.6019897460937,284.7567443847656,293.2081298828125,291.1380615234375,1.0,0.1908622533082962,0.7778010368347168,0.7778010368347168,1.0,1.0,-0.8901646137237549,0.3752904236316681,0.5148742198944092,0.141213983297348,0.0,0.0,0.2423405796289444,24.79672813415528,25.0,1.3200550079345703,-5730.39306640625,77.59082794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207824707031,305.0143127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.51953125,18000.0,0.0,0.0,0.1272022277116775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711022704839706,0.1711065918207168,-4.3340846787032206e-06,0.0,0.0001290940999751,0.0,0.0,6.904042720794678,0.0,0.0,0.0,0.2814742624759674,4.0,0.0,1.0
755220,293.1259765625,297.1499938964844,293.1499938964844,0.0829843878746032,-1974.1800537109373,304.1475524902344,0.7972221970558167,0.1388710439205169,0.125413179397583,293.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5635482668876648,0.050000000745058,0.0481483191251754,293.1766662597656,297.1499938964844,293.1499938964844,0.0880210027098655,-1607.9573974609375,304.1506652832031,0.8097638487815857,0.1452865451574325,0.1021239086985588,293.1270751953125,297.1499938964844,293.1499938964844,0.1740428507328033,-3760.403564453125,304.1473388671875,0.9760485291481018,0.2519881129264831,0.2388897836208343,293.2047119140625,297.1499938964844,293.1499938964844,0.0044953674077987,-1680.317138671875,297.220458984375,0.5635482668876648,0.050000000745058,0.2283948808908462,291.1388854980469,291.1499938964844,273.1499938964844,270.6044616699219,284.7469482421875,293.2049865722656,291.1390380859375,1.0,0.1909759789705276,0.7777431011199951,0.7777431011199951,1.0,1.0,-0.8916211128234863,0.3762553930282593,0.515365719795227,0.1406165808439254,0.0,0.0,0.2437523752450943,24.767894744873047,25.0,1.3700337409973145,-5749.373046875,77.80543518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00567626953125,305.0177917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8671875,18000.0,0.0,0.0,0.127903401851654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720613241195678,0.1720656603574752,-4.336078291089507e-06,0.0,0.0001298056886298,0.0,0.0,6.947890758514404,0.0,0.0,0.0,0.2816483080387115,4.0,0.0,1.0
755280,293.1259765625,297.1499938964844,293.1499938964844,0.0829843878746032,-1974.1800537109373,304.1475524902344,0.7972221970558167,0.1388710439205169,0.125413179397583,293.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5635482668876648,0.050000000745058,0.0481483191251754,293.1766662597656,297.1499938964844,293.1499938964844,0.0880210027098655,-1607.9573974609375,304.1506652832031,0.8097638487815857,0.1452865451574325,0.1021239086985588,293.1270751953125,297.1499938964844,293.1499938964844,0.1740428507328033,-3760.403564453125,304.1473388671875,0.9760485291481018,0.2519881129264831,0.2388897836208343,293.2047119140625,297.1499938964844,293.1499938964844,0.0044953674077987,-1680.317138671875,297.220458984375,0.5635482668876648,0.050000000745058,0.2283948808908462,291.1388854980469,291.1499938964844,273.1499938964844,270.6044616699219,284.7469482421875,293.2049865722656,291.1390380859375,1.0,0.1909759789705276,0.7777431011199951,0.7777431011199951,1.0,1.0,-0.8916211128234863,0.3762553930282593,0.515365719795227,0.1406165808439254,0.0,0.0,0.2437523752450943,24.767894744873047,25.0,1.3700337409973145,-5749.373046875,77.80543518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00567626953125,305.0177917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8671875,18000.0,0.0,0.0,0.127903401851654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720613241195678,0.1720656603574752,-4.336078291089507e-06,0.0,0.0001298056886298,0.0,0.0,6.947890758514404,0.0,0.0,0.0,0.2816483080387115,4.0,0.0,1.0
755340,293.1256408691406,297.1499938964844,293.1499938964844,0.0834859162569046,-1983.4610595703125,304.14752197265625,0.7987416982650757,0.1395430266857147,0.1260119974613189,293.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.563725471496582,0.050000000745058,0.0481471829116344,293.172607421875,297.1499938964844,293.1499938964844,0.0881062224507331,-1609.21435546875,304.1502990722656,0.8102084398269653,0.1454333513975143,0.1022138819098472,293.12677001953125,297.1499938964844,293.1499938964844,0.1745804101228714,-3769.6455078125,304.1473388671875,0.977043628692627,0.2526329755783081,0.2394942790269851,293.2015075683594,297.1499938964844,293.1499938964844,0.0044871610589325,-1677.4237060546875,297.2108764648437,0.563725471496582,0.050000000745058,0.2283895164728164,291.13983154296875,291.1499938964844,273.1499938964844,270.60675048828125,284.7381286621094,293.2017822265625,291.13995361328125,1.0,0.1911028325557708,0.7776852250099182,0.7776852250099182,1.0,1.0,-0.8931653499603271,0.3772141933441162,0.5159511566162109,0.140152558684349,0.0,0.0,0.245041936635971,24.74075126647949,25.0,1.3345156908035278,-5767.98583984375,78.03870391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99560546875,305.02301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.197265625,18000.0,0.0,0.0,0.1286039650440216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729424148797989,0.1729467511177063,-4.3379181988711935e-06,0.0,0.000130516680656,0.0,0.0,6.988248825073242,0.0,0.0,0.0,0.2818086445331573,4.0,0.0,1.0
755400,293.1256408691406,297.1499938964844,293.1499938964844,0.0834859162569046,-1983.4610595703125,304.14752197265625,0.7987416982650757,0.1395430266857147,0.1260119974613189,293.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.563725471496582,0.050000000745058,0.0481471829116344,293.172607421875,297.1499938964844,293.1499938964844,0.0881062224507331,-1609.21435546875,304.1502990722656,0.8102084398269653,0.1454333513975143,0.1022138819098472,293.12677001953125,297.1499938964844,293.1499938964844,0.1745804101228714,-3769.6455078125,304.1473388671875,0.977043628692627,0.2526329755783081,0.2394942790269851,293.2015075683594,297.1499938964844,293.1499938964844,0.0044871610589325,-1677.4237060546875,297.2108764648437,0.563725471496582,0.050000000745058,0.2283895164728164,291.13983154296875,291.1499938964844,273.1499938964844,270.60675048828125,284.7381286621094,293.2017822265625,291.13995361328125,1.0,0.1911028325557708,0.7776852250099182,0.7776852250099182,1.0,1.0,-0.8931653499603271,0.3772141933441162,0.5159511566162109,0.140152558684349,0.0,0.0,0.245041936635971,24.74075126647949,25.0,1.3345156908035278,-5767.98583984375,78.03870391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99560546875,305.02301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.197265625,18000.0,0.0,0.0,0.1286039650440216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729424148797989,0.1729467511177063,-4.3379181988711935e-06,0.0,0.000130516680656,0.0,0.0,6.988248825073242,0.0,0.0,0.0,0.2818086445331573,4.0,0.0,1.0
755460,293.1253356933594,297.1499938964844,293.1499938964844,0.0839960649609565,-1992.9097900390625,304.1474914550781,0.8002872467041016,0.1402253806591034,0.1266214251518249,293.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5639084577560425,0.050000000745058,0.048146016895771,293.16876220703125,297.1499938964844,293.1499938964844,0.0882393270730972,-1611.161376953125,304.1499938964844,0.8107710480690002,0.1456412672996521,0.1023472547531127,293.12646484375,297.1499938964844,293.1499938964844,0.1751259863376617,-3779.021240234375,304.1473083496094,0.9780466556549072,0.2532860338687897,0.2401071637868881,293.1982727050781,297.1499938964844,293.1499938964844,0.0044798883609473,-1674.8525390625,297.20245361328125,0.5639084577560425,0.050000000745058,0.2283839732408523,291.1407470703125,291.1499938964844,273.1499938964844,270.6088562011719,284.73028564453125,293.19854736328125,291.140869140625,1.0,0.1912417709827423,0.7776232957839966,0.7776232957839966,1.0,1.0,-0.8947842121124268,0.37816321849823,0.5166209936141968,0.1398128271102905,0.0,0.0,0.2462128549814224,24.715526580810547,25.0,1.2964407205581665,-5786.25830078125,78.28877258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9905090332031,305.030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5234375,18000.0,0.0,0.0,0.1292842179536819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737481355667114,0.1737524718046188,-4.339611223258544e-06,0.0,0.0001312070380663,0.0,0.0,7.025223731994629,0.0,0.0,0.0,0.2819556295871734,4.0,0.0,1.0
755520,293.1253356933594,297.1499938964844,293.1499938964844,0.0839960649609565,-1992.9097900390625,304.1474914550781,0.8002872467041016,0.1402253806591034,0.1266214251518249,293.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5639084577560425,0.050000000745058,0.048146016895771,293.16876220703125,297.1499938964844,293.1499938964844,0.0882393270730972,-1611.161376953125,304.1499938964844,0.8107710480690002,0.1456412672996521,0.1023472547531127,293.12646484375,297.1499938964844,293.1499938964844,0.1751259863376617,-3779.021240234375,304.1473083496094,0.9780466556549072,0.2532860338687897,0.2401071637868881,293.1982727050781,297.1499938964844,293.1499938964844,0.0044798883609473,-1674.8525390625,297.20245361328125,0.5639084577560425,0.050000000745058,0.2283839732408523,291.1407470703125,291.1499938964844,273.1499938964844,270.6088562011719,284.73028564453125,293.19854736328125,291.140869140625,1.0,0.1912417709827423,0.7776232957839966,0.7776232957839966,1.0,1.0,-0.8947842121124268,0.37816321849823,0.5166209936141968,0.1398128271102905,0.0,0.0,0.2462128549814224,24.715526580810547,25.0,1.2964407205581665,-5786.25830078125,78.28877258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9905090332031,305.030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5234375,18000.0,0.0,0.0,0.1292842179536819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737481355667114,0.1737524718046188,-4.339611223258544e-06,0.0,0.0001312070380663,0.0,0.0,7.025223731994629,0.0,0.0,0.0,0.2819556295871734,4.0,0.0,1.0
755580,293.1250305175781,297.1499938964844,293.1499938964844,0.0845115035772323,-2002.4635009765625,304.1474914550781,0.8018462061882019,0.1409139782190323,0.127237319946289,293.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.564094603061676,0.050000000745058,0.0481448285281658,293.1651306152344,297.1499938964844,293.1499938964844,0.0884187594056129,-1613.7769775390625,304.1496887207031,0.8114436268806458,0.145908236503601,0.1025226488709449,293.1261291503906,297.1499938964844,293.1499938964844,0.1756778508424759,-3788.500244140625,304.14727783203125,0.9790510535240172,0.2539451122283935,0.2407262325286865,293.1950378417969,297.1499938964844,293.1499938964844,0.0044735833071172,-1672.616455078125,297.1951904296875,0.564094603061676,0.050000000745058,0.2283783257007599,291.1416320800781,291.1499938964844,273.1499938964844,270.6108093261719,284.7232971191406,293.1953125,291.1417541503906,1.0,0.1913921982049942,0.7775614261627197,0.7775614261627197,1.0,1.0,-0.8964686393737793,0.3791004717350006,0.5173681378364563,0.1395918428897857,0.0,0.0,0.2472638636827469,24.692466735839844,25.0,1.242979884147644,-5804.1123046875,78.55449676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990234375,305.03875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.84765625,18000.0,0.0,0.0,0.1299265772104263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744757890701294,0.174480140209198,-4.341150997788645e-06,0.0,0.0001318589638685,0.0,0.0,7.058676719665527,0.0,0.0,0.0,0.2820887863636017,4.0,0.0,1.0
755640,293.1250305175781,297.1499938964844,293.1499938964844,0.0845115035772323,-2002.4635009765625,304.1474914550781,0.8018462061882019,0.1409139782190323,0.127237319946289,293.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.564094603061676,0.050000000745058,0.0481448285281658,293.1651306152344,297.1499938964844,293.1499938964844,0.0884187594056129,-1613.7769775390625,304.1496887207031,0.8114436268806458,0.145908236503601,0.1025226488709449,293.1261291503906,297.1499938964844,293.1499938964844,0.1756778508424759,-3788.500244140625,304.14727783203125,0.9790510535240172,0.2539451122283935,0.2407262325286865,293.1950378417969,297.1499938964844,293.1499938964844,0.0044735833071172,-1672.616455078125,297.1951904296875,0.564094603061676,0.050000000745058,0.2283783257007599,291.1416320800781,291.1499938964844,273.1499938964844,270.6108093261719,284.7232971191406,293.1953125,291.1417541503906,1.0,0.1913921982049942,0.7775614261627197,0.7775614261627197,1.0,1.0,-0.8964686393737793,0.3791004717350006,0.5173681378364563,0.1395918428897857,0.0,0.0,0.2472638636827469,24.692466735839844,25.0,1.242979884147644,-5804.1123046875,78.55449676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990234375,305.03875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.84765625,18000.0,0.0,0.0,0.1299265772104263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744757890701294,0.174480140209198,-4.341150997788645e-06,0.0,0.0001318589638685,0.0,0.0,7.058676719665527,0.0,0.0,0.0,0.2820887863636017,4.0,0.0,1.0
755700,293.1248779296875,297.1499938964844,293.1499938964844,0.0847704261541366,-2007.26513671875,304.1474609375,0.8026280999183655,0.14125956594944,0.1275466978549957,293.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.5641885995864868,0.050000000745058,0.0481442287564277,293.1633605957031,297.1499938964844,293.1499938964844,0.0885247662663459,-1615.320068359375,304.1495666503906,0.8118177056312561,0.1460623890161514,0.1026250943541526,293.1260070800781,297.1499938964844,293.1499938964844,0.1759557276964187,-3793.270751953125,304.14727783203125,0.9795525670051576,0.2542762458324432,0.2410374730825424,293.19342041015625,297.1499938964844,293.1499938964844,0.0044707916676998,-1671.6239013671875,297.1920166015625,0.5641885995864868,0.050000000745058,0.2283754795789718,291.1420593261719,291.1499938964844,273.1499938964844,270.6117248535156,284.7201538085937,293.1936950683594,291.1421813964844,1.0,0.1914713829755783,0.7775304317474365,0.7775304317474365,1.0,1.0,-0.8973322510719299,0.3795635998249054,0.5177686214447021,0.1395246982574463,0.0,0.0,0.2477469444274902,24.681751251220703,25.0,1.2104904651641846,-5812.86279296875,78.69271087646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9917297363281,305.043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.00390625,18000.0,0.0,0.0,0.1302294582128524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748115867376327,0.1748159229755401,-4.341864951129537e-06,0.0,0.0001321663439739,0.0,0.0,7.074132919311523,0.0,0.0,0.0,0.2821503281593323,4.0,0.0,1.0
755760,293.1247253417969,297.1499938964844,293.1499938964844,0.0850297957658767,-2012.07666015625,304.1474609375,0.8034108281135559,0.1416056603193283,0.1278565973043441,293.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5642833709716797,0.050000000745058,0.0481436215341091,293.16168212890625,297.1499938964844,293.1499938964844,0.0886403992772102,-1617.002197265625,304.1494445800781,0.8122139573097229,0.1462288498878479,0.1027362421154975,293.1258544921875,297.1499938964844,293.1499938964844,0.1762346178293228,-3798.057373046875,304.14727783203125,0.9800533056259156,0.2546082437038421,0.2413495182991027,293.1917724609375,297.1499938964844,293.1499938964844,0.0044682249426841,-1670.7098388671875,297.1891174316406,0.5642833709716797,0.050000000745058,0.2283726185560226,291.1424865722656,291.1499938964844,273.1499938964844,270.6125793457031,284.7172241210937,293.1920471191406,291.1426086425781,1.0,0.1915528774261474,0.7774960398674011,0.7774960398674011,1.0,1.0,-0.8982078433036804,0.380021721124649,0.5181861519813538,0.1394856423139572,0.0,0.0,0.2482048273086547,24.671537399291992,25.0,1.175416350364685,-5821.48583984375,78.83403015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994140625,305.0489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.15625,18000.0,0.0,0.0,0.1305194646120071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175130620598793,0.1751349568367004,-4.342544798419112e-06,0.0,0.0001324606710113,0.0,0.0,7.088828086853027,0.0,0.0,0.0,0.2822088897228241,4.0,0.0,1.0
755820,293.1244812011719,297.1499938964844,293.1499938964844,0.0855494514107704,-2021.7208251953125,304.1474304199219,0.804977297782898,0.1422985792160034,0.1284773051738739,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5644751787185669,0.050000000745058,0.0481423996388912,293.15838623046875,297.1499938964844,293.1499938964844,0.0889010652899742,-1620.791748046875,304.1492004394531,0.8130735754966736,0.1465990245342254,0.1029850766062736,293.1255798339844,297.1499938964844,293.1499938964844,0.1767953634262085,-3807.677001953125,304.1472473144531,0.9810521602630616,0.2552742660045624,0.241975724697113,293.1885070800781,297.1499938964844,293.1499938964844,0.004463804885745,-1669.130859375,297.18414306640625,0.5644751787185669,0.050000000745058,0.2283668220043182,291.1432800292969,291.1499938964844,273.1499938964844,270.6141662597656,284.7120056152344,293.18878173828125,291.14337158203125,1.0,0.1917227357625961,0.7774272561073303,0.7774272561073303,1.0,1.0,-0.8999945521354675,0.3809235990047455,0.5190709829330444,0.1394932717084884,0.0,0.0,0.2490448057651519,24.6526107788086,25.0,1.0900211334228516,-5838.2939453125,79.12596130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014038085937,305.0600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4453125,18000.0,0.0,0.0,0.1310553103685379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175717681646347,0.1757220178842544,-4.343799446360208e-06,0.0,0.0001330044760834,0.0,0.0,7.115897178649902,0.0,0.0,0.0,0.2823168039321899,4.0,0.0,1.0
755880,293.1244812011719,297.1499938964844,293.1499938964844,0.0855494514107704,-2021.7208251953125,304.1474304199219,0.804977297782898,0.1422985792160034,0.1284773051738739,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5644751787185669,0.050000000745058,0.0481423996388912,293.15838623046875,297.1499938964844,293.1499938964844,0.0889010652899742,-1620.791748046875,304.1492004394531,0.8130735754966736,0.1465990245342254,0.1029850766062736,293.1255798339844,297.1499938964844,293.1499938964844,0.1767953634262085,-3807.677001953125,304.1472473144531,0.9810521602630616,0.2552742660045624,0.241975724697113,293.1885070800781,297.1499938964844,293.1499938964844,0.004463804885745,-1669.130859375,297.18414306640625,0.5644751787185669,0.050000000745058,0.2283668220043182,291.1432800292969,291.1499938964844,273.1499938964844,270.6141662597656,284.7120056152344,293.18878173828125,291.14337158203125,1.0,0.1917227357625961,0.7774272561073303,0.7774272561073303,1.0,1.0,-0.8999945521354675,0.3809235990047455,0.5190709829330444,0.1394932717084884,0.0,0.0,0.2490448057651519,24.6526107788086,25.0,1.0900211334228516,-5838.2939453125,79.12596130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014038085937,305.0600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4453125,18000.0,0.0,0.0,0.1310553103685379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175717681646347,0.1757220178842544,-4.343799446360208e-06,0.0,0.0001330044760834,0.0,0.0,7.115897178649902,0.0,0.0,0.0,0.2823168039321899,4.0,0.0,1.0
755940,293.1242370605469,297.1499938964844,293.1499938964844,0.0860695391893386,-2031.3790283203125,304.1474304199219,0.8065395951271057,0.1429914087057113,0.1290981769561767,293.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.5646709203720093,0.050000000745058,0.0481411553919315,293.1553039550781,297.1499938964844,293.1499938964844,0.0891976729035377,-1625.1015625,304.1489562988281,0.8140147924423218,0.1470147222280502,0.1032662764191627,293.1253356933594,297.1499938964844,293.1499938964844,0.1773595511913299,-3817.349853515625,304.147216796875,0.9820475578308104,0.2559422850608825,0.2426039725542068,293.18524169921875,297.1499938964844,293.1499938964844,0.0044603054411709,-1667.874755859375,297.1802673339844,0.5646709203720093,0.050000000745058,0.2283609062433242,291.1439819335937,291.1499938964844,273.1499938964844,270.6155700683594,284.7077331542969,293.1855163574219,291.1440734863281,1.0,0.1919007897377014,0.7773585319519043,0.7773585319519043,1.0,1.0,-0.901822566986084,0.3818029761314392,0.5200195908546448,0.1396162509918213,0.0,0.0,0.2497961968183517,24.63552474975586,25.0,0.983393132686615,-5854.47802734375,79.42900848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01123046875,305.07183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.1315314769744873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176244169473648,0.1762485057115554,-4.344928129285108e-06,0.0,0.0001334877306362,0.0,0.0,7.140200614929199,0.0,0.0,0.0,0.2824137210845947,4.0,0.0,1.0
756000,293.1242370605469,297.1499938964844,293.1499938964844,0.0860695391893386,-2031.3790283203125,304.1474304199219,0.8065395951271057,0.1429914087057113,0.1290981769561767,293.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.5646709203720093,0.050000000745058,0.0481411553919315,293.1553039550781,297.1499938964844,293.1499938964844,0.0891976729035377,-1625.1015625,304.1489562988281,0.8140147924423218,0.1470147222280502,0.1032662764191627,293.1253356933594,297.1499938964844,293.1499938964844,0.1773595511913299,-3817.349853515625,304.147216796875,0.9820475578308104,0.2559422850608825,0.2426039725542068,293.18524169921875,297.1499938964844,293.1499938964844,0.0044603054411709,-1667.874755859375,297.1802673339844,0.5646709203720093,0.050000000745058,0.2283609062433242,291.1439819335937,291.1499938964844,273.1499938964844,270.6155700683594,284.7077331542969,293.1855163574219,291.1440734863281,1.0,0.1919007897377014,0.7773585319519043,0.7773585319519043,1.0,1.0,-0.901822566986084,0.3818029761314392,0.5200195908546448,0.1396162509918213,0.0,0.0,0.2497961968183517,24.63552474975586,25.0,0.983393132686615,-5854.47802734375,79.42900848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01123046875,305.07183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.1315314769744873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176244169473648,0.1762485057115554,-4.344928129285108e-06,0.0,0.0001334877306362,0.0,0.0,7.140200614929199,0.0,0.0,0.0,0.2824137210845947,4.0,0.0,1.0
756060,293.1240539550781,297.1499938964844,293.1499938964844,0.0865899100899696,-2041.048583984375,304.1474304199219,0.8080757260322571,0.1436835974454879,0.1297185719013214,293.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5648654699325562,0.050000000745058,0.0481399185955524,293.1523742675781,297.1499938964844,293.1499938964844,0.0895283594727516,-1629.905517578125,304.1487731933594,0.815025269985199,0.1474731266498565,0.1035777851939201,293.1251220703125,297.1499938964844,293.1499938964844,0.1779275685548782,-3827.083984375,304.1471862792969,0.9830322861671448,0.2566119730472564,0.2432338148355484,293.18194580078125,297.1499938964844,293.1499938964844,0.0044577340595424,-1666.947509765625,297.177490234375,0.5648654699325562,0.050000000745058,0.2283550351858139,291.14459228515625,291.1499938964844,273.1499938964844,270.6168212890625,284.70391845703125,293.1822204589844,291.1446533203125,1.0,0.1920862793922424,0.777285099029541,0.777285099029541,1.0,1.0,-0.903688371181488,0.3826789557933807,0.5210094451904297,0.1397979855537414,0.0,0.0,0.2504770457744598,24.620052337646484,25.0,0.7721693515777588,-5870.12353515625,79.74227905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02276611328125,305.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.92578125,18000.0,0.0,0.0,0.1319479495286941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767197251319885,0.1767240762710571,-4.34594448961434e-06,0.0,0.0001339104055659,0.0,0.0,7.162168025970459,0.0,0.0,0.0,0.2825013399124145,4.0,0.0,1.0
