time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756120,293.1240539550781,297.1499938964844,293.1499938964844,0.0865899100899696,-2041.048583984375,304.1474304199219,0.8080757260322571,0.1436835974454879,0.1297185719013214,293.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5648654699325562,0.050000000745058,0.0481399185955524,293.1523742675781,297.1499938964844,293.1499938964844,0.0895283594727516,-1629.905517578125,304.1487731933594,0.815025269985199,0.1474731266498565,0.1035777851939201,293.1251220703125,297.1499938964844,293.1499938964844,0.1779275685548782,-3827.083984375,304.1471862792969,0.9830322861671448,0.2566119730472564,0.2432338148355484,293.18194580078125,297.1499938964844,293.1499938964844,0.0044577340595424,-1666.947509765625,297.177490234375,0.5648654699325562,0.050000000745058,0.2283550351858139,291.14459228515625,291.1499938964844,273.1499938964844,270.6168212890625,284.70391845703125,293.1822204589844,291.1446533203125,1.0,0.1920862793922424,0.777285099029541,0.777285099029541,1.0,1.0,-0.903688371181488,0.3826789557933807,0.5210094451904297,0.1397979855537414,0.0,0.0,0.2504770457744598,24.620052337646484,25.0,0.7721693515777588,-5870.12353515625,79.74227905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02276611328125,305.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.92578125,18000.0,0.0,0.0,0.1319479495286941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767197251319885,0.1767240762710571,-4.34594448961434e-06,0.0,0.0001339104055659,0.0,0.0,7.162168025970459,0.0,0.0,0.0,0.2825013399124145,4.0,0.0,1.0
756180,293.1238708496094,297.1499938964844,293.1499938964844,0.0871117785573005,-2050.754638671875,304.1473999023437,0.8095793724060059,0.1443748474121093,0.1303382217884063,293.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5650529861450195,0.050000000745058,0.0481387265026569,293.1496276855469,297.1499938964844,293.1499938964844,0.0898931697010994,-1635.206787109375,304.1485595703125,0.816094160079956,0.1479723751544952,0.1039183735847473,293.1249084472656,297.1499938964844,293.1499938964844,0.1785022318363189,-3836.93115234375,304.1471862792969,0.9839988946914672,0.2572831809520721,0.2438651919364929,293.1786804199219,297.1499938964844,293.1499938964844,0.0044561508111655,-1666.381591796875,297.1756896972656,0.5650529861450195,0.050000000745058,0.2283493876457214,291.1448669433594,291.1499938964844,273.1499938964844,270.61798095703125,284.7000427246094,293.178955078125,291.1448974609375,1.0,0.1922786682844162,0.7772117257118225,0.7772117257118225,1.0,1.0,-0.9055903553962708,0.3835738897323608,0.5220164656639099,0.13997882604599,0.0,0.0,0.251137763261795,24.60600852966309,25.0,0.3711870908737182,-5885.62353515625,80.06529998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351257324219,305.095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.01171875,18000.0,0.0,0.0,0.1323073357343673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771714836359024,0.177175834774971,-4.346884452388622e-06,0.0,0.0001342751202173,0.0,0.0,7.183010578155518,0.0,0.0,0.0,0.2825842499732971,4.0,0.0,1.0
756240,293.1238708496094,297.1499938964844,293.1499938964844,0.0871117785573005,-2050.754638671875,304.1473999023437,0.8095793724060059,0.1443748474121093,0.1303382217884063,293.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5650529861450195,0.050000000745058,0.0481387265026569,293.1496276855469,297.1499938964844,293.1499938964844,0.0898931697010994,-1635.206787109375,304.1485595703125,0.816094160079956,0.1479723751544952,0.1039183735847473,293.1249084472656,297.1499938964844,293.1499938964844,0.1785022318363189,-3836.93115234375,304.1471862792969,0.9839988946914672,0.2572831809520721,0.2438651919364929,293.1786804199219,297.1499938964844,293.1499938964844,0.0044561508111655,-1666.381591796875,297.1756896972656,0.5650529861450195,0.050000000745058,0.2283493876457214,291.1448669433594,291.1499938964844,273.1499938964844,270.61798095703125,284.7000427246094,293.178955078125,291.1448974609375,1.0,0.1922786682844162,0.7772117257118225,0.7772117257118225,1.0,1.0,-0.9055903553962708,0.3835738897323608,0.5220164656639099,0.13997882604599,0.0,0.0,0.251137763261795,24.60600852966309,25.0,0.3711870908737182,-5885.62353515625,80.06529998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351257324219,305.095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.01171875,18000.0,0.0,0.0,0.1323073357343673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771714836359024,0.177175834774971,-4.346884452388622e-06,0.0,0.0001342751202173,0.0,0.0,7.183010578155518,0.0,0.0,0.0,0.2825842499732971,4.0,0.0,1.0
756300,293.1238098144531,297.1499938964844,293.1499938964844,0.0873731151223182,-2055.6181640625,304.1473999023437,0.8103200197219849,0.1447198539972305,0.130647599697113,293.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5651444792747498,0.050000000745058,0.0481381453573703,293.1483154296875,297.1499938964844,293.1499938964844,0.0900878235697746,-1638.035888671875,304.1484680175781,0.8166496157646179,0.1482365727424621,0.1040990874171257,293.12481689453125,297.1499938964844,293.1499938964844,0.1787919253110885,-3841.894775390625,304.14715576171875,0.98447585105896,0.257619172334671,0.2441813498735427,293.1770324707031,297.1499938964844,293.1499938964844,0.0044557377696037,-1666.236572265625,297.1751708984375,0.5651444792747498,0.050000000745058,0.2283466458320617,291.1448974609375,291.1499938964844,273.1499938964844,270.6185302734375,284.6980895996094,293.17730712890625,291.1448974609375,1.0,0.1923772990703582,0.7771750092506409,0.7771750092506409,1.0,1.0,-0.9065540432929992,0.3840270340442657,0.5225269794464111,0.1400714963674545,0.0,0.0,0.2514744400978088,24.599489212036133,25.0,0.1875496655702591,-5893.44384765625,80.23026275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04132080078125,305.101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0,18000.0,0.0,0.0,0.1324678212404251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773998290300369,0.1774041652679443,-4.347348294686526e-06,0.0,0.0001344379998045,0.0,0.0,7.193532943725586,0.0,0.0,0.0,0.2826259434223175,4.0,0.0,1.0
756360,293.1237487792969,297.1499938964844,293.1499938964844,0.0876344144344329,-2060.482421875,304.1473999023437,0.8110538125038147,0.145064428448677,0.1309565901756286,293.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.565234899520874,0.050000000745058,0.0481375716626644,293.14703369140625,297.1499938964844,293.1499938964844,0.0902894362807273,-1640.9661865234375,304.1483764648437,0.8172171115875244,0.1485093384981155,0.1042858585715293,293.1247253417969,297.1499938964844,293.1499938964844,0.1790825873613357,-3846.8740234375,304.14715576171875,0.9849490523338318,0.257955402135849,0.2444976866245269,293.1753845214844,297.1499938964844,293.1499938964844,0.0044555538333952,-1666.1737060546875,297.1749267578125,0.565234899520874,0.050000000745058,0.2283439189195633,291.1448974609375,291.1499938964844,273.1499938964844,270.6190185546875,284.6961669921875,293.1756591796875,291.1448669433594,1.0,0.1924773305654525,0.7771353721618652,0.7771353721618652,1.0,1.0,-0.9075247049331664,0.3844824135303497,0.5230423212051392,0.1401669383049011,0.0,0.0,0.2518169283866882,24.59326934814453,25.0,0.0368756428360939,-5901.310546875,80.3972396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04736328125,305.10711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.97265625,18000.0,0.0,0.0,0.1326182037591934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776320189237594,0.177636370062828,-4.347816229710588e-06,0.0,0.0001345906202914,0.0,0.0,7.2042317390441895,0.0,0.0,0.0,0.282668262720108,4.0,0.0,1.0
756420,293.1236267089844,297.1499938964844,293.1499938964844,0.0881568565964698,-2070.211181640625,304.1473999023437,0.8125043511390686,0.1457534283399582,0.1315737962722778,293.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5654136538505554,0.050000000745058,0.0481364391744136,293.14459228515625,297.1499938964844,293.1499938964844,0.0907138809561729,-1647.13427734375,304.1482238769531,0.8183913230895996,0.1490816622972488,0.1046782657504081,293.12457275390625,297.1499938964844,293.1499938964844,0.1796662509441375,-3856.867431640625,304.1471252441406,0.9858855605125428,0.258628785610199,0.245131105184555,293.1720886230469,297.1499938964844,293.1499938964844,0.0044559105299413,-1666.3035888671875,297.1752319335937,0.5654136538505554,0.050000000745058,0.2283385545015335,291.144775390625,291.1499938964844,273.1499938964844,270.6199645996094,284.6925964355469,293.1726989746094,291.1447448730469,1.0,0.1926816403865814,0.777056097984314,0.777056097984314,1.0,1.0,-0.9094887971878052,0.3853988647460937,0.5240899324417114,0.140373483300209,0.0,0.0,0.2525220811367035,24.581655502319336,25.0,-0.1316127181053161,-5917.08837890625,80.7374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0585327148437,305.1183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.89453125,18000.0,0.0,0.0,0.1328926384449005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781109124422073,0.1781152635812759,-4.348778020357713e-06,0.0,0.0001348691439488,0.0,0.0,7.22630500793457,0.0,0.0,0.0,0.2827555537223816,4.0,0.0,1.0
756480,293.1236267089844,297.1499938964844,293.1499938964844,0.0881568565964698,-2070.211181640625,304.1473999023437,0.8125043511390686,0.1457534283399582,0.1315737962722778,293.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5654136538505554,0.050000000745058,0.0481364391744136,293.14459228515625,297.1499938964844,293.1499938964844,0.0907138809561729,-1647.13427734375,304.1482238769531,0.8183913230895996,0.1490816622972488,0.1046782657504081,293.12457275390625,297.1499938964844,293.1499938964844,0.1796662509441375,-3856.867431640625,304.1471252441406,0.9858855605125428,0.258628785610199,0.245131105184555,293.1720886230469,297.1499938964844,293.1499938964844,0.0044559105299413,-1666.3035888671875,297.1752319335937,0.5654136538505554,0.050000000745058,0.2283385545015335,291.144775390625,291.1499938964844,273.1499938964844,270.6199645996094,284.6925964355469,293.1726989746094,291.1447448730469,1.0,0.1926816403865814,0.777056097984314,0.777056097984314,1.0,1.0,-0.9094887971878052,0.3853988647460937,0.5240899324417114,0.140373483300209,0.0,0.0,0.2525220811367035,24.581655502319336,25.0,-0.1316127181053161,-5917.08837890625,80.7374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0585327148437,305.1183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.89453125,18000.0,0.0,0.0,0.1328926384449005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781109124422073,0.1781152635812759,-4.348778020357713e-06,0.0,0.0001348691439488,0.0,0.0,7.22630500793457,0.0,0.0,0.0,0.2827555537223816,4.0,0.0,1.0
756540,293.1235046386719,297.1499938964844,293.1499938964844,0.0886817276477813,-2079.98828125,304.1473999023437,0.8139484524726868,0.1464468389749527,0.132194235920906,293.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5655949115753174,0.050000000745058,0.048135295510292,293.14227294921875,297.1499938964844,293.1499938964844,0.0911645293235778,-1653.68115234375,304.1480712890625,0.8196209669113159,0.1496883928775787,0.1050947904586792,293.1244201660156,297.1499938964844,293.1499938964844,0.1802521646022796,-3866.89111328125,304.1470947265625,0.9868168830871582,0.2593046128749847,0.2457666546106338,293.1687927246094,297.1499938964844,293.1499938964844,0.0044571529142558,-1666.7391357421875,297.1766662597656,0.5655949115753174,0.050000000745058,0.2283331155776977,291.1446533203125,291.1499938964844,273.1499938964844,270.62078857421875,284.68951416015625,293.1702575683594,291.1446533203125,1.0,0.1928911954164505,0.7769767642021179,0.7769767642021179,1.0,1.0,-0.9114882349967957,0.3863208889961242,0.5251673460006714,0.1406137198209762,0.0,0.0,0.2532402575016022,24.57056427001953,25.0,-0.1584062874317169,-5932.75244140625,81.08601379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068115234375,305.1288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.837890625,18000.0,0.0,0.0,0.1331425011157989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786028444766998,0.1786071807146072,-4.349773462308804e-06,0.0,0.0001351227256236,0.0,0.0,7.2490081787109375,0.0,0.0,0.0,0.2828453779220581,4.0,0.0,1.0
756600,293.1235046386719,297.1499938964844,293.1499938964844,0.0886817276477813,-2079.98828125,304.1473999023437,0.8139484524726868,0.1464468389749527,0.132194235920906,293.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5655949115753174,0.050000000745058,0.048135295510292,293.14227294921875,297.1499938964844,293.1499938964844,0.0911645293235778,-1653.68115234375,304.1480712890625,0.8196209669113159,0.1496883928775787,0.1050947904586792,293.1244201660156,297.1499938964844,293.1499938964844,0.1802521646022796,-3866.89111328125,304.1470947265625,0.9868168830871582,0.2593046128749847,0.2457666546106338,293.1687927246094,297.1499938964844,293.1499938964844,0.0044571529142558,-1666.7391357421875,297.1766662597656,0.5655949115753174,0.050000000745058,0.2283331155776977,291.1446533203125,291.1499938964844,273.1499938964844,270.62078857421875,284.68951416015625,293.1702575683594,291.1446533203125,1.0,0.1928911954164505,0.7769767642021179,0.7769767642021179,1.0,1.0,-0.9114882349967957,0.3863208889961242,0.5251673460006714,0.1406137198209762,0.0,0.0,0.2532402575016022,24.57056427001953,25.0,-0.1584062874317169,-5932.75244140625,81.08601379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068115234375,305.1288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.837890625,18000.0,0.0,0.0,0.1331425011157989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786028444766998,0.1786071807146072,-4.349773462308804e-06,0.0,0.0001351227256236,0.0,0.0,7.2490081787109375,0.0,0.0,0.0,0.2828453779220581,4.0,0.0,1.0
756660,293.1234130859375,297.1499938964844,293.1499938964844,0.0892073810100555,-2089.782470703125,304.1473693847656,0.8153817057609558,0.147139087319374,0.1328151673078537,293.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5657783150672913,0.050000000745058,0.0481341369450092,293.1401062011719,297.1499938964844,293.1499938964844,0.0916402116417884,-1660.5902099609375,304.1479187011719,0.8209013342857361,0.1503259241580963,0.1055337861180305,293.124267578125,297.1499938964844,293.1499938964844,0.1808404475450515,-3876.9482421875,304.1470947265625,0.9877411127090454,0.2599808871746063,0.2464031875133514,293.1654968261719,297.1499938964844,293.1499938964844,0.0044593224301934,-1667.4989013671875,297.1792297363281,0.5657783150672913,0.050000000745058,0.2283276170492172,291.1445007324219,291.1499938964844,273.1499938964844,270.6214904785156,284.6867370605469,293.1676940917969,291.1445007324219,1.0,0.1931057870388031,0.7768914103507996,0.7768914103507996,1.0,1.0,-0.9135162830352784,0.3872386217117309,0.5262776613235474,0.1409025639295578,0.0,0.0,0.2539817094802856,24.56031990051269,25.0,-0.2303902953863144,-5948.2548828125,81.44233703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07574462890625,305.1381225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.765625,18000.0,0.0,0.0,0.1333775371313095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791087388992309,0.1791130900382995,-4.350795734353596e-06,0.0,0.0001353612315142,0.0,0.0,7.272374153137207,0.0,0.0,0.0,0.2829378843307495,4.0,0.0,1.0
756720,293.1234130859375,297.1499938964844,293.1499938964844,0.0892073810100555,-2089.782470703125,304.1473693847656,0.8153817057609558,0.147139087319374,0.1328151673078537,293.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5657783150672913,0.050000000745058,0.0481341369450092,293.1401062011719,297.1499938964844,293.1499938964844,0.0916402116417884,-1660.5902099609375,304.1479187011719,0.8209013342857361,0.1503259241580963,0.1055337861180305,293.124267578125,297.1499938964844,293.1499938964844,0.1808404475450515,-3876.9482421875,304.1470947265625,0.9877411127090454,0.2599808871746063,0.2464031875133514,293.1654968261719,297.1499938964844,293.1499938964844,0.0044593224301934,-1667.4989013671875,297.1792297363281,0.5657783150672913,0.050000000745058,0.2283276170492172,291.1445007324219,291.1499938964844,273.1499938964844,270.6214904785156,284.6867370605469,293.1676940917969,291.1445007324219,1.0,0.1931057870388031,0.7768914103507996,0.7768914103507996,1.0,1.0,-0.9135162830352784,0.3872386217117309,0.5262776613235474,0.1409025639295578,0.0,0.0,0.2539817094802856,24.56031990051269,25.0,-0.2303902953863144,-5948.2548828125,81.44233703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07574462890625,305.1381225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.765625,18000.0,0.0,0.0,0.1333775371313095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791087388992309,0.1791130900382995,-4.350795734353596e-06,0.0,0.0001353612315142,0.0,0.0,7.272374153137207,0.0,0.0,0.0,0.2829378843307495,4.0,0.0,1.0
756780,293.1233215332031,297.1499938964844,293.1499938964844,0.0897301658987999,-2099.5244140625,304.1473999023437,0.8167966604232788,0.1478267759084701,0.133432537317276,293.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5659628510475159,0.050000000745058,0.0481329709291458,293.1380920410156,297.1499938964844,293.1499938964844,0.0921373143792152,-1667.807861328125,304.1477966308594,0.8222237825393677,0.1509902626276016,0.1059921532869339,293.1241760253906,297.1499938964844,293.1499938964844,0.1814287900924682,-3886.998291015625,304.1470947265625,0.9886550307273864,0.26065593957901,0.2470388710498809,293.1622009277344,297.1499938964844,293.1499938964844,0.0044624269939959,-1668.5833740234375,297.18292236328125,0.5659628510475159,0.050000000745058,0.2283221036195755,291.14434814453125,291.1499938964844,273.1499938964844,270.62213134765625,284.6843566894531,293.1650085449219,291.1443176269531,1.0,0.1933248341083526,0.7768060564994812,0.7768060564994812,1.0,1.0,-0.9155622720718384,0.3881415426731109,0.5274207592010498,0.1412558257579803,0.0,0.0,0.254749447107315,24.551294326782227,25.0,-0.2308361679315567,-5963.625,81.80506896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08123779296875,305.1463317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.677734375,18000.0,0.0,0.0,0.133607342839241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796352863311767,0.1796396374702453,-4.35185938840732e-06,0.0,0.0001355944696115,0.0,0.0,7.296713352203369,0.0,0.0,0.0,0.2830341756343841,4.0,0.0,1.0
756840,293.1233215332031,297.1499938964844,293.1499938964844,0.0897301658987999,-2099.5244140625,304.1473999023437,0.8167966604232788,0.1478267759084701,0.133432537317276,293.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5659628510475159,0.050000000745058,0.0481329709291458,293.1380920410156,297.1499938964844,293.1499938964844,0.0921373143792152,-1667.807861328125,304.1477966308594,0.8222237825393677,0.1509902626276016,0.1059921532869339,293.1241760253906,297.1499938964844,293.1499938964844,0.1814287900924682,-3886.998291015625,304.1470947265625,0.9886550307273864,0.26065593957901,0.2470388710498809,293.1622009277344,297.1499938964844,293.1499938964844,0.0044624269939959,-1668.5833740234375,297.18292236328125,0.5659628510475159,0.050000000745058,0.2283221036195755,291.14434814453125,291.1499938964844,273.1499938964844,270.62213134765625,284.6843566894531,293.1650085449219,291.1443176269531,1.0,0.1933248341083526,0.7768060564994812,0.7768060564994812,1.0,1.0,-0.9155622720718384,0.3881415426731109,0.5274207592010498,0.1412558257579803,0.0,0.0,0.254749447107315,24.551294326782227,25.0,-0.2308361679315567,-5963.625,81.80506896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08123779296875,305.1463317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.677734375,18000.0,0.0,0.0,0.133607342839241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796352863311767,0.1796396374702453,-4.35185938840732e-06,0.0,0.0001355944696115,0.0,0.0,7.296713352203369,0.0,0.0,0.0,0.2830341756343841,4.0,0.0,1.0
756900,293.1233215332031,297.1499938964844,293.1499938964844,0.0899897962808609,-2104.3623046875,304.1473999023437,0.8174970746040344,0.1481683701276779,0.1337392926216125,293.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5660558938980103,0.050000000745058,0.0481323860585689,293.1371154785156,297.1499938964844,293.1499938964844,0.0923930332064628,-1671.51953125,304.1477355957031,0.8228996992111206,0.1513316184282302,0.1062280014157295,293.1241149902344,297.1499938964844,293.1499938964844,0.1817222386598587,-3892.00732421875,304.1470642089844,0.989108145236969,0.2609926462173462,0.247356042265892,293.1605529785156,297.1499938964844,293.1499938964844,0.0044643320143222,-1669.246337890625,297.18524169921875,0.5660558938980103,0.050000000745058,0.2283193171024322,291.1442565917969,291.1499938964844,273.1499938964844,270.6224060058594,284.6833801269531,293.16363525390625,291.1442565917969,1.0,0.1934358775615692,0.776763379573822,0.776763379573822,1.0,1.0,-0.9165900945663452,0.3885846436023712,0.5280054807662964,0.1414615213871002,0.0,0.0,0.2551389038562774,24.54726791381836,25.0,-0.2025673687458038,-5971.20361328125,81.98855590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08319091796875,305.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.646484375,18000.0,0.0,0.0,0.1337231248617172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799040138721466,0.1799083650112152,-4.352405994723085e-06,0.0,0.000135711976327,0.0,0.0,7.309150218963623,0.0,0.0,0.0,0.2830834090709686,4.0,0.0,1.0
756960,293.123291015625,297.1499938964844,293.1499938964844,0.0902481228113174,-2109.175537109375,304.1473999023437,0.818193256855011,0.1485083848237991,0.1340446472167968,293.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5661498308181763,0.050000000745058,0.0481317937374115,293.1361999511719,297.1499938964844,293.1499938964844,0.0926529392600059,-1675.2908935546875,304.1476745605469,0.8235846757888794,0.1516784876585006,0.1064677536487579,293.12408447265625,297.1499938964844,293.1499938964844,0.182015061378479,-3897.0029296875,304.1470642089844,0.98955899477005,0.2613288164138794,0.2476726621389389,293.1589050292969,297.1499938964844,293.1499938964844,0.0044664656743407,-1669.9873046875,297.1878356933594,0.5661498308181763,0.050000000745058,0.2283165156841278,291.14422607421875,291.1499938964844,273.1499938964844,270.6226501464844,284.6825561523437,293.1622009277344,291.14422607421875,1.0,0.193547785282135,0.7767171263694763,0.7767171263694763,1.0,1.0,-0.9176203012466432,0.3890204727649688,0.5285998582839966,0.1416887193918228,0.0,0.0,0.2555299997329712,24.543550491333008,25.0,-0.1624322533607483,-5978.68603515625,82.17325592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0845947265625,305.15338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.623046875,18000.0,0.0,0.0,0.1338406205177307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801748126745224,0.180179163813591,-4.352958967501763e-06,0.0,0.0001358312147203,0.0,0.0,7.321691513061523,0.0,0.0,0.0,0.2831331193447113,4.0,0.0,1.0
757020,293.1233215332031,297.1499938964844,293.1499938964844,0.0907606482505798,-2118.724365234375,304.1473999023437,0.8195740580558777,0.1491832584142685,0.1346510052680969,293.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.566340982913971,0.050000000745058,0.048130590468645,293.1344299316406,297.1499938964844,293.1499938964844,0.093183234333992,-1682.9827880859375,304.1475524902344,0.824978232383728,0.1523857116699218,0.1069571673870086,293.1240234375,297.1499938964844,293.1499938964844,0.1825983822345733,-3906.947509765625,304.1470642089844,0.9904545545578004,0.2619988918304443,0.248304009437561,293.1556091308594,297.1499938964844,293.1499938964844,0.0044713607057929,-1671.681884765625,297.19390869140625,0.566340982913971,0.050000000745058,0.2283108085393905,291.1441650390625,291.1499938964844,273.1499938964844,270.6230773925781,284.681396484375,293.1593017578125,291.1441955566406,1.0,0.1937737613916397,0.7766246199607849,0.7766246199607849,1.0,1.0,-0.919684886932373,0.3898688554763794,0.5298159718513489,0.1422113180160522,0.0,0.0,0.2563104033470154,24.53696060180664,25.0,-0.0494849421083927,-5993.33251953125,82.54573059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0862121582031,305.159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6015625,18000.0,0.0,0.0,0.1340823322534561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807182431221008,0.1807225942611694,-4.354077191237593e-06,0.0,0.0001360765309073,0.0,0.0,7.346889972686768,0.0,0.0,0.0,0.2832330465316772,4.0,0.0,1.0
757080,293.1233215332031,297.1499938964844,293.1499938964844,0.0907606482505798,-2118.724365234375,304.1473999023437,0.8195740580558777,0.1491832584142685,0.1346510052680969,293.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.566340982913971,0.050000000745058,0.048130590468645,293.1344299316406,297.1499938964844,293.1499938964844,0.093183234333992,-1682.9827880859375,304.1475524902344,0.824978232383728,0.1523857116699218,0.1069571673870086,293.1240234375,297.1499938964844,293.1499938964844,0.1825983822345733,-3906.947509765625,304.1470642089844,0.9904545545578004,0.2619988918304443,0.248304009437561,293.1556091308594,297.1499938964844,293.1499938964844,0.0044713607057929,-1671.681884765625,297.19390869140625,0.566340982913971,0.050000000745058,0.2283108085393905,291.1441650390625,291.1499938964844,273.1499938964844,270.6230773925781,284.681396484375,293.1593017578125,291.1441955566406,1.0,0.1937737613916397,0.7766246199607849,0.7766246199607849,1.0,1.0,-0.919684886932373,0.3898688554763794,0.5298159718513489,0.1422113180160522,0.0,0.0,0.2563104033470154,24.53696060180664,25.0,-0.0494849421083927,-5993.33251953125,82.54573059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0862121582031,305.159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6015625,18000.0,0.0,0.0,0.1340823322534561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807182431221008,0.1807225942611694,-4.354077191237593e-06,0.0,0.0001360765309073,0.0,0.0,7.346889972686768,0.0,0.0,0.0,0.2832330465316772,4.0,0.0,1.0
757140,293.12335205078125,297.1499938964844,293.1499938964844,0.0912664234638214,-2128.14501953125,304.1474304199219,0.8209383487701416,0.1498499810695648,0.1352501809597015,293.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5665368437767029,0.050000000745058,0.0481293611228466,293.1328125,297.1499938964844,293.1499938964844,0.0937266275286674,-1690.85986328125,304.1474609375,0.8264023065567017,0.1531101167201995,0.1074590682983398,293.1239624023437,297.1499938964844,293.1499938964844,0.1831775307655334,-3916.810791015625,304.1470947265625,0.9913414120674132,0.2626652717590332,0.2489319592714309,293.1523132324219,297.1499938964844,293.1499938964844,0.0044771591201424,-1673.681884765625,297.201171875,0.5665368437767029,0.050000000745058,0.2283049672842025,291.14422607421875,291.1499938964844,273.1499938964844,270.6234130859375,284.68096923828125,293.1562194824219,291.1442565917969,1.0,0.1940023899078369,0.7765321135520935,0.7765321135520935,1.0,1.0,-0.9217515587806702,0.3906818926334381,0.5310696959495544,0.1428321897983551,0.0,0.0,0.2570762038230896,24.53159141540528,25.0,0.0800405591726303,-6007.427734375,82.92178344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0863342285156,305.1644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.625,18000.0,0.0,0.0,0.1343356668949127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812558621168136,0.1812602281570434,-4.355195414973423e-06,0.0,0.0001363336195936,0.0,0.0,7.371861934661865,0.0,0.0,0.0,0.2833322286605835,4.0,0.0,1.0
757200,293.12335205078125,297.1499938964844,293.1499938964844,0.0912664234638214,-2128.14501953125,304.1474304199219,0.8209383487701416,0.1498499810695648,0.1352501809597015,293.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5665368437767029,0.050000000745058,0.0481293611228466,293.1328125,297.1499938964844,293.1499938964844,0.0937266275286674,-1690.85986328125,304.1474609375,0.8264023065567017,0.1531101167201995,0.1074590682983398,293.1239624023437,297.1499938964844,293.1499938964844,0.1831775307655334,-3916.810791015625,304.1470947265625,0.9913414120674132,0.2626652717590332,0.2489319592714309,293.1523132324219,297.1499938964844,293.1499938964844,0.0044771591201424,-1673.681884765625,297.201171875,0.5665368437767029,0.050000000745058,0.2283049672842025,291.14422607421875,291.1499938964844,273.1499938964844,270.6234130859375,284.68096923828125,293.1562194824219,291.1442565917969,1.0,0.1940023899078369,0.7765321135520935,0.7765321135520935,1.0,1.0,-0.9217515587806702,0.3906818926334381,0.5310696959495544,0.1428321897983551,0.0,0.0,0.2570762038230896,24.53159141540528,25.0,0.0800405591726303,-6007.427734375,82.92178344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0863342285156,305.1644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.625,18000.0,0.0,0.0,0.1343356668949127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812558621168136,0.1812602281570434,-4.355195414973423e-06,0.0,0.0001363336195936,0.0,0.0,7.371861934661865,0.0,0.0,0.0,0.2833322286605835,4.0,0.0,1.0
757260,293.1234436035156,297.1499938964844,293.1499938964844,0.0917649418115615,-2137.427978515625,304.1474609375,0.8222866654396057,0.1505078077316284,0.1358414739370346,293.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5667377710342407,0.050000000745058,0.0481280982494354,293.1313171386719,297.1499938964844,293.1499938964844,0.0942810326814651,-1698.891357421875,304.1473999023437,0.8278531432151794,0.153848797082901,0.1079714149236679,293.1239624023437,297.1499938964844,293.1499938964844,0.1837521642446518,-3926.587646484375,304.1470947265625,0.9922193884849548,0.2633274793624878,0.2495560199022293,293.1490173339844,297.1499938964844,293.1499938964844,0.0044838669709861,-1675.9896240234375,297.2096252441406,0.5667377710342407,0.050000000745058,0.2282989919185638,291.1443786621094,291.1499938964844,273.1499938964844,270.6236572265625,284.6812438964844,293.1530456542969,291.1444091796875,1.0,0.19423308968544,0.7764351963996887,0.7764351963996887,1.0,1.0,-0.9238165020942688,0.3914568424224853,0.5323596596717834,0.1435518413782119,0.0,0.0,0.2578160166740417,24.527381896972656,25.0,0.2001941204071045,-6020.90283203125,83.30062103271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08544921875,305.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.685546875,18000.0,0.0,0.0,0.1346011012792587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817788630723953,0.1817832142114639,-4.356294539320516e-06,0.0,0.0001366030192002,0.0,0.0,7.396193504333496,0.0,0.0,0.0,0.2834290266036987,4.0,0.0,1.0
757320,293.1234436035156,297.1499938964844,293.1499938964844,0.0917649418115615,-2137.427978515625,304.1474609375,0.8222866654396057,0.1505078077316284,0.1358414739370346,293.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5667377710342407,0.050000000745058,0.0481280982494354,293.1313171386719,297.1499938964844,293.1499938964844,0.0942810326814651,-1698.891357421875,304.1473999023437,0.8278531432151794,0.153848797082901,0.1079714149236679,293.1239624023437,297.1499938964844,293.1499938964844,0.1837521642446518,-3926.587646484375,304.1470947265625,0.9922193884849548,0.2633274793624878,0.2495560199022293,293.1490173339844,297.1499938964844,293.1499938964844,0.0044838669709861,-1675.9896240234375,297.2096252441406,0.5667377710342407,0.050000000745058,0.2282989919185638,291.1443786621094,291.1499938964844,273.1499938964844,270.6236572265625,284.6812438964844,293.1530456542969,291.1444091796875,1.0,0.19423308968544,0.7764351963996887,0.7764351963996887,1.0,1.0,-0.9238165020942688,0.3914568424224853,0.5323596596717834,0.1435518413782119,0.0,0.0,0.2578160166740417,24.527381896972656,25.0,0.2001941204071045,-6020.90283203125,83.30062103271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08544921875,305.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.685546875,18000.0,0.0,0.0,0.1346011012792587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817788630723953,0.1817832142114639,-4.356294539320516e-06,0.0,0.0001366030192002,0.0,0.0,7.396193504333496,0.0,0.0,0.0,0.2834290266036987,4.0,0.0,1.0
757380,293.1235656738281,297.1499938964844,293.1499938964844,0.0922559574246406,-2146.568603515625,304.1474914550781,0.8236191868782043,0.1511561125516891,0.1364244520664215,293.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5669437646865845,0.050000000745058,0.0481268092989921,293.1299743652344,297.1499938964844,293.1499938964844,0.0948439687490463,-1707.0408935546875,304.1473388671875,0.8293254375457764,0.154598206281662,0.1084917932748794,293.1239624023437,297.1499938964844,293.1499938964844,0.1843221336603164,-3936.2763671875,304.1471252441406,0.9930881261825562,0.2639850080013275,0.250175803899765,293.1457214355469,297.1499938964844,293.1499938964844,0.0044914581812918,-1678.5966796875,297.2192687988281,0.5669437646865845,0.050000000745058,0.2282928675413131,291.14459228515625,291.1499938964844,273.1499938964844,270.6238098144531,284.6821594238281,293.1496887207031,291.1446228027344,1.0,0.1944652646780014,0.7763382792472839,0.7763382792472839,1.0,1.0,-0.9258757829666138,0.3921939730644226,0.5336818695068359,0.1443661004304886,0.0,0.0,0.2585217654705047,24.524248123168945,25.0,0.3039736151695251,-6033.75439453125,83.68138885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0840148925781,305.1721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.77734375,18000.0,0.0,0.0,0.1348766535520553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822810620069503,0.1822854131460189,-4.357359102868941e-06,0.0,0.0001368826633552,0.0,0.0,7.419593334197998,0.0,0.0,0.0,0.2835221886634826,4.0,0.0,1.0
757440,293.1235656738281,297.1499938964844,293.1499938964844,0.0922559574246406,-2146.568603515625,304.1474914550781,0.8236191868782043,0.1511561125516891,0.1364244520664215,293.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5669437646865845,0.050000000745058,0.0481268092989921,293.1299743652344,297.1499938964844,293.1499938964844,0.0948439687490463,-1707.0408935546875,304.1473388671875,0.8293254375457764,0.154598206281662,0.1084917932748794,293.1239624023437,297.1499938964844,293.1499938964844,0.1843221336603164,-3936.2763671875,304.1471252441406,0.9930881261825562,0.2639850080013275,0.250175803899765,293.1457214355469,297.1499938964844,293.1499938964844,0.0044914581812918,-1678.5966796875,297.2192687988281,0.5669437646865845,0.050000000745058,0.2282928675413131,291.14459228515625,291.1499938964844,273.1499938964844,270.6238098144531,284.6821594238281,293.1496887207031,291.1446228027344,1.0,0.1944652646780014,0.7763382792472839,0.7763382792472839,1.0,1.0,-0.9258757829666138,0.3921939730644226,0.5336818695068359,0.1443661004304886,0.0,0.0,0.2585217654705047,24.524248123168945,25.0,0.3039736151695251,-6033.75439453125,83.68138885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0840148925781,305.1721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.77734375,18000.0,0.0,0.0,0.1348766535520553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822810620069503,0.1822854131460189,-4.357359102868941e-06,0.0,0.0001368826633552,0.0,0.0,7.419593334197998,0.0,0.0,0.0,0.2835221886634826,4.0,0.0,1.0
757500,293.1236267089844,297.1499938964844,293.1499938964844,0.0924984067678451,-2151.0810546875,304.1474914550781,0.8242787718772888,0.1514763385057449,0.1367124915122985,293.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5670482516288757,0.050000000745058,0.0481261536478996,293.1293334960937,297.1499938964844,293.1499938964844,0.0951280072331428,-1711.1507568359375,304.1473083496094,0.8300679922103882,0.154976025223732,0.1087543740868568,293.1239929199219,297.1499938964844,293.1499938964844,0.1846052259206771,-3941.08544921875,304.1471252441406,0.9935183525085448,0.2643117606639862,0.2504838705062866,293.1440734863281,297.1499938964844,293.1499938964844,0.0044955927878618,-1680.0150146484375,297.2245178222656,0.5670482516288757,0.050000000745058,0.2282897531986236,291.14471435546875,291.1499938964844,273.1499938964844,270.6238708496094,284.682861328125,293.14794921875,291.144775390625,1.0,0.1945817470550537,0.7762898206710815,0.7762898206710815,1.0,1.0,-0.9269019365310668,0.3925486803054809,0.5343532562255859,0.1448059827089309,0.0,0.0,0.2588596045970917,24.52309226989746,25.0,0.3462480008602142,-6039.943359375,83.87225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0832214355469,305.1737365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.83203125,18000.0,0.0,0.0,0.1350174099206924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825225353240966,0.1825269013643264,-4.357873876870144e-06,0.0,0.000137025519507,0.0,0.0,7.4308576583862305,0.0,0.0,0.0,0.2835671007633209,4.0,0.0,1.0
757560,293.12371826171875,297.1499938964844,293.1499938964844,0.0927387028932571,-2155.552490234375,304.14752197265625,0.8249333500862122,0.1517938822507858,0.1369980275630951,293.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.56715327501297,0.050000000745058,0.0481254979968071,293.1287536621094,297.1499938964844,293.1499938964844,0.095413364470005,-1715.2779541015625,304.14727783203125,0.8308134078979492,0.1553550362586975,0.1090181171894073,293.1239929199219,297.1499938964844,293.1499938964844,0.1848870664834976,-3945.87109375,304.1471252441406,0.993945300579071,0.2646374106407165,0.2507906556129455,293.1424255371094,297.1499938964844,293.1499938964844,0.0044999630190432,-1681.513671875,297.2300720214844,0.56715327501297,0.050000000745058,0.2282866388559341,291.1448669433594,291.1499938964844,273.1499938964844,270.6239013671875,284.6837158203125,293.14617919921875,291.1449279785156,1.0,0.1946984082460403,0.7762397527694702,0.7762397527694702,1.0,1.0,-0.9279249310493468,0.3928945660591125,0.5350303649902344,0.1452648490667343,0.0,0.0,0.2591864168643951,24.52221870422364,25.0,0.3771767616271972,-6045.97412109375,84.06328582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0824584960937,305.1752624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.890625,18000.0,0.0,0.0,0.1351595818996429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827566623687744,0.1827610284090042,-4.358375463198172e-06,0.0,0.0001371697871945,0.0,0.0,7.441786289215088,0.0,0.0,0.0,0.2836107015609741,4.0,0.0,1.0
757620,293.12384033203125,297.1499938964844,293.1499938964844,0.0932191535830497,-2164.492919921875,304.1475524902344,0.8262431025505066,0.1524333357810974,0.1375691443681717,293.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5673664212226868,0.050000000745058,0.0481241680681705,293.1276550292969,297.1499938964844,293.1499938964844,0.0959835723042488,-1723.5201416015625,304.147216796875,0.8323045372962952,0.1561170071363449,0.1095448285341262,293.12408447265625,297.1499938964844,293.1499938964844,0.1854466050863266,-3955.36669921875,304.14715576171875,0.9947901368141174,0.2652819156646728,0.2513995766639709,293.13916015625,297.1499938964844,293.1499938964844,0.0045093800872564,-1684.7415771484375,297.2420349121094,0.5673664212226868,0.050000000745058,0.2282803207635879,291.1451721191406,291.1499938964844,273.1499938964844,270.6239013671875,284.68572998046875,293.1425170898437,291.14520263671875,1.0,0.1949321031570434,0.7761395573616028,0.7761395573616028,1.0,1.0,-0.929964244365692,0.3935648202896118,0.5363994240760803,0.1462322920560836,0.0,0.0,0.2598097026348114,24.521005630493164,25.0,0.4054037034511566,-6057.64111328125,84.44593048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0811462402344,305.1781005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.01171875,18000.0,0.0,0.0,0.1354458034038543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832041442394256,0.1832084953784942,-4.359336344350595e-06,0.0,0.0001374602725263,0.0,0.0,7.462690830230713,0.0,0.0,0.0,0.2836941182613373,4.0,0.0,1.0
757680,293.12384033203125,297.1499938964844,293.1499938964844,0.0932191535830497,-2164.492919921875,304.1475524902344,0.8262431025505066,0.1524333357810974,0.1375691443681717,293.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5673664212226868,0.050000000745058,0.0481241680681705,293.1276550292969,297.1499938964844,293.1499938964844,0.0959835723042488,-1723.5201416015625,304.147216796875,0.8323045372962952,0.1561170071363449,0.1095448285341262,293.12408447265625,297.1499938964844,293.1499938964844,0.1854466050863266,-3955.36669921875,304.14715576171875,0.9947901368141174,0.2652819156646728,0.2513995766639709,293.13916015625,297.1499938964844,293.1499938964844,0.0045093800872564,-1684.7415771484375,297.2420349121094,0.5673664212226868,0.050000000745058,0.2282803207635879,291.1451721191406,291.1499938964844,273.1499938964844,270.6239013671875,284.68572998046875,293.1425170898437,291.14520263671875,1.0,0.1949321031570434,0.7761395573616028,0.7761395573616028,1.0,1.0,-0.929964244365692,0.3935648202896118,0.5363994240760803,0.1462322920560836,0.0,0.0,0.2598097026348114,24.521005630493164,25.0,0.4054037034511566,-6057.64111328125,84.44593048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0811462402344,305.1781005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.01171875,18000.0,0.0,0.0,0.1354458034038543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832041442394256,0.1832084953784942,-4.359336344350595e-06,0.0,0.0001374602725263,0.0,0.0,7.462690830230713,0.0,0.0,0.0,0.2836941182613373,4.0,0.0,1.0
757740,293.1240539550781,297.1499938964844,293.1499938964844,0.0936972349882125,-2173.396240234375,304.1475524902344,0.8279826045036316,0.1530541628599167,0.1381312310695648,293.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5679742693901062,0.050000000745058,0.0481204092502594,293.1173095703125,297.1499938964844,293.1499938964844,0.0974381119012832,-1744.7003173828125,304.1456604003906,0.8362133502960205,0.1587573736906051,0.1109030917286872,293.12420654296875,297.1499938964844,293.1499938964844,0.1860039979219436,-3964.832763671875,304.1471862792969,0.9960414171218872,0.2659142017364502,0.2519944608211517,293.1358337402344,297.1499938964844,293.1499938964844,0.0045195869170129,-1688.2764892578125,297.2549133300781,0.5679742693901062,0.050000000745058,0.2282624989748001,291.1449279785156,291.1499938964844,273.1499938964844,270.62384033203125,284.6867370605469,293.13800048828125,291.14471435546875,1.0,0.1951875537633896,0.7760393023490906,0.7760393023490906,1.0,1.0,-0.9329565763473512,0.3946647942066192,0.5382917523384094,0.1473611146211624,0.0,0.0,0.2604831457138061,24.46793365478516,25.0,-1.044939398765564,-6071.76171875,84.9284439086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0801086425781,305.1783752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9296875,18000.0,0.0,0.0,0.1357337832450866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183652251958847,0.1836566179990768,-4.360254479252035e-06,0.0,0.0001377525331918,0.0,0.0,7.483567714691162,0.0,0.0,0.0,0.2837774157524109,4.0,0.0,1.0
757800,293.1240539550781,297.1499938964844,293.1499938964844,0.0936972349882125,-2173.396240234375,304.1475524902344,0.8279826045036316,0.1530541628599167,0.1381312310695648,293.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5679742693901062,0.050000000745058,0.0481204092502594,293.1173095703125,297.1499938964844,293.1499938964844,0.0974381119012832,-1744.7003173828125,304.1456604003906,0.8362133502960205,0.1587573736906051,0.1109030917286872,293.12420654296875,297.1499938964844,293.1499938964844,0.1860039979219436,-3964.832763671875,304.1471862792969,0.9960414171218872,0.2659142017364502,0.2519944608211517,293.1358337402344,297.1499938964844,293.1499938964844,0.0045195869170129,-1688.2764892578125,297.2549133300781,0.5679742693901062,0.050000000745058,0.2282624989748001,291.1449279785156,291.1499938964844,273.1499938964844,270.62384033203125,284.6867370605469,293.13800048828125,291.14471435546875,1.0,0.1951875537633896,0.7760393023490906,0.7760393023490906,1.0,1.0,-0.9329565763473512,0.3946647942066192,0.5382917523384094,0.1473611146211624,0.0,0.0,0.2604831457138061,24.46793365478516,25.0,-1.044939398765564,-6071.76171875,84.9284439086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0801086425781,305.1783752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9296875,18000.0,0.0,0.0,0.1357337832450866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183652251958847,0.1836566179990768,-4.360254479252035e-06,0.0,0.0001377525331918,0.0,0.0,7.483567714691162,0.0,0.0,0.0,0.2837774157524109,4.0,0.0,1.0
757860,293.1243896484375,297.1499938964844,293.1499938964844,0.094170331954956,-2182.25146484375,304.1475830078125,0.8303835988044739,0.1536440104246139,0.1386566758155822,293.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5692214369773865,0.050000000745058,0.0481127724051475,293.09881591796875,297.1499938964844,293.1499938964844,0.1006102487444877,-1790.7744140625,304.14178466796875,0.8445934057235718,0.1633291095495224,0.1138354241847992,293.12432861328125,297.1499938964844,293.1499938964844,0.18659308552742,-3974.906494140625,304.1471252441406,0.9979323148727416,0.2665420472621918,0.2525683343410492,293.13238525390625,297.1499938964844,293.1499938964844,0.0045312279835343,-1692.49658203125,297.26763916015625,0.5692214369773865,0.050000000745058,0.2282262742519378,291.1416015625,291.1499938964844,273.1499938964844,270.6236877441406,284.6861877441406,293.1331787109375,291.1410217285156,1.0,0.1955110728740692,0.7759323120117188,0.7759323120117188,1.0,1.0,-0.9377412796020508,0.3965847790241241,0.541156530380249,0.1487612724304199,0.0,0.0,0.2617917060852051,24.33425712585449,25.0,-4.617758750915527,-6095.439453125,85.62699127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07745361328125,305.1774597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.263671875,18000.0,0.0,0.0,0.1360440254211425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844238936901092,0.184428259730339,-4.361494575277902e-06,0.0,0.0001380673929816,0.0,0.0,7.518983840942383,0.0,0.0,0.0,0.2839154005050659,4.0,0.0,1.0
