time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757920,293.1243896484375,297.1499938964844,293.1499938964844,0.094170331954956,-2182.25146484375,304.1475830078125,0.8303835988044739,0.1536440104246139,0.1386566758155822,293.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5692214369773865,0.050000000745058,0.0481127724051475,293.09881591796875,297.1499938964844,293.1499938964844,0.1006102487444877,-1790.7744140625,304.14178466796875,0.8445934057235718,0.1633291095495224,0.1138354241847992,293.12432861328125,297.1499938964844,293.1499938964844,0.18659308552742,-3974.906494140625,304.1471252441406,0.9979323148727416,0.2665420472621918,0.2525683343410492,293.13238525390625,297.1499938964844,293.1499938964844,0.0045312279835343,-1692.49658203125,297.26763916015625,0.5692214369773865,0.050000000745058,0.2282262742519378,291.1416015625,291.1499938964844,273.1499938964844,270.6236877441406,284.6861877441406,293.1331787109375,291.1410217285156,1.0,0.1955110728740692,0.7759323120117188,0.7759323120117188,1.0,1.0,-0.9377412796020508,0.3965847790241241,0.541156530380249,0.1487612724304199,0.0,0.0,0.2617917060852051,24.33425712585449,25.0,-4.617758750915527,-6095.439453125,85.62699127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07745361328125,305.1774597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.263671875,18000.0,0.0,0.0,0.1360440254211425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844238936901092,0.184428259730339,-4.361494575277902e-06,0.0,0.0001380673929816,0.0,0.0,7.518983840942383,0.0,0.0,0.0,0.2839154005050659,4.0,0.0,1.0
757980,293.1246643066406,297.1499938964844,293.1499938964844,0.0946424901485443,-2191.08544921875,304.1476135253906,0.8324365615844727,0.1542339473962783,0.1391813158988952,293.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5701611638069153,0.050000000745058,0.0481070689857006,293.079345703125,297.1499938964844,293.1499938964844,0.104504220187664,-1846.8330078125,304.1380615234375,0.8541570901870728,0.1685677766799926,0.1174015402793884,293.1237487792969,297.1499938964844,293.1499938964844,0.1863911002874374,-3971.245361328125,304.1484680175781,0.998620331287384,0.2673057615756988,0.2522464990615845,293.1286926269531,297.1499938964844,293.1499938964844,0.0045448304153978,-1697.385009765625,297.2821044921875,0.5701611638069153,0.050000000745058,0.2281992137432098,291.13800048828125,291.1499938964844,273.1499938964844,270.6234741210937,284.68658447265625,293.12896728515625,291.1378173828125,1.0,0.1958813816308975,0.7758252620697021,0.7758252620697021,1.0,1.0,-0.9422168135643004,0.3983408808708191,0.5438759326934814,0.150180846452713,0.0,0.0,0.2636653780937195,24.24803924560547,25.0,-3.672643661499024,-6125.71484375,86.34793090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07000732421875,305.1839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.353515625,18000.0,0.0,0.0,0.1364220231771469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856932640075683,0.1856976300477981,-4.363732841738965e-06,0.0,0.0001384510105708,0.0,0.0,7.5776686668396,0.0,0.0,0.0,0.2841430008411407,4.0,0.0,1.0
758040,293.1246643066406,297.1499938964844,293.1499938964844,0.0946424901485443,-2191.08544921875,304.1476135253906,0.8324365615844727,0.1542339473962783,0.1391813158988952,293.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5701611638069153,0.050000000745058,0.0481070689857006,293.079345703125,297.1499938964844,293.1499938964844,0.104504220187664,-1846.8330078125,304.1380615234375,0.8541570901870728,0.1685677766799926,0.1174015402793884,293.1237487792969,297.1499938964844,293.1499938964844,0.1863911002874374,-3971.245361328125,304.1484680175781,0.998620331287384,0.2673057615756988,0.2522464990615845,293.1286926269531,297.1499938964844,293.1499938964844,0.0045448304153978,-1697.385009765625,297.2821044921875,0.5701611638069153,0.050000000745058,0.2281992137432098,291.13800048828125,291.1499938964844,273.1499938964844,270.6234741210937,284.68658447265625,293.12896728515625,291.1378173828125,1.0,0.1958813816308975,0.7758252620697021,0.7758252620697021,1.0,1.0,-0.9422168135643004,0.3983408808708191,0.5438759326934814,0.150180846452713,0.0,0.0,0.2636653780937195,24.24803924560547,25.0,-3.672643661499024,-6125.71484375,86.34793090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07000732421875,305.1839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.353515625,18000.0,0.0,0.0,0.1364220231771469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856932640075683,0.1856976300477981,-4.363732841738965e-06,0.0,0.0001384510105708,0.0,0.0,7.5776686668396,0.0,0.0,0.0,0.2841430008411407,4.0,0.0,1.0
758100,293.12481689453125,297.1499938964844,293.1499938964844,0.0948660224676132,-2195.244140625,304.14764404296875,0.8332853317260742,0.1545251011848449,0.1394423842430114,293.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.570476770401001,0.050000000745058,0.0481051579117774,293.0699768066406,297.1499938964844,293.1499938964844,0.1065684705972671,-1876.3184814453125,304.136474609375,0.8590132594108582,0.1713050305843353,0.1192878037691116,293.1226501464844,297.1499938964844,293.1499938964844,0.1859644204378128,-3963.68505859375,304.1495361328125,0.9984711408615112,0.2678501904010772,0.2517358958721161,293.1267395019531,297.1499938964844,293.1499938964844,0.004552052821964,-1699.8822021484375,297.2908020019531,0.570476770401001,0.050000000745058,0.2281901687383651,291.1376037597656,291.1499938964844,273.1499938964844,270.62335205078125,284.68719482421875,293.1270446777344,291.1376342773437,1.0,0.1960728466510772,0.7757717370986938,0.7757717370986938,1.0,1.0,-0.9441790580749512,0.3990879356861114,0.5450910925865173,0.1508640646934509,0.0,0.0,0.2645322978496551,24.22650909423828,25.0,-1.906575083732605,-6140.0224609375,86.69039916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643005371094,305.18756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.26953125,18000.0,0.0,0.0,0.136644497513771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863452643156051,0.1863496303558349,-4.365090717328712e-06,0.0,0.0001386767980875,0.0,0.0,7.608208656311035,0.0,0.0,0.0,0.2842634916305542,4.0,0.0,1.0
758160,293.125,297.1499938964844,293.1499938964844,0.0950830057263374,-2199.272216796875,304.1476745605469,0.8340951800346375,0.1548119038343429,0.1397001296281814,293.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.570763349533081,0.050000000745058,0.048103429377079,293.06103515625,297.1499938964844,293.1499938964844,0.1086794137954711,-1906.3187255859373,304.1351013183594,0.8639242053031921,0.1740764081478119,0.1212096810340881,293.1210327148437,297.1499938964844,293.1499938964844,0.1854673624038696,-3955.00732421875,304.1505126953125,0.9982379078865052,0.26851886510849,0.2511703670024872,293.124755859375,297.1499938964844,293.1499938964844,0.0045595206320285,-1702.43212890625,297.3002624511719,0.570763349533081,0.050000000745058,0.2281819581985473,291.1377868652344,291.1499938964844,273.1499938964844,270.6231994628906,284.6878356933594,293.1250915527344,291.13787841796875,1.0,0.1962678432464599,0.7757010459899902,0.7757010459899902,1.0,1.0,-0.9461037516593932,0.3998155891895294,0.5462881922721863,0.1515423506498336,0.0,0.0,0.2653295993804931,24.209253311157227,25.0,-0.6640897393226624,-6153.1181640625,87.0346450805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0577697753906,305.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.548828125,18000.0,0.0,0.0,0.1368878781795501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869430541992187,0.1869474202394485,-4.366419034340652e-06,0.0,0.0001389237877447,0.0,0.0,7.636380195617676,0.0,0.0,0.0,0.2843762040138244,4.0,0.0,1.0
758220,293.1253356933594,297.1499938964844,293.1499938964844,0.0955088883638382,-2207.1796875,304.1477355957031,0.8357759714126587,0.1553735136985778,0.140203908085823,293.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5714060664176941,0.050000000745058,0.0480995699763298,293.0448913574219,297.1499938964844,293.1499938964844,0.1129599660634994,-1966.71923828125,304.1329650878906,0.873884379863739,0.1796047836542129,0.1250723302364349,293.1166381835937,297.1499938964844,293.1499938964844,0.1846364438533783,-3940.605712890625,304.1517028808594,0.9980290532112122,0.2701385021209717,0.2502374053001404,293.1206359863281,297.1499938964844,293.1499938964844,0.0045755137689411,-1707.9031982421875,297.3205261230469,0.5714060664176941,0.050000000745058,0.2281636446714401,291.1380310058594,291.1499938964844,273.1499938964844,270.6228332519531,284.6888122558594,293.1209716796875,291.13800048828125,1.0,0.1966740190982818,0.775559663772583,0.775559663772583,1.0,1.0,-0.9501979947090148,0.401387095451355,0.5488108992576599,0.1529278606176376,0.0,0.0,0.2669046521186828,24.16695213317871,25.0,-0.1623269021511078,-6178.67724609375,87.7613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0435791015625,305.19061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.833984375,18000.0,0.0,0.0,0.1374268680810928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880795508623123,0.1880839169025421,-4.368897407402983e-06,0.0,0.0001394707942381,0.0,0.0,7.689939022064209,0.0,0.0,0.0,0.2845909893512726,4.0,0.0,1.0
758280,293.1253356933594,297.1499938964844,293.1499938964844,0.0955088883638382,-2207.1796875,304.1477355957031,0.8357759714126587,0.1553735136985778,0.140203908085823,293.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5714060664176941,0.050000000745058,0.0480995699763298,293.0448913574219,297.1499938964844,293.1499938964844,0.1129599660634994,-1966.71923828125,304.1329650878906,0.873884379863739,0.1796047836542129,0.1250723302364349,293.1166381835937,297.1499938964844,293.1499938964844,0.1846364438533783,-3940.605712890625,304.1517028808594,0.9980290532112122,0.2701385021209717,0.2502374053001404,293.1206359863281,297.1499938964844,293.1499938964844,0.0045755137689411,-1707.9031982421875,297.3205261230469,0.5714060664176941,0.050000000745058,0.2281636446714401,291.1380310058594,291.1499938964844,273.1499938964844,270.6228332519531,284.6888122558594,293.1209716796875,291.13800048828125,1.0,0.1966740190982818,0.775559663772583,0.775559663772583,1.0,1.0,-0.9501979947090148,0.401387095451355,0.5488108992576599,0.1529278606176376,0.0,0.0,0.2669046521186828,24.16695213317871,25.0,-0.1623269021511078,-6178.67724609375,87.7613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0435791015625,305.19061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.833984375,18000.0,0.0,0.0,0.1374268680810928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880795508623123,0.1880839169025421,-4.368897407402983e-06,0.0,0.0001394707942381,0.0,0.0,7.689939022064209,0.0,0.0,0.0,0.2845909893512726,4.0,0.0,1.0
758340,293.1257019042969,297.1499938964844,293.1499938964844,0.0959294661879539,-2214.992919921875,304.1477966308594,0.8374038934707642,0.1559250503778457,0.1406974196434021,293.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5720160603523254,0.050000000745058,0.0480959229171276,293.03143310546875,297.1499938964844,293.1499938964844,0.117212675511837,-2026.17529296875,304.1315612792969,0.8836081027984619,0.1850059181451797,0.1288648098707199,293.111572265625,297.1499938964844,293.1499938964844,0.1839186400175094,-3928.259521484375,304.1523132324219,0.9979097247123718,0.2720075845718384,0.2494378238916397,293.1164245605469,297.1499938964844,293.1499938964844,0.0045930468477308,-1713.9197998046875,297.3423156738281,0.5720160603523254,0.050000000745058,0.2281463593244552,291.1377868652344,291.1499938964844,273.1499938964844,270.6224365234375,284.6893615722656,293.11676025390625,291.1377868652344,1.0,0.1970986276865005,0.7754182815551758,0.7754182815551758,1.0,1.0,-0.954357385635376,0.4030028879642486,0.5513544678688049,0.1542894840240478,0.0,0.0,0.2685493230819702,24.13030815124512,25.0,-0.1777684837579727,-6205.16650390625,88.51484680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02899169921875,305.1916198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.638671875,18000.0,0.0,0.0,0.1380278766155243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892633885145187,0.1892677545547485,-4.371379418444121e-06,0.0,0.0001400807377649,0.0,0.0,7.745669841766357,0.0,0.0,0.0,0.2848128974437713,4.0,0.0,1.0
758400,293.1257019042969,297.1499938964844,293.1499938964844,0.0959294661879539,-2214.992919921875,304.1477966308594,0.8374038934707642,0.1559250503778457,0.1406974196434021,293.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5720160603523254,0.050000000745058,0.0480959229171276,293.03143310546875,297.1499938964844,293.1499938964844,0.117212675511837,-2026.17529296875,304.1315612792969,0.8836081027984619,0.1850059181451797,0.1288648098707199,293.111572265625,297.1499938964844,293.1499938964844,0.1839186400175094,-3928.259521484375,304.1523132324219,0.9979097247123718,0.2720075845718384,0.2494378238916397,293.1164245605469,297.1499938964844,293.1499938964844,0.0045930468477308,-1713.9197998046875,297.3423156738281,0.5720160603523254,0.050000000745058,0.2281463593244552,291.1377868652344,291.1499938964844,273.1499938964844,270.6224365234375,284.6893615722656,293.11676025390625,291.1377868652344,1.0,0.1970986276865005,0.7754182815551758,0.7754182815551758,1.0,1.0,-0.954357385635376,0.4030028879642486,0.5513544678688049,0.1542894840240478,0.0,0.0,0.2685493230819702,24.13030815124512,25.0,-0.1777684837579727,-6205.16650390625,88.51484680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02899169921875,305.1916198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.638671875,18000.0,0.0,0.0,0.1380278766155243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892633885145187,0.1892677545547485,-4.371379418444121e-06,0.0,0.0001400807377649,0.0,0.0,7.745669841766357,0.0,0.0,0.0,0.2848128974437713,4.0,0.0,1.0
758460,293.1260681152344,297.1499938964844,293.1499938964844,0.0963432192802429,-2222.674072265625,304.1478271484375,0.8389406800270081,0.1564691513776779,0.1411842852830886,293.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5725547075271606,0.050000000745058,0.0480927191674709,293.0205078125,297.1499938964844,293.1499938964844,0.1213720515370369,-2083.81591796875,304.1307983398437,0.8928847908973694,0.1902246922254562,0.1325379014015197,293.10626220703125,297.1499938964844,293.1499938964844,0.1832735985517501,-3917.218994140625,304.1526184082031,0.997800886631012,0.274060845375061,0.2487303763628006,293.1121826171875,297.1499938964844,293.1499938964844,0.0046118721365928,-1720.3590087890625,297.36572265625,0.5725547075271606,0.050000000745058,0.2281311452388763,291.1376953125,291.1499938964844,273.1499938964844,270.6219482421875,284.68927001953125,293.1125183105469,291.1377258300781,1.0,0.1975364536046981,0.7752717733383179,0.7752717733383179,1.0,1.0,-0.958479106426239,0.404630035161972,0.5538490414619446,0.1555710285902023,0.0,0.0,0.2701950669288635,24.103185653686523,25.0,-0.0894751697778701,-6232.068359375,89.28154754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01470947265625,305.193115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.556640625,18000.0,0.0,0.0,0.1386835575103759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904666125774383,0.1904709935188293,-4.373940100776963e-06,0.0,0.0001407461822964,0.0,0.0,7.802493095397949,0.0,0.0,0.0,0.2850394546985626,4.0,0.0,1.0
758520,293.1260681152344,297.1499938964844,293.1499938964844,0.0963432192802429,-2222.674072265625,304.1478271484375,0.8389406800270081,0.1564691513776779,0.1411842852830886,293.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5725547075271606,0.050000000745058,0.0480927191674709,293.0205078125,297.1499938964844,293.1499938964844,0.1213720515370369,-2083.81591796875,304.1307983398437,0.8928847908973694,0.1902246922254562,0.1325379014015197,293.10626220703125,297.1499938964844,293.1499938964844,0.1832735985517501,-3917.218994140625,304.1526184082031,0.997800886631012,0.274060845375061,0.2487303763628006,293.1121826171875,297.1499938964844,293.1499938964844,0.0046118721365928,-1720.3590087890625,297.36572265625,0.5725547075271606,0.050000000745058,0.2281311452388763,291.1376953125,291.1499938964844,273.1499938964844,270.6219482421875,284.68927001953125,293.1125183105469,291.1377258300781,1.0,0.1975364536046981,0.7752717733383179,0.7752717733383179,1.0,1.0,-0.958479106426239,0.404630035161972,0.5538490414619446,0.1555710285902023,0.0,0.0,0.2701950669288635,24.103185653686523,25.0,-0.0894751697778701,-6232.068359375,89.28154754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01470947265625,305.193115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.556640625,18000.0,0.0,0.0,0.1386835575103759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904666125774383,0.1904709935188293,-4.373940100776963e-06,0.0,0.0001407461822964,0.0,0.0,7.802493095397949,0.0,0.0,0.0,0.2850394546985626,4.0,0.0,1.0
758580,293.1264038085937,297.1499938964844,293.1499938964844,0.0967520102858543,-2230.26025390625,304.1478881835937,0.8403844237327576,0.1570063829421997,0.1416653543710708,293.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5730197429656982,0.050000000745058,0.04808996245265,293.01202392578125,297.1499938964844,293.1499938964844,0.1254070550203323,-2139.276123046875,304.1304931640625,0.9016236662864684,0.1952326297760009,0.1360680907964706,293.10089111328125,297.1499938964844,293.1499938964844,0.1827099323272705,-3907.61279296875,304.1526794433594,0.9977043271064758,0.2762556374073028,0.2481186687946319,293.1079406738281,297.1499938964844,293.1499938964844,0.0046318951062858,-1727.195556640625,297.3905639648437,0.5730197429656982,0.050000000745058,0.2281180769205093,291.1376342773437,291.1499938964844,273.1499938964844,270.6214294433594,284.6883239746094,293.1082763671875,291.1376342773437,1.0,0.1979832351207733,0.7751253247261047,0.7751253247261047,1.0,1.0,-0.962540328502655,0.4062733054161072,0.5562670230865479,0.1567290723323822,0.0,0.0,0.2718473672866821,24.08474540710449,25.0,-0.0710633024573326,-6259.390625,90.05562591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0015563964844,305.1954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.486328125,18000.0,0.0,0.0,0.1393831521272659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916794180870056,0.1916837990283966,-4.376536253403174e-06,0.0,0.0001414561847923,0.0,0.0,7.859913349151611,0.0,0.0,0.0,0.2852686941623688,4.0,0.0,1.0
758640,293.1264038085937,297.1499938964844,293.1499938964844,0.0967520102858543,-2230.26025390625,304.1478881835937,0.8403844237327576,0.1570063829421997,0.1416653543710708,293.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5730197429656982,0.050000000745058,0.04808996245265,293.01202392578125,297.1499938964844,293.1499938964844,0.1254070550203323,-2139.276123046875,304.1304931640625,0.9016236662864684,0.1952326297760009,0.1360680907964706,293.10089111328125,297.1499938964844,293.1499938964844,0.1827099323272705,-3907.61279296875,304.1526794433594,0.9977043271064758,0.2762556374073028,0.2481186687946319,293.1079406738281,297.1499938964844,293.1499938964844,0.0046318951062858,-1727.195556640625,297.3905639648437,0.5730197429656982,0.050000000745058,0.2281180769205093,291.1376342773437,291.1499938964844,273.1499938964844,270.6214294433594,284.6883239746094,293.1082763671875,291.1376342773437,1.0,0.1979832351207733,0.7751253247261047,0.7751253247261047,1.0,1.0,-0.962540328502655,0.4062733054161072,0.5562670230865479,0.1567290723323822,0.0,0.0,0.2718473672866821,24.08474540710449,25.0,-0.0710633024573326,-6259.390625,90.05562591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0015563964844,305.1954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.486328125,18000.0,0.0,0.0,0.1393831521272659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916794180870056,0.1916837990283966,-4.376536253403174e-06,0.0,0.0001414561847923,0.0,0.0,7.859913349151611,0.0,0.0,0.0,0.2852686941623688,4.0,0.0,1.0
758700,293.1265563964844,297.1499938964844,293.1499938964844,0.0969545319676399,-2234.01708984375,304.1478881835937,0.8410714268684387,0.1572724133729934,0.1419037580490112,293.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5732248425483704,0.050000000745058,0.0480887480080127,293.00860595703125,297.1499938964844,293.1499938964844,0.1273698955774307,-2166.098388671875,304.1304626464844,0.9058325290679932,0.1976495385169983,0.1377741992473602,293.0982666015625,297.1499938964844,293.1499938964844,0.1824590861797332,-3903.35009765625,304.15264892578125,0.997660994529724,0.2773967087268829,0.2478485852479934,293.1058349609375,297.1499938964844,293.1499938964844,0.0046423282474279,-1730.7520751953125,297.40350341796875,0.5732248425483704,0.050000000745058,0.2281123101711273,291.1376037597656,291.1499938964844,273.1499938964844,270.62115478515625,284.6875305175781,293.1061706542969,291.1376342773437,1.0,0.1982087790966034,0.7750520706176758,0.7750520706176758,1.0,1.0,-0.9645416736602784,0.4070992171764374,0.5574424266815186,0.1572571098804474,0.0,0.0,0.272674947977066,24.07856178283692,25.0,-0.0451688505709171,-6273.25244140625,90.44374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955749511719,305.197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.451171875,18000.0,0.0,0.0,0.1397460103034973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922904998064041,0.1922948807477951,-4.377849109005183e-06,0.0,0.0001418244355591,0.0,0.0,7.888897895812988,0.0,0.0,0.0,0.2853844463825226,4.0,0.0,1.0
758760,293.1267395019531,297.1499938964844,293.1499938964844,0.097155638039112,-2237.746337890625,304.1479187011719,0.8417354226112366,0.1575367301702499,0.1421406865119934,293.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5734121203422546,0.050000000745058,0.0480876415967941,293.0057373046875,297.1499938964844,293.1499938964844,0.1292920708656311,-2192.267822265625,304.1305236816406,0.9100682735443116,0.2000048756599426,0.1394382268190384,293.0956420898437,297.1499938964844,293.1499938964844,0.1822284907102584,-3899.4384765625,304.152587890625,0.9976209998130798,0.278562843799591,0.2476018220186233,293.103759765625,297.1499938964844,293.1499938964844,0.0046530198305845,-1734.391845703125,297.416748046875,0.5734121203422546,0.050000000745058,0.228107064962387,291.1376342773437,291.1499938964844,273.1499938964844,270.620849609375,284.6865234375,293.1040954589844,291.1376342773437,1.0,0.1984351128339767,0.7749712467193604,0.7749712467193604,1.0,1.0,-0.9665194749832152,0.4079244136810303,0.5585950613021851,0.1577521860599517,0.0,0.0,0.2735002040863037,24.07431983947754,25.0,0.0075232605449855,-6287.21337890625,90.83162689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99005126953125,305.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.427734375,18000.0,0.0,0.0,0.1401157230138778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929028630256652,0.1929072439670562,-4.37917105955421e-06,0.0,0.0001421996566932,0.0,0.0,7.917984485626221,0.0,0.0,0.0,0.2855006456375122,4.0,0.0,1.0
758820,293.1270446777344,297.1499938964844,293.1499938964844,0.097553513944149,-2245.119873046875,304.14794921875,0.8429972529411316,0.1580608934164047,0.1426103860139846,293.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5737355351448059,0.050000000745058,0.048085730522871,293.0014953613281,297.1499938964844,293.1499938964844,0.133004754781723,-2242.5478515625,304.1308288574219,0.9184046983718872,0.2045242488384246,0.1426344513893127,293.0906066894531,297.1499938964844,293.1499938964844,0.181825503706932,-3892.6181640625,304.15240478515625,0.9975510239601136,0.2809601128101349,0.247175395488739,293.0997009277344,297.1499938964844,293.1499938964844,0.0046751275658607,-1741.8997802734375,297.4441223144531,0.5737355351448059,0.050000000745058,0.2280980050563812,291.1377258300781,291.1499938964844,273.1499938964844,270.6202392578125,284.6840515136719,293.1000061035156,291.1377868652344,1.0,0.19888836145401,0.7748095989227295,0.7748095989227295,1.0,1.0,-0.9703944325447084,0.4095662534236908,0.5608281493186951,0.1586547642946243,0.0,0.0,0.2751297354698181,24.07135963439941,25.0,0.1795264631509781,-6315.2685546875,91.60407257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.2039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4375,18000.0,0.0,0.0,0.1408701241016388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941218227148056,0.1941262036561966,-4.3818240555992816e-06,0.0,0.0001429652620572,0.0,0.0,7.976012706756592,0.0,0.0,0.0,0.2857327461242676,4.0,0.0,1.0
758880,293.1270446777344,297.1499938964844,293.1499938964844,0.097553513944149,-2245.119873046875,304.14794921875,0.8429972529411316,0.1580608934164047,0.1426103860139846,293.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5737355351448059,0.050000000745058,0.048085730522871,293.0014953613281,297.1499938964844,293.1499938964844,0.133004754781723,-2242.5478515625,304.1308288574219,0.9184046983718872,0.2045242488384246,0.1426344513893127,293.0906066894531,297.1499938964844,293.1499938964844,0.181825503706932,-3892.6181640625,304.15240478515625,0.9975510239601136,0.2809601128101349,0.247175395488739,293.0997009277344,297.1499938964844,293.1499938964844,0.0046751275658607,-1741.8997802734375,297.4441223144531,0.5737355351448059,0.050000000745058,0.2280980050563812,291.1377258300781,291.1499938964844,273.1499938964844,270.6202392578125,284.6840515136719,293.1000061035156,291.1377868652344,1.0,0.19888836145401,0.7748095989227295,0.7748095989227295,1.0,1.0,-0.9703944325447084,0.4095662534236908,0.5608281493186951,0.1586547642946243,0.0,0.0,0.2751297354698181,24.07135963439941,25.0,0.1795264631509781,-6315.2685546875,91.60407257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.2039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4375,18000.0,0.0,0.0,0.1408701241016388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941218227148056,0.1941262036561966,-4.3818240555992816e-06,0.0,0.0001429652620572,0.0,0.0,7.976012706756592,0.0,0.0,0.0,0.2857327461242676,4.0,0.0,1.0
758940,293.12725830078125,297.1499938964844,293.1499938964844,0.0979548543691635,-2252.55322265625,304.14794921875,0.8442016243934631,0.1585976332426071,0.1430859118700027,293.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.573999285697937,0.050000000745058,0.0480841733515262,292.9990539550781,297.1499938964844,293.1499938964844,0.1365316808223724,-2289.994873046875,304.13134765625,0.9263105392456056,0.2087832540273666,0.1456499993801117,293.0858459472656,297.1499938964844,293.1499938964844,0.1814907640218734,-3886.9677734375,304.15216064453125,0.9974930882453918,0.2834317684173584,0.2468272298574447,293.09576416015625,297.1499938964844,293.1499938964844,0.004698097705841,-1749.674560546875,297.4726257324219,0.573999285697937,0.050000000745058,0.2280906289815902,291.13800048828125,291.1499938964844,273.1499938964844,270.6195373535156,284.6811218261719,293.0960693359375,291.1380615234375,1.0,0.1993398815393448,0.7746479511260986,0.7746479511260986,1.0,1.0,-0.9741559028625488,0.4111858010292053,0.5629701018333435,0.1594617217779159,0.0,0.0,0.2767117917537689,24.07477569580078,25.0,0.3941670060157776,-6343.23681640625,92.3690414428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9733581542969,305.210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.533203125,18000.0,0.0,0.0,0.1416350603103637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953174620866775,0.1953218579292297,-4.384458407002967e-06,0.0,0.0001437415776308,0.0,0.0,8.033105850219727,0.0,0.0,0.0,0.2859614491462707,4.0,0.0,1.0
759000,293.12725830078125,297.1499938964844,293.1499938964844,0.0979548543691635,-2252.55322265625,304.14794921875,0.8442016243934631,0.1585976332426071,0.1430859118700027,293.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.573999285697937,0.050000000745058,0.0480841733515262,292.9990539550781,297.1499938964844,293.1499938964844,0.1365316808223724,-2289.994873046875,304.13134765625,0.9263105392456056,0.2087832540273666,0.1456499993801117,293.0858459472656,297.1499938964844,293.1499938964844,0.1814907640218734,-3886.9677734375,304.15216064453125,0.9974930882453918,0.2834317684173584,0.2468272298574447,293.09576416015625,297.1499938964844,293.1499938964844,0.004698097705841,-1749.674560546875,297.4726257324219,0.573999285697937,0.050000000745058,0.2280906289815902,291.13800048828125,291.1499938964844,273.1499938964844,270.6195373535156,284.6811218261719,293.0960693359375,291.1380615234375,1.0,0.1993398815393448,0.7746479511260986,0.7746479511260986,1.0,1.0,-0.9741559028625488,0.4111858010292053,0.5629701018333435,0.1594617217779159,0.0,0.0,0.2767117917537689,24.07477569580078,25.0,0.3941670060157776,-6343.23681640625,92.3690414428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9733581542969,305.210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.533203125,18000.0,0.0,0.0,0.1416350603103637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953174620866775,0.1953218579292297,-4.384458407002967e-06,0.0,0.0001437415776308,0.0,0.0,8.033105850219727,0.0,0.0,0.0,0.2859614491462707,4.0,0.0,1.0
759060,293.1273803710937,297.1499938964844,293.1499938964844,0.0983685329556465,-2260.2109375,304.14794921875,0.8453795313835144,0.1591502428054809,0.1435778141021728,293.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.574213445186615,0.050000000745058,0.048082910478115,292.9981994628906,297.1499938964844,293.1499938964844,0.1398656964302063,-2334.571044921875,304.13201904296875,0.9336270093917848,0.2127810418605804,0.1484830677509308,293.08135986328125,297.1499938964844,293.1499938964844,0.181213229894638,-3882.291259765625,304.1518859863281,0.9974454641342164,0.2859704792499542,0.2465443164110183,293.0920104980469,297.1499938964844,293.1499938964844,0.0047218585386872,-1757.689453125,297.50213623046875,0.574213445186615,0.050000000745058,0.2280846238136291,291.1384582519531,291.1499938964844,273.1499938964844,270.61883544921875,284.6780090332031,293.09228515625,291.1385192871094,1.0,0.1997871100902557,0.7744770050048828,0.7744770050048828,1.0,1.0,-0.9777984023094176,0.4127683639526367,0.565030038356781,0.1602009087800979,0.0,0.0,0.2782243490219116,24.08354759216309,25.0,0.6220853328704834,-6370.80322265625,93.12340545654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,305.2177124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.708984375,18000.0,0.0,0.0,0.1423989832401275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964724212884903,0.1964768022298813,-4.387033186503686e-06,0.0,0.0001445168745703,0.0,0.0,8.088421821594238,0.0,0.0,0.0,0.2861833572387695,4.0,0.0,1.0
759120,293.1273803710937,297.1499938964844,293.1499938964844,0.0983685329556465,-2260.2109375,304.14794921875,0.8453795313835144,0.1591502428054809,0.1435778141021728,293.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.574213445186615,0.050000000745058,0.048082910478115,292.9981994628906,297.1499938964844,293.1499938964844,0.1398656964302063,-2334.571044921875,304.13201904296875,0.9336270093917848,0.2127810418605804,0.1484830677509308,293.08135986328125,297.1499938964844,293.1499938964844,0.181213229894638,-3882.291259765625,304.1518859863281,0.9974454641342164,0.2859704792499542,0.2465443164110183,293.0920104980469,297.1499938964844,293.1499938964844,0.0047218585386872,-1757.689453125,297.50213623046875,0.574213445186615,0.050000000745058,0.2280846238136291,291.1384582519531,291.1499938964844,273.1499938964844,270.61883544921875,284.6780090332031,293.09228515625,291.1385192871094,1.0,0.1997871100902557,0.7744770050048828,0.7744770050048828,1.0,1.0,-0.9777984023094176,0.4127683639526367,0.565030038356781,0.1602009087800979,0.0,0.0,0.2782243490219116,24.08354759216309,25.0,0.6220853328704834,-6370.80322265625,93.12340545654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,305.2177124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.708984375,18000.0,0.0,0.0,0.1423989832401275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964724212884903,0.1964768022298813,-4.387033186503686e-06,0.0,0.0001445168745703,0.0,0.0,8.088421821594238,0.0,0.0,0.0,0.2861833572387695,4.0,0.0,1.0
759180,293.12744140625,297.1499938964844,293.1499938964844,0.0987882986664772,-2267.97412109375,304.1479187011719,0.8465220332145691,0.1597108840942382,0.1440783888101577,293.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5743830800056458,0.050000000745058,0.0480819083750247,292.9987487792969,297.1499938964844,293.1499938964844,0.1430053114891052,-2376.3095703125,304.1327819824219,0.9402932524681092,0.2165229767560959,0.1511363834142685,293.0770874023437,297.1499938964844,293.1499938964844,0.1809871643781662,-3878.489013671875,304.1516418457031,0.99740731716156,0.2885713875293731,0.2463200241327285,293.08837890625,297.1499938964844,293.1499938964844,0.0047463793307542,-1765.9322509765625,297.5326232910156,0.5743830800056458,0.050000000745058,0.2280798703432083,291.1390380859375,291.1499938964844,273.1499938964844,270.6180725097656,284.6748962402344,293.0886535644531,291.13916015625,1.0,0.2002276182174682,0.774306058883667,0.774306058883667,1.0,1.0,-0.9813076257705688,0.4142974019050598,0.567010223865509,0.1609006524085998,0.0,0.0,0.2796451449394226,24.09731101989746,25.0,0.8468340039253235,-6397.62744140625,93.86334228515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9665222167969,305.226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96875,18000.0,0.0,0.0,0.1431505382061004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975689381361007,0.1975733339786529,-4.389509740576614e-06,0.0,0.0001452795986551,0.0,0.0,8.141098976135254,0.0,0.0,0.0,0.2863950431346893,4.0,0.0,1.0
759240,293.12744140625,297.1499938964844,293.1499938964844,0.0987882986664772,-2267.97412109375,304.1479187011719,0.8465220332145691,0.1597108840942382,0.1440783888101577,293.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5743830800056458,0.050000000745058,0.0480819083750247,292.9987487792969,297.1499938964844,293.1499938964844,0.1430053114891052,-2376.3095703125,304.1327819824219,0.9402932524681092,0.2165229767560959,0.1511363834142685,293.0770874023437,297.1499938964844,293.1499938964844,0.1809871643781662,-3878.489013671875,304.1516418457031,0.99740731716156,0.2885713875293731,0.2463200241327285,293.08837890625,297.1499938964844,293.1499938964844,0.0047463793307542,-1765.9322509765625,297.5326232910156,0.5743830800056458,0.050000000745058,0.2280798703432083,291.1390380859375,291.1499938964844,273.1499938964844,270.6180725097656,284.6748962402344,293.0886535644531,291.13916015625,1.0,0.2002276182174682,0.774306058883667,0.774306058883667,1.0,1.0,-0.9813076257705688,0.4142974019050598,0.567010223865509,0.1609006524085998,0.0,0.0,0.2796451449394226,24.09731101989746,25.0,0.8468340039253235,-6397.62744140625,93.86334228515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9665222167969,305.226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96875,18000.0,0.0,0.0,0.1431505382061004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975689381361007,0.1975733339786529,-4.389509740576614e-06,0.0,0.0001452795986551,0.0,0.0,8.141098976135254,0.0,0.0,0.0,0.2863950431346893,4.0,0.0,1.0
759300,293.1274719238281,297.1499938964844,293.1499938964844,0.0989997088909149,-2271.881103515625,304.1479187011719,0.847080647945404,0.1599934697151184,0.1443309187889099,293.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5744534730911255,0.050000000745058,0.0480814911425113,292.9994506835937,297.1499938964844,293.1499938964844,0.1445032060146331,-2396.143310546875,304.1331787109375,0.943382441997528,0.2183005511760711,0.1523975133895874,293.0750732421875,297.1499938964844,293.1499938964844,0.1808909624814987,-3876.873046875,304.1515197753906,0.997391402721405,0.2898939847946167,0.2462269365787506,293.0866394042969,297.1499938964844,293.1499938964844,0.0047589195892214,-1770.13720703125,297.5482177734375,0.5744534730911255,0.050000000745058,0.2280778884887695,291.139404296875,291.1499938964844,273.1499938964844,270.61767578125,284.6734313964844,293.0868835449219,291.1395263671875,1.0,0.2004446536302566,0.7742205858230591,0.7742205858230591,1.0,1.0,-0.9830098152160645,0.4150375425815582,0.5679722428321838,0.1612439006567001,0.0,0.0,0.2803153693675995,24.10586738586425,25.0,0.949221670627594,-6410.66259765625,94.2269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96649169921875,305.23095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.126953125,18000.0,0.0,0.0,0.143518179655075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980902403593063,0.1980946362018585,-4.390698904899182e-06,0.0,0.0001456527097616,0.0,0.0,8.16619873046875,0.0,0.0,0.0,0.2864960134029388,4.0,0.0,1.0
759360,293.1274719238281,297.1499938964844,293.1499938964844,0.0992120206356048,-2275.802978515625,304.1479187011719,0.8476316332817078,0.1602774560451507,0.1445847600698471,293.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5745152831077576,0.050000000745058,0.0480811260640621,293.0004272460937,297.1499938964844,293.1499938964844,0.1459533125162124,-2415.2958984375,304.13360595703125,0.9463120102882384,0.220016673207283,0.1536155492067337,293.0730895996094,297.1499938964844,293.1499938964844,0.180804818868637,-3875.4267578125,304.1513977050781,0.9973773956298828,0.2912309169769287,0.2461451739072799,293.0848999023437,297.1499938964844,293.1499938964844,0.0047716475091874,-1774.39794921875,297.56402587890625,0.5745152831077576,0.050000000745058,0.228076159954071,291.1398010253906,291.1499938964844,273.1499938964844,270.6172790527344,284.67205810546875,293.0851745605469,291.1399230957031,1.0,0.200659230351448,0.7741301655769348,0.7741301655769348,1.0,1.0,-0.9846757054328918,0.41575887799263,0.5689168572425842,0.1615859419107437,0.0,0.0,0.280956357717514,24.11544609069824,28.0,1.0441418886184692,-6423.3994140625,94.58578491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,305.23583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30078125,18000.0,0.0,0.0,0.1438786089420318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198591336607933,0.1985957324504852,-4.391848960949574e-06,0.0,0.0001460185012547,0.0,0.0,8.190360069274902,0.0,0.0,0.0,0.2865933179855346,4.0,0.0,1.0
759420,293.12750244140625,297.1499938964844,293.1499938964844,0.0996708571910858,-2284.32275390625,304.1478576660156,0.8457842469215393,0.1608411967754364,0.1451050192117691,293.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5721632242202759,0.050000000745058,0.0480948500335216,293.0036315917969,297.1499938964844,293.1499938964844,0.1487122029066085,-2451.640625,304.13446044921875,0.9478322863578796,0.2231602221727371,0.1558930873870849,293.07183837890625,297.1499938964844,293.1499938964844,0.1835269778966903,-3923.18701171875,304.1462707519531,0.9978802800178528,0.2934490442276001,0.2492435872554779,293.08160400390625,297.1499938964844,293.1499938964844,0.0047993599437177,-1783.8631591796875,297.594970703125,0.5721632242202759,0.050000000745058,0.2281412631273269,291.13818359375,291.1499938964844,273.1499938964844,270.6164245605469,284.6683349609375,293.08184814453125,291.137451171875,1.0,0.2023648917675018,0.7739492058753967,0.7739492058753967,1.0,1.0,-0.9918451309204102,0.4188786745071411,0.572966456413269,0.1631096452474594,0.0,0.0,0.2825606763362884,24.54490852355957,31.0,-4.188427925109863,-6459.3466796875,96.7966537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,305.2373962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.587890625,18000.0,0.0,0.0,0.1445846706628799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996698826551437,0.1996742784976959,-4.394085863168584e-06,0.0,0.0001467350521124,0.0,0.0,8.242005348205566,0.0,0.0,0.0,0.2868013083934784,4.0,0.0,1.0
759480,293.12750244140625,297.1499938964844,293.1499938964844,0.0996708571910858,-2284.32275390625,304.1478576660156,0.8457842469215393,0.1608411967754364,0.1451050192117691,293.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5721632242202759,0.050000000745058,0.0480948500335216,293.0036315917969,297.1499938964844,293.1499938964844,0.1487122029066085,-2451.640625,304.13446044921875,0.9478322863578796,0.2231602221727371,0.1558930873870849,293.07183837890625,297.1499938964844,293.1499938964844,0.1835269778966903,-3923.18701171875,304.1462707519531,0.9978802800178528,0.2934490442276001,0.2492435872554779,293.08160400390625,297.1499938964844,293.1499938964844,0.0047993599437177,-1783.8631591796875,297.594970703125,0.5721632242202759,0.050000000745058,0.2281412631273269,291.13818359375,291.1499938964844,273.1499938964844,270.6164245605469,284.6683349609375,293.08184814453125,291.137451171875,1.0,0.2023648917675018,0.7739492058753967,0.7739492058753967,1.0,1.0,-0.9918451309204102,0.4188786745071411,0.572966456413269,0.1631096452474594,0.0,0.0,0.2825606763362884,24.54490852355957,31.0,-4.188427925109863,-6459.3466796875,96.7966537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,305.2373962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.587890625,18000.0,0.0,0.0,0.1445846706628799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996698826551437,0.1996742784976959,-4.394085863168584e-06,0.0,0.0001467350521124,0.0,0.0,8.242005348205566,0.0,0.0,0.0,0.2868013083934784,4.0,0.0,1.0
759540,293.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,304.147705078125,0.8411664962768555,0.0,0.1456349343061447,293.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.5674445629119873,0.0,0.0481232739984989,293.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.135498046875,0.9448952078819276,0.0,0.1578708291053772,293.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.13818359375,0.9987069368362428,0.0,0.2553915381431579,293.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.62335205078125,0.5674445629119873,0.0,0.2282761037349701,291.1302490234375,294.1499938964844,273.1499938964844,270.6155700683594,284.6639709472656,293.0787353515625,291.1292419433594,0.0,0.0,0.7737683057785034,0.7737683057785034,1.0,1.0,-1.002428650856018,0.4234777390956878,0.5789509415626526,0.1654335558414459,0.0,0.0,0.0,25.387859344482425,60.0,-9.89889907836914,-6518.87939453125,100.4674835205078,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966552734375,305.24267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.794921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201752632856369,0.2017570286989212,-4.3976615415886045e-06,0.0,0.0,0.0,0.0,8.340642929077148,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,304.147705078125,0.8411664962768555,0.0,0.1456349343061447,293.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.5674445629119873,0.0,0.0481232739984989,293.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.135498046875,0.9448952078819276,0.0,0.1578708291053772,293.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.13818359375,0.9987069368362428,0.0,0.2553915381431579,293.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.62335205078125,0.5674445629119873,0.0,0.2282761037349701,291.1302490234375,294.1499938964844,273.1499938964844,270.6155700683594,284.6639709472656,293.0787353515625,291.1292419433594,0.0,0.0,0.7737683057785034,0.7737683057785034,1.0,1.0,-1.002428650856018,0.4234777390956878,0.5789509415626526,0.1654335558414459,0.0,0.0,0.0,25.387859344482425,60.0,-9.89889907836914,-6518.87939453125,100.4674835205078,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966552734375,305.24267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.794921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201752632856369,0.2017570286989212,-4.3976615415886045e-06,0.0,0.0,0.0,0.0,8.340642929077148,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7221984863281,0.0,0.0,0.00062963104574,292.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,0.00027833567583,292.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.19146728515625,0.0,0.0,0.0006535135325975,292.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.02960205078125,0.0,0.0,0.0011220207670703,292.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4030456542969,0.0,0.0,0.0013203045818954,291.1741638183594,294.1499938964844,273.15399169921875,270.6177978515625,282.0965881347656,286.4979248046875,291.14129638671875,0.0,0.0,0.4642609655857086,0.4642609655857086,1.0,1.0,-0.0048054759390652,0.0095190340653061,-0.0047135585919022,-0.0316410921514034,0.0,0.0,0.0,-0.0289919879287481,60.0,-151.39141845703125,-0.0,-1.5740173466838314e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.388149780195525e-18,-3.3916700540873973e-18,3.520189073548018e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
