time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759720,292.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7221984863281,0.0,0.0,0.00062963104574,292.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,0.00027833567583,292.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.19146728515625,0.0,0.0,0.0006535135325975,292.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.02960205078125,0.0,0.0,0.0011220207670703,292.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4030456542969,0.0,0.0,0.0013203045818954,291.1741638183594,294.1499938964844,273.15399169921875,270.6177978515625,282.0965881347656,286.4979248046875,291.14129638671875,0.0,0.0,0.4642609655857086,0.4642609655857086,1.0,1.0,-0.0048054759390652,0.0095190340653061,-0.0047135585919022,-0.0316410921514034,0.0,0.0,0.0,-0.0289919879287481,60.0,-151.39141845703125,-0.0,-1.5740173466838314e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.388149780195525e-18,-3.3916700540873973e-18,3.520189073548018e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6639404296875,0.0,0.0,0.000117681811389,292.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.0001124643531511,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1304016113281,0.0,0.0,9.641036740504204e-05,292.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9601745605469,0.0,0.0,0.0001375970896333,292.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.37158203125,0.0,0.0,0.00053348246729,291.1742248535156,294.1499938964844,273.1588439941406,270.62115478515625,281.9288024902344,282.5921936035156,291.1390380859375,0.0,0.0,0.3095073103904724,0.3095073103904724,1.0,1.0,-0.0011972084175795,0.0038254461251199,-0.0026282374747097,-0.0369850397109985,0.0,0.0,0.0,-0.0119827156886458,60.0,-74.2493896484375,-0.0,-9.77256533474247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.119897314091754e-21,9.70843790377589e-21,-1.5885408926067232e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.63934326171875,0.0,0.0,0.0001021133648464,292.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0001074265965144,292.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1092224121094,0.0,0.0,7.946547702886164e-05,292.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9398498535156,0.0,0.0,0.000107653417217,292.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.34967041015625,0.0,0.0,0.0005095855449326,291.1742553710937,294.1499938964844,273.16552734375,270.6259460449219,281.8417358398437,279.7742004394531,291.13751220703125,0.0,0.0,0.1547536551952362,0.1547536551952362,1.0,1.0,-0.0010889478726312,0.0011167600750923,-2.781219700409565e-05,-0.0397666208446025,0.0,0.0,0.0,-0.0123612890020012,60.0,-35.77759552001953,-0.0,-8.064080248004758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9011154074170126e-21,7.456114760879927e-21,-2.554999353462913e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6158752441406,0.0,0.0,0.0001019945048028,292.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,0.0001074027095455,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.08935546875,0.0,0.0,7.932989683467895e-05,292.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.921142578125,0.0,0.0,0.000107407438918,292.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3281555175781,0.0,0.0,0.0005094722146168,291.1742858886719,294.1499938964844,273.1739807128906,270.632080078125,281.7578430175781,277.79571533203125,291.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086596166715,5.3921830556191714e-08,0.0010865421500056,-0.0409691333770751,0.0,0.0,0.0,-0.0127486288547515,60.0,-21.4685173034668,-0.0,-8.052730748886462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889629794585387e-21,7.467637128318849e-21,-2.5780077376302448e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5925598144531,0.0,0.0,0.0001020198251353,292.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,0.0001074311367119,291.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0696105957031,0.0,0.0,7.934883615234867e-05,292.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.90252685546875,0.0,0.0,0.0001074320025509,292.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3067932128906,0.0,0.0,0.0005096070817671,291.1742858886719,294.1499938964844,273.1841125488281,270.6395263671875,281.6749267578125,276.4098205566406,291.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087058451958,1.6044346295984724e-08,0.0010870423866435,-0.0410597026348114,0.0,0.0,0.0,-0.0127666741609573,60.0,-16.28177261352539,-0.0,-8.056853317839342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8894266345033e-21,7.467835845536318e-21,-2.5784092110330175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5464172363281,0.0,0.0,0.0001020747586153,292.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.0001074890096788,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.030517578125,0.0,0.0,7.939154602354392e-05,292.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8656921386719,0.0,0.0,0.0001074898173101,292.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2644958496094,0.0,0.0,0.000509881589096,291.17431640625,294.1499938964844,273.2091064453125,270.6581726074219,281.51171875,274.76666259765625,291.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876430897042,1.611274669244267e-08,0.0010876270243898,-0.0412384942173957,0.0,0.0,0.0,-0.0128005817532539,60.0,-13.720988273620604,-0.0,-8.06552264975835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422999432249e-21,7.467836653329885e-21,-2.578413653897636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5464172363281,0.0,0.0,0.0001020747586153,292.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.0001074890096788,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.030517578125,0.0,0.0,7.939154602354392e-05,292.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8656921386719,0.0,0.0,0.0001074898173101,292.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2644958496094,0.0,0.0,0.000509881589096,291.17431640625,294.1499938964844,273.2091064453125,270.6581726074219,281.51171875,274.76666259765625,291.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876430897042,1.611274669244267e-08,0.0010876270243898,-0.0412384942173957,0.0,0.0,0.0,-0.0128005817532539,60.0,-13.720988273620604,-0.0,-8.06552264975835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422999432249e-21,7.467836653329885e-21,-2.578413653897636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5008239746094,0.0,0.0,0.0001021288917399,292.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0001075460240826,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9919128417969,0.0,0.0,7.94336519902572e-05,292.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8293151855469,0.0,0.0,0.000107546824438,292.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2227478027344,0.0,0.0,0.0005101520218886,291.1743469238281,294.1499938964844,273.2399597167969,270.6813659667969,281.3521423339844,273.9759521484375,291.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010882193455472,1.618012390736112e-08,0.0010882031638175,-0.0414146110415458,0.0,0.0,0.0,-0.0128339836373925,60.0,-13.371525764465332,-0.0,-8.074070478869545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5008239746094,0.0,0.0,0.0001021288917399,292.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0001075460240826,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9919128417969,0.0,0.0,7.94336519902572e-05,292.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8293151855469,0.0,0.0,0.000107546824438,292.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2227478027344,0.0,0.0,0.0005101520218886,291.1743469238281,294.1499938964844,273.2399597167969,270.6813659667969,281.3521423339844,273.9759521484375,291.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010882193455472,1.618012390736112e-08,0.0010882031638175,-0.0414146110415458,0.0,0.0,0.0,-0.0128339836373925,60.0,-13.371525764465332,-0.0,-8.074070478869545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4558410644531,0.0,0.0,0.0001021821299218,292.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.000107602099888,291.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.95379638671875,0.0,0.0,7.947505946503952e-05,291.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7934265136719,0.0,0.0,0.0001076028856914,292.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1815185546875,0.0,0.0,0.000510418030899,291.1743469238281,294.1499938964844,273.276123046875,270.70867919921875,281.1961975097656,273.6067199707031,291.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887859389185,1.6246385570184433e-08,0.0010887696407735,-0.0415878035128116,0.0,0.0,0.0,-0.0128668313845992,60.0,-13.307007789611816,-0.0,-8.08248046269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4558410644531,0.0,0.0,0.0001021821299218,292.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.000107602099888,291.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.95379638671875,0.0,0.0,7.947505946503952e-05,291.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7934265136719,0.0,0.0,0.0001076028856914,292.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1815185546875,0.0,0.0,0.000510418030899,291.1743469238281,294.1499938964844,273.276123046875,270.70867919921875,281.1961975097656,273.6067199707031,291.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887859389185,1.6246385570184433e-08,0.0010887696407735,-0.0415878035128116,0.0,0.0,0.0,-0.0128668313845992,60.0,-13.307007789611816,-0.0,-8.08248046269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.41143798828125,0.0,0.0,0.0001022344004013,292.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0001076571425073,291.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9161682128906,0.0,0.0,7.951571024022996e-05,291.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7579650878906,0.0,0.0,0.0001076579210348,292.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.14080810546875,0.0,0.0,0.0005106791504658,291.1743469238281,294.1499938964844,273.3170166015625,270.7396545410156,281.0439147949219,273.4472045898437,291.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893421713262,1.6311432204929588e-08,0.0010893258731812,-0.0417578220367431,0.0,0.0,0.0,-0.0128990784287452,60.0,-13.276089668273926,-0.0,-8.090741232535947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.41143798828125,0.0,0.0,0.0001022344004013,292.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0001076571425073,291.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9161682128906,0.0,0.0,7.951571024022996e-05,291.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7579650878906,0.0,0.0,0.0001076579210348,292.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.14080810546875,0.0,0.0,0.0005106791504658,291.1743469238281,294.1499938964844,273.3170166015625,270.7396545410156,281.0439147949219,273.4472045898437,291.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893421713262,1.6311432204929588e-08,0.0010893258731812,-0.0417578220367431,0.0,0.0,0.0,-0.0128990784287452,60.0,-13.276089668273926,-0.0,-8.090741232535947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3894348144531,0.0,0.0,0.0001022601427393,292.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0001076842600014,291.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8975524902344,0.0,0.0,7.95357336755842e-05,291.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.74041748046875,0.0,0.0,0.0001076850312529,292.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.12066650390625,0.0,0.0,0.0005108077311888,291.17431640625,294.1499938964844,273.33905029296875,270.7563781738281,280.9691467285156,273.41094970703125,291.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896160965785,1.634347057688501e-08,0.0010895997984334,-0.0418415628373622,0.0,0.0,0.0,-0.0129149612039327,60.0,-13.26131820678711,-0.0,-8.094811221326381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3675842285156,0.0,0.0,0.000102285615867,292.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0001077110791811,291.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8790283203125,0.0,0.0,7.955554610816762e-05,291.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.72296142578125,0.0,0.0,0.0001077118504326,292.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1006164550781,0.0,0.0,0.0005109349731355,291.17431640625,294.1499938964844,273.362060546875,270.7738647460937,280.89532470703125,273.39263916015625,291.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089887227863,1.6375169664684108e-08,0.0010898708133026,-0.0419244132936,0.0,0.0,0.0,-0.0129306754097342,60.0,-13.245917320251465,-0.0,-8.098839288095405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.32427978515625,0.0,0.0,0.0001023356962832,292.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.0001077638298738,291.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8423767089844,0.0,0.0,7.959450158523396e-05,291.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6884155273437,0.0,0.0,0.0001077645865734,292.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0609436035156,0.0,0.0,0.0005111852078698,291.1742553710937,294.1499938964844,273.41070556640625,270.81085205078125,280.7504272460937,273.3907470703125,291.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904201772063,1.6437503802535502e-08,0.001090403762646,-0.0420873314142227,0.0,0.0,0.0,-0.0129615766927599,60.0,-13.212818145751951,-0.0,-8.106762550141866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.32427978515625,0.0,0.0,0.0001023356962832,292.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.0001077638298738,291.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8423767089844,0.0,0.0,7.959450158523396e-05,291.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6884155273437,0.0,0.0,0.0001077645865734,292.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0609436035156,0.0,0.0,0.0005111852078698,291.1742553710937,294.1499938964844,273.41070556640625,270.81085205078125,280.7504272460937,273.3907470703125,291.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904201772063,1.6437503802535502e-08,0.001090403762646,-0.0420873314142227,0.0,0.0,0.0,-0.0129615766927599,60.0,-13.212818145751951,-0.0,-8.106762550141866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.28155517578125,0.0,0.0,0.0001023845761665,292.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,0.0001078153145499,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80615234375,0.0,0.0,7.963251846376806e-05,291.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6542663574219,0.0,0.0,0.0001078160566976,292.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.02178955078125,0.0,0.0,0.000511429447215,291.1741943359375,294.1499938964844,273.4623413085937,270.8501892089844,280.6092529296875,273.4159851074219,291.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909404372796,1.6498335142500764e-08,0.0010909239063039,-0.0422463193535804,0.0,0.0,0.0,-0.012991732917726,60.0,-13.176790237426758,-0.0,-8.114498939448822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.28155517578125,0.0,0.0,0.0001023845761665,292.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,0.0001078153145499,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80615234375,0.0,0.0,7.963251846376806e-05,291.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6542663574219,0.0,0.0,0.0001078160566976,292.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.02178955078125,0.0,0.0,0.000511429447215,291.1741943359375,294.1499938964844,273.4623413085937,270.8501892089844,280.6092529296875,273.4159851074219,291.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909404372796,1.6498335142500764e-08,0.0010909239063039,-0.0422463193535804,0.0,0.0,0.0,-0.012991732917726,60.0,-13.176790237426758,-0.0,-8.114498939448822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2393493652344,0.0,0.0,0.0001024321754812,292.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0001078654458979,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7704162597656,0.0,0.0,7.966953126015142e-05,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6205749511719,0.0,0.0,0.0001078661807696,292.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.98309326171875,0.0,0.0,0.0005116672255098,291.1741027832031,294.1499938964844,273.5164489746094,270.8913879394531,280.47174072265625,273.4558410644531,291.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914469603449,1.6557569537667405e-08,0.0010914304293692,-0.0424011312425136,0.0,0.0,0.0,-0.0130210975185036,60.0,-13.138233184814451,-0.0,-8.122036376789765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2393493652344,0.0,0.0,0.0001024321754812,292.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0001078654458979,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7704162597656,0.0,0.0,7.966953126015142e-05,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6205749511719,0.0,0.0,0.0001078661807696,292.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.98309326171875,0.0,0.0,0.0005116672255098,291.1741027832031,294.1499938964844,273.5164489746094,270.8913879394531,280.47174072265625,273.4558410644531,291.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914469603449,1.6557569537667405e-08,0.0010914304293692,-0.0424011312425136,0.0,0.0,0.0,-0.0130210975185036,60.0,-13.138233184814451,-0.0,-8.122036376789765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1976928710937,0.0,0.0,0.0001024784141918,292.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0001079141438822,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.735107421875,0.0,0.0,7.970549631863832e-05,291.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5873107910156,0.0,0.0,0.0001079148714779,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9449157714844,0.0,0.0,0.0005118981935083,291.1739807128906,294.1499938964844,273.5723876953125,270.9340209960937,280.337890625,273.5038452148437,291.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919389314949,1.6615109288409258e-08,0.0010919224005192,-0.0425515137612819,0.0,0.0,0.0,-0.0130496229976415,60.0,-13.097600936889648,-0.0,-8.12936065130998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1976928710937,0.0,0.0,0.0001024784141918,292.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0001079141438822,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.735107421875,0.0,0.0,7.970549631863832e-05,291.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5873107910156,0.0,0.0,0.0001079148714779,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9449157714844,0.0,0.0,0.0005118981935083,291.1739807128906,294.1499938964844,273.5723876953125,270.9340209960937,280.337890625,273.5038452148437,291.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919389314949,1.6615109288409258e-08,0.0010919224005192,-0.0425515137612819,0.0,0.0,0.0,-0.0130496229976415,60.0,-13.097600936889648,-0.0,-8.12936065130998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.17706298828125,0.0,0.0,0.0001025009987642,292.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0001079379289876,291.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7176208496094,0.0,0.0,7.972306048031896e-05,291.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5708312988281,0.0,0.0,0.0001079386493074,292.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9259948730469,0.0,0.0,0.0005120110581628,291.1739196777344,294.1499938964844,273.6009216308594,270.95574951171875,280.2723083496094,273.5297546386719,291.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010921793291345,1.6643214806322252e-08,0.0010921626817435,-0.0426249653100967,0.0,0.0,0.0,-0.0130635565146803,60.0,-13.07664680480957,-0.0,-8.132939655070005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.15655517578125,0.0,0.0,0.0001025232122628,292.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0001079613284673,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.70025634765625,0.0,0.0,7.974034087965265e-05,291.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5544738769531,0.0,0.0,0.0001079620415112,292.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9072265625,0.0,0.0,0.0005121220601722,291.1738586425781,294.1499938964844,273.6296691894531,270.9776916503906,280.2076721191406,273.5565795898437,291.0726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924157686531,1.6670862024170674e-08,0.0010923990048468,-0.0426972173154354,0.0,0.0,0.0,-0.0130772609263658,60.0,-13.055344581604004,-0.0,-8.136461104868432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1159362792969,0.0,0.0,0.0001025664969347,292.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0001080069123418,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.66583251953125,0.0,0.0,7.977400673553348e-05,291.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.52203369140625,0.0,0.0,0.0001080076253856,292.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8699951171875,0.0,0.0,0.0005123383016325,291.1736755371094,294.1499938964844,273.68768310546875,271.0218811035156,280.0810241699219,273.612060546875,291.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928763076663,1.6724726492611808e-08,0.0010928596602752,-0.0428379885852336,0.0,0.0,0.0,-0.0131039647385478,60.0,-13.011922836303713,-0.0,-8.143324237153139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1159362792969,0.0,0.0,0.0001025664969347,292.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0001080069123418,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.66583251953125,0.0,0.0,7.977400673553348e-05,291.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.52203369140625,0.0,0.0,0.0001080076253856,292.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8699951171875,0.0,0.0,0.0005123383016325,291.1736755371094,294.1499938964844,273.68768310546875,271.0218811035156,280.0810241699219,273.612060546875,291.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928763076663,1.6724726492611808e-08,0.0010928596602752,-0.0428379885852336,0.0,0.0,0.0,-0.0131039647385478,60.0,-13.011922836303713,-0.0,-8.143324237153139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0758361816406,0.0,0.0,0.0001026081954478,292.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0001080508300219,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6318359375,0.0,0.0,7.980643567861989e-05,291.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.489990234375,0.0,0.0,0.0001080515285138,292.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8332214355469,0.0,0.0,0.0005125466268509,291.1734924316406,294.1499938964844,273.7458190917969,271.0661926269531,279.9578857421875,273.6690673828125,291.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933200828731,1.677661032317701e-08,0.0010933032026514,-0.0429735817015171,0.0,0.0,0.0,-0.0131296860054135,60.0,-12.967768669128418,-0.0,-8.149937258394857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0758361816406,0.0,0.0,0.0001026081954478,292.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0001080508300219,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6318359375,0.0,0.0,7.980643567861989e-05,291.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.489990234375,0.0,0.0,0.0001080515285138,292.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8332214355469,0.0,0.0,0.0005125466268509,291.1734924316406,294.1499938964844,273.7458190917969,271.0661926269531,279.9578857421875,273.6690673828125,291.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933200828731,1.677661032317701e-08,0.0010933032026514,-0.0429735817015171,0.0,0.0,0.0,-0.0131296860054135,60.0,-12.967768669128418,-0.0,-8.149937258394857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0362548828125,0.0,0.0,0.0001026482204906,292.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0001080929869203,291.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5982971191406,0.0,0.0,7.983756950125098e-05,291.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4583740234375,0.0,0.0,0.0001080936781363,292.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.79693603515625,0.0,0.0,0.0005127465701662,291.1732482910156,294.1499938964844,273.8035888671875,271.1101989746094,279.8382263183594,273.7267150878906,291.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010937459301203,1.6826417592596954e-08,0.001093729166314,-0.043103739619255,0.0,0.0,0.0,-0.0131543762981891,60.0,-12.923328399658203,-0.0,-8.156288089367082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0362548828125,0.0,0.0,0.0001026482204906,292.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0001080929869203,291.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5982971191406,0.0,0.0,7.983756950125098e-05,291.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4583740234375,0.0,0.0,0.0001080936781363,292.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.79693603515625,0.0,0.0,0.0005127465701662,291.1732482910156,294.1499938964844,273.8035888671875,271.1101989746094,279.8382263183594,273.7267150878906,291.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010937459301203,1.6826417592596954e-08,0.001093729166314,-0.043103739619255,0.0,0.0,0.0,-0.0131543762981891,60.0,-12.923328399658203,-0.0,-8.156288089367082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9971618652344,0.0,0.0,0.0001026865065796,292.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0001081333102774,291.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5651550292969,0.0,0.0,7.986734271980822e-05,291.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4271240234375,0.0,0.0,0.0001081339869415,292.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7610778808594,0.0,0.0,0.0005129378405399,291.1730041503906,294.1499938964844,273.8603820800781,271.1534729003906,279.721923828125,273.7842712402344,291.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941532673314,1.6874048824888632e-08,0.0010941363871097,-0.0432282164692878,0.0,0.0,0.0,-0.0131779899820685,60.0,-12.87903881072998,-0.0,-8.162363940300565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9971618652344,0.0,0.0,0.0001026865065796,292.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0001081333102774,291.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5651550292969,0.0,0.0,7.986734271980822e-05,291.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4271240234375,0.0,0.0,0.0001081339869415,292.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7610778808594,0.0,0.0,0.0005129378405399,291.1730041503906,294.1499938964844,273.8603820800781,271.1534729003906,279.721923828125,273.7842712402344,291.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941532673314,1.6874048824888632e-08,0.0010941363871097,-0.0432282164692878,0.0,0.0,0.0,-0.0131779899820685,60.0,-12.87903881072998,-0.0,-8.162363940300565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.977783203125,0.0,0.0,0.000102704965684,292.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,0.0001081527516362,291.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5487365722656,0.0,0.0,7.9881698184181e-05,291.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4116516113281,0.0,0.0,0.0001081534283002,292.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.74334716796875,0.0,0.0,0.0005130300996825,291.1728515625,294.1499938964844,273.8882141113281,271.1746826171875,279.6650390625,273.81280517578125,291.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010943496599793,1.6897020671535756e-08,0.0010943327797576,-0.0432882457971572,0.0,0.0,0.0,-0.0131893772631883,60.0,-12.857086181640623,-0.0,-8.165294929085577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.95855712890625,0.0,0.0,0.0001027229664032,292.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0001081717055058,291.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.53240966796875,0.0,0.0,7.98956971266307e-05,291.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3962707519531,0.0,0.0,0.0001081723821698,292.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7256774902344,0.0,0.0,0.0005131200305186,291.1726989746094,294.1499938964844,273.91558837890625,271.1955261230469,279.60894775390625,273.8410949707031,291.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945411631837,1.6919411649496396e-08,0.001094524282962,-0.0433467589318752,0.0,0.0,0.0,-0.0132004776969552,60.0,-12.835333824157717,-0.0,-8.168152731968804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.92041015625,0.0,0.0,0.0001027575272019,292.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.0001082081071217,291.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5000915527344,0.0,0.0,7.992257451405749e-05,291.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36578369140625,0.0,0.0,0.0001082087692338,292.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.69073486328125,0.0,0.0,0.0005132926744408,291.1723937988281,294.1499938964844,273.9687194824219,271.2359619140625,279.4991760253906,273.8965759277344,291.0215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109490880277,1.6962408366794083e-08,0.0010948919225484,-0.0434591136872768,0.0,0.0,0.0,-0.0132217928767204,60.0,-12.79265022277832,-0.0,-8.173640964059815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.92041015625,0.0,0.0,0.0001027575272019,292.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.0001082081071217,291.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5000915527344,0.0,0.0,7.992257451405749e-05,291.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36578369140625,0.0,0.0,0.0001082087692338,292.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.69073486328125,0.0,0.0,0.0005132926744408,291.1723937988281,294.1499938964844,273.9687194824219,271.2359619140625,279.4991760253906,273.8965759277344,291.0215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109490880277,1.6962408366794083e-08,0.0010948919225484,-0.0434591136872768,0.0,0.0,0.0,-0.0132217928767204,60.0,-12.79265022277832,-0.0,-8.173640964059815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8827819824219,0.0,0.0,0.00010279010894,292.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0001082424278138,291.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4681701660156,0.0,0.0,7.994791667442769e-05,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.335693359375,0.0,0.0,0.00010824308265,292.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6562194824219,0.0,0.0,0.0005134554812684,291.1720275878906,294.1499938964844,274.0191345214844,271.2743835449219,279.3924865722656,273.9501037597656,291.0126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952554875984,1.7002941277155514e-08,0.0010952384909614,-0.043565034866333,0.0,0.0,0.0,-0.0132418870925903,60.0,-12.751416206359863,-0.0,-8.17881655734709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8827819824219,0.0,0.0,0.00010279010894,292.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0001082424278138,291.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4681701660156,0.0,0.0,7.994791667442769e-05,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.335693359375,0.0,0.0,0.00010824308265,292.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6562194824219,0.0,0.0,0.0005134554812684,291.1720275878906,294.1499938964844,274.0191345214844,271.2743835449219,279.3924865722656,273.9501037597656,291.0126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952554875984,1.7002941277155514e-08,0.0010952384909614,-0.043565034866333,0.0,0.0,0.0,-0.0132418870925903,60.0,-12.751416206359863,-0.0,-8.17881655734709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
