time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762060,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8456115722656,0.0,0.0,0.0001028206388582,292.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0001082745802705,291.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4366149902344,0.0,0.0,7.997166540008038e-05,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30596923828125,0.0,0.0,0.0001082752278307,292.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.62213134765625,0.0,0.0,0.00051360798534,291.171630859375,294.1499938964844,274.0663146972656,271.310302734375,279.2887878417969,274.0011291503906,291.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095580169931,1.7040916233668213e-08,0.001095563173294,-0.0436642691493034,0.0,0.0,0.0,-0.0132607128471136,60.0,-12.712065696716309,-0.0,-8.183667432604126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8456115722656,0.0,0.0,0.0001028206388582,292.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0001082745802705,291.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4366149902344,0.0,0.0,7.997166540008038e-05,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30596923828125,0.0,0.0,0.0001082752278307,292.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.62213134765625,0.0,0.0,0.00051360798534,291.171630859375,294.1499938964844,274.0663146972656,271.310302734375,279.2887878417969,274.0011291503906,291.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095580169931,1.7040916233668213e-08,0.001095563173294,-0.0436642691493034,0.0,0.0,0.0,-0.0132607128471136,60.0,-12.712065696716309,-0.0,-8.183667432604126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80889892578125,0.0,0.0,0.0001028490369208,292.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0001083044917322,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4054870605469,0.0,0.0,7.999374793143943e-05,291.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.276611328125,0.0,0.0,0.0001083051320165,292.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5884704589844,0.0,0.0,0.0005137498956173,291.17120361328125,294.1499938964844,274.1096496582031,271.34332275390625,279.1879272460937,274.0490417480469,290.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958822676911,1.7076237313062848e-08,0.0010958651546388,-0.0437565632164478,0.0,0.0,0.0,-0.0132782217115163,60.0,-12.675025939941406,-0.0,-8.188180089518937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80889892578125,0.0,0.0,0.0001028490369208,292.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0001083044917322,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4054870605469,0.0,0.0,7.999374793143943e-05,291.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.276611328125,0.0,0.0,0.0001083051320165,292.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5884704589844,0.0,0.0,0.0005137498956173,291.17120361328125,294.1499938964844,274.1096496582031,271.34332275390625,279.1879272460937,274.0490417480469,290.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958822676911,1.7076237313062848e-08,0.0010958651546388,-0.0437565632164478,0.0,0.0,0.0,-0.0132782217115163,60.0,-12.675025939941406,-0.0,-8.188180089518937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.79071044921875,0.0,0.0,0.0001028624101309,292.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0001083185852621,291.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3900451660156,0.0,0.0,8.000415255082771e-05,291.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2620544433594,0.0,0.0,0.0001083192109945,292.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.57177734375,0.0,0.0,0.000513816718012,291.17095947265625,294.1499938964844,274.12969970703125,271.3586120605469,279.1385498046875,274.0716552734375,290.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960245272144,1.709287111850699e-08,0.0010960074141621,-0.0438000299036502,0.0,0.0,0.0,-0.0132864685729146,60.0,-12.65750503540039,-0.0,-8.190306033384331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.77264404296875,0.0,0.0,0.0001028752230922,292.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0001083320821635,291.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3747253417969,0.0,0.0,8.001412061275914e-05,291.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475891113281,0.0,0.0,0.0001083327078958,292.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5552062988281,0.0,0.0,0.000513880746439,291.17071533203125,294.1499938964844,274.1485595703125,271.3729858398437,279.0898132324219,274.0932922363281,290.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096160733141,1.710880681571325e-08,0.0010961436200886,-0.0438416711986064,0.0,0.0,0.0,-0.0132943680509924,60.0,-12.64072036743164,-0.0,-8.19234244886502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.73681640625,0.0,0.0,0.0001028991318889,292.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,0.0001083572569768,291.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443298339844,0.0,0.0,8.003271068446338e-05,291.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21893310546875,0.0,0.0,0.0001083578754332,292.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5223693847656,0.0,0.0,0.0005140001885592,291.1701965332031,294.1499938964844,274.1825256347656,271.39892578125,278.9942626953125,274.13330078125,290.9769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964148677885,1.7138528818350096e-08,0.0010963977547362,-0.0439193360507488,0.0,0.0,0.0,-0.013309103436768,60.0,-12.60958766937256,-0.0,-8.196142431415866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.73681640625,0.0,0.0,0.0001028991318889,292.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,0.0001083572569768,291.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443298339844,0.0,0.0,8.003271068446338e-05,291.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21893310546875,0.0,0.0,0.0001083578754332,292.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5223693847656,0.0,0.0,0.0005140001885592,291.1701965332031,294.1499938964844,274.1825256347656,271.39892578125,278.9942626953125,274.13330078125,290.9769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964148677885,1.7138528818350096e-08,0.0010963977547362,-0.0439193360507488,0.0,0.0,0.0,-0.013309103436768,60.0,-12.60958766937256,-0.0,-8.196142431415866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.70147705078125,0.0,0.0,0.0001029206687235,292.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.0001083799506886,291.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,8.004946721484885e-05,291.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1906433105469,0.0,0.0,0.0001083805618691,292.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.48992919921875,0.0,0.0,0.0005141078145243,291.1696472167969,294.1499938964844,274.2109680175781,271.4206848144531,278.90118408203125,274.16845703125,290.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966439731419,1.7165310950417734e-08,0.0010966267436742,-0.0439893156290054,0.0,0.0,0.0,-0.0133223794400691,60.0,-12.582049369812012,-0.0,-8.199566536859494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.70147705078125,0.0,0.0,0.0001029206687235,292.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.0001083799506886,291.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,8.004946721484885e-05,291.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1906433105469,0.0,0.0,0.0001083805618691,292.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.48992919921875,0.0,0.0,0.0005141078145243,291.1696472167969,294.1499938964844,274.2109680175781,271.4206848144531,278.90118408203125,274.16845703125,290.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966439731419,1.7165310950417734e-08,0.0010966267436742,-0.0439893156290054,0.0,0.0,0.0,-0.0133223794400691,60.0,-12.582049369812012,-0.0,-8.199566536859494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6665344238281,0.0,0.0,0.0001029397753882,292.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.0001084000687114,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28466796875,0.0,0.0,8.006432472029701e-05,291.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16265869140625,0.0,0.0,0.0001084006726159,292.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4578857421875,0.0,0.0,0.0005142032750882,291.1690368652344,294.1499938964844,274.2332763671875,271.43780517578125,278.81036376953125,274.1982421875,290.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968470014631,1.7189051959576318e-08,0.0010968297719955,-0.0440513528883457,0.0,0.0,0.0,-0.0133341494947671,60.0,-12.558533668518066,-0.0,-8.202602685969398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6665344238281,0.0,0.0,0.0001029397753882,292.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.0001084000687114,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28466796875,0.0,0.0,8.006432472029701e-05,291.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16265869140625,0.0,0.0,0.0001084006726159,292.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4578857421875,0.0,0.0,0.0005142032750882,291.1690368652344,294.1499938964844,274.2332763671875,271.43780517578125,278.81036376953125,274.1982421875,290.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968470014631,1.7189051959576318e-08,0.0010968297719955,-0.0440513528883457,0.0,0.0,0.0,-0.0133341494947671,60.0,-12.558533668518066,-0.0,-8.202602685969398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6320495605469,0.0,0.0,0.0001029563572956,292.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,0.0001084175455616,291.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25537109375,0.0,0.0,8.007722499314696e-05,291.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1350402832031,0.0,0.0,0.0001084181421902,292.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4262084960937,0.0,0.0,0.0005142861627973,291.1683959960937,294.1499938964844,274.2489013671875,271.44989013671875,278.7216491699219,274.2220458984375,290.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097023137845,1.72096594752702e-08,0.0010970060247927,-0.0441051982343196,0.0,0.0,0.0,-0.0133443651720881,60.0,-12.53946304321289,-0.0,-8.20523808897633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6320495605469,0.0,0.0,0.0001029563572956,292.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,0.0001084175455616,291.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25537109375,0.0,0.0,8.007722499314696e-05,291.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1350402832031,0.0,0.0,0.0001084181421902,292.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4262084960937,0.0,0.0,0.0005142861627973,291.1683959960937,294.1499938964844,274.2489013671875,271.44989013671875,278.7216491699219,274.2220458984375,290.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097023137845,1.72096594752702e-08,0.0010970060247927,-0.0441051982343196,0.0,0.0,0.0,-0.0133443651720881,60.0,-12.53946304321289,-0.0,-8.20523808897633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6149597167969,0.0,0.0,0.0001029636841849,292.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.0001084252653527,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,8.008292206795886e-05,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,0.0001084258547052,292.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4105529785156,0.0,0.0,0.000514322775416,291.16802978515625,294.1499938964844,274.2540283203125,271.45391845703125,278.67803955078125,274.2315368652344,290.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971010196954,1.7218756198644772e-08,0.0010970837902277,-0.0441289693117141,0.0,0.0,0.0,-0.013348875567317,60.0,-12.531725883483888,-0.0,-8.206401957977506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.59796142578125,0.0,0.0,0.000102970356238,292.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0001084322866518,291.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264404296875,0.0,0.0,8.008810254978016e-05,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10772705078125,0.0,0.0,0.0001084328760043,292.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3949584960937,0.0,0.0,0.0005143560701981,291.1676940917969,294.1499938964844,274.2572937011719,271.45654296875,278.6349182128906,274.23931884765625,290.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097171800211,1.7227035797873214e-08,0.0010971545707434,-0.0441506020724773,0.0,0.0,0.0,-0.0133529789745807,60.0,-12.525261878967283,-0.0,-8.207461377196523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5643005371094,0.0,0.0,0.0001029816776281,292.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,0.0001084442192222,291.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1978454589844,0.0,0.0,8.009691373445094e-05,291.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807800292969,0.0,0.0,0.0001084447940229,292.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36407470703125,0.0,0.0,0.0005144126480445,291.1669616699219,294.1499938964844,274.2578430175781,271.457275390625,278.5498962402344,274.2494812011719,290.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972919408231,1.724108500411603e-08,0.0010972747113555,-0.0441873110830783,0.0,0.0,0.0,-0.0133599443361163,60.0,-12.516358375549316,-0.0,-8.209259050317996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5643005371094,0.0,0.0,0.0001029816776281,292.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,0.0001084442192222,291.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1978454589844,0.0,0.0,8.009691373445094e-05,291.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807800292969,0.0,0.0,0.0001084447940229,292.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36407470703125,0.0,0.0,0.0005144126480445,291.1669616699219,294.1499938964844,274.2578430175781,271.457275390625,278.5498962402344,274.2494812011719,290.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972919408231,1.724108500411603e-08,0.0010972747113555,-0.0441873110830783,0.0,0.0,0.0,-0.0133599443361163,60.0,-12.516358375549316,-0.0,-8.209259050317996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.53106689453125,0.0,0.0,0.0001029902050504,292.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0001084532050299,291.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16961669921875,0.0,0.0,8.010354213183746e-05,291.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,0.0001084537725546,292.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33355712890625,0.0,0.0,0.0005144553142599,291.1661682128906,294.1499938964844,274.25,271.45166015625,278.46649169921875,274.2519836425781,290.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973822791129,1.7251652550953622e-08,0.0010973650496453,-0.0442149229347705,0.0,0.0,0.0,-0.0133651830255985,60.0,-12.513175010681152,-0.0,-8.210611213144149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.53106689453125,0.0,0.0,0.0001029902050504,292.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0001084532050299,291.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16961669921875,0.0,0.0,8.010354213183746e-05,291.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,0.0001084537725546,292.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33355712890625,0.0,0.0,0.0005144553142599,291.1661682128906,294.1499938964844,274.25,271.45166015625,278.46649169921875,274.2519836425781,290.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973822791129,1.7251652550953622e-08,0.0010973650496453,-0.0442149229347705,0.0,0.0,0.0,-0.0133651830255985,60.0,-12.513175010681152,-0.0,-8.210611213144149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.49822998046875,0.0,0.0,0.0001029803897836,292.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,0.0001084428731701,291.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,8.009590965230018e-05,291.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0278015136719,0.0,0.0,0.0001084434334188,292.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30340576171875,0.0,0.0,0.0005144063034094,291.1653137207031,294.1499938964844,274.2375793457031,271.4430236816406,278.38446044921875,274.24725341796875,290.9137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972772724926,1.723936371433865e-08,0.001097260043025,-0.0441828109323978,0.0,0.0,0.0,-0.0133590912446379,60.0,-12.514118194580078,-0.0,-8.209038071527176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.49822998046875,0.0,0.0,0.0001029803897836,292.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,0.0001084428731701,291.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,8.009590965230018e-05,291.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0278015136719,0.0,0.0,0.0001084434334188,292.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30340576171875,0.0,0.0,0.0005144063034094,291.1653137207031,294.1499938964844,274.2375793457031,271.4430236816406,278.38446044921875,274.24725341796875,290.9137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972772724926,1.723936371433865e-08,0.001097260043025,-0.0441828109323978,0.0,0.0,0.0,-0.0133590912446379,60.0,-12.514118194580078,-0.0,-8.209038071527176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4658203125,0.0,0.0,0.0001029378618113,292.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0001083980969269,291.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141357421875,0.0,0.0,8.00628331489861e-05,291.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.00177001953125,0.0,0.0,0.0001083986498997,292.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2736511230469,0.0,0.0,0.0005141939036548,291.1644287109375,294.1499938964844,274.2248229980469,271.4349365234375,278.3038330078125,274.2382507324219,290.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968238348141,1.718631814640048e-08,0.0010968066053465,-0.0440442077815532,0.0,0.0,0.0,-0.0133327953517436,60.0,-12.513538360595703,-0.0,-8.202253098943403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4658203125,0.0,0.0,0.0001029378618113,292.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0001083980969269,291.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141357421875,0.0,0.0,8.00628331489861e-05,291.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.00177001953125,0.0,0.0,0.0001083986498997,292.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2736511230469,0.0,0.0,0.0005141939036548,291.1644287109375,294.1499938964844,274.2248229980469,271.4349365234375,278.3038330078125,274.2382507324219,290.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968238348141,1.718631814640048e-08,0.0010968066053465,-0.0440442077815532,0.0,0.0,0.0,-0.0133327953517436,60.0,-12.513538360595703,-0.0,-8.202253098943403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.44976806640625,0.0,0.0,0.0001029051200021,292.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,0.0001083636161638,291.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004638671875,0.0,0.0,8.003736002137884e-05,291.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9888916015625,0.0,0.0,0.0001083641691366,292.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2589111328125,0.0,0.0,0.0005140303401276,291.1639709472656,294.1499938964844,274.2182922363281,271.4310607910156,278.2640075683594,274.2328796386719,290.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964747052639,1.7145486808090027e-08,0.0010964575922116,-0.0439375154674053,0.0,0.0,0.0,-0.013312553986907,60.0,-12.511999130249023,-0.0,-8.197031320378302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4338073730469,0.0,0.0,0.0001028651604428,292.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.0001083215393009,291.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869140625,0.0,0.0,8.000628440640867e-05,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97607421875,0.0,0.0,0.0001083220849977,292.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,0.0005138307460583,291.1634826660156,294.1499938964844,274.2117004394531,271.4273376464844,278.2245483398437,274.2271423339844,290.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960487416014,1.7095667104172207e-08,0.001096031628549,-0.0438073351979255,0.0,0.0,0.0,-0.0132878562435507,60.0,-12.509620666503906,-0.0,-8.190662725837684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4021911621094,0.0,0.0,0.000102764875919,292.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,0.000108215950604,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0600280761719,0.0,0.0,7.992828614078462e-05,291.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9507141113281,0.0,0.0,0.0001082164890249,292.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152404785156,0.0,0.0,0.0005133298691362,291.1625061035156,294.1499938964844,274.1982421875,271.42022705078125,278.1466064453125,274.21490478515625,290.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949798161163,1.6970657767956254e-08,0.0010949628194794,-0.043480671942234,0.0,0.0,0.0,-0.0132258851081132,60.0,-12.502476692199709,-0.0,-8.17469398839421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4021911621094,0.0,0.0,0.000102764875919,292.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,0.000108215950604,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0600280761719,0.0,0.0,7.992828614078462e-05,291.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9507141113281,0.0,0.0,0.0001082164890249,292.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152404785156,0.0,0.0,0.0005133298691362,291.1625061035156,294.1499938964844,274.1982421875,271.42022705078125,278.1466064453125,274.21490478515625,290.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949798161163,1.6970657767956254e-08,0.0010949628194794,-0.043480671942234,0.0,0.0,0.0,-0.0132258851081132,60.0,-12.502476692199709,-0.0,-8.17469398839421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710327148437,0.0,0.0,0.0001026395402732,292.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0001080839720088,291.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03350830078125,0.0,0.0,7.983080286066979e-05,291.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9256896972656,0.0,0.0,0.0001080845031538,292.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.18658447265625,0.0,0.0,0.000512703845743,291.1614685058594,294.1499938964844,274.1844177246094,271.4136047363281,278.07000732421875,274.2019958496094,290.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010936439502984,1.681443073664468e-08,0.001093627186492,-0.0430724173784256,0.0,0.0,0.0,-0.0131484372541308,60.0,-12.492365837097168,-0.0,-8.154759001399725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710327148437,0.0,0.0,0.0001026395402732,292.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0001080839720088,291.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03350830078125,0.0,0.0,7.983080286066979e-05,291.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9256896972656,0.0,0.0,0.0001080845031538,292.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.18658447265625,0.0,0.0,0.000512703845743,291.1614685058594,294.1499938964844,274.1844177246094,271.4136047363281,278.07000732421875,274.2019958496094,290.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010936439502984,1.681443073664468e-08,0.001093627186492,-0.0430724173784256,0.0,0.0,0.0,-0.0131484372541308,60.0,-12.492365837097168,-0.0,-8.154759001399725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3402404785156,0.0,0.0,0.000102491765574,292.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,0.0001079283538274,291.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00732421875,0.0,0.0,7.971586455823854e-05,291.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90093994140625,0.0,0.0,0.0001079288776963,292.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583251953125,0.0,0.0,0.0005119656561873,291.1603698730469,294.1499938964844,274.1702575683594,271.4073791503906,277.9947204589844,274.1885986328125,290.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010920689674094,1.663023674325359e-08,0.0010920523200184,-0.0425910465419292,0.0,0.0,0.0,-0.0130571257323026,60.0,-12.47960090637207,-0.0,-8.131286932666627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3402404785156,0.0,0.0,0.000102491765574,292.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,0.0001079283538274,291.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00732421875,0.0,0.0,7.971586455823854e-05,291.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90093994140625,0.0,0.0,0.0001079288776963,292.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583251953125,0.0,0.0,0.0005119656561873,291.1603698730469,294.1499938964844,274.1702575683594,271.4073791503906,277.9947204589844,274.1885986328125,290.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010920689674094,1.663023674325359e-08,0.0010920523200184,-0.0425910465419292,0.0,0.0,0.0,-0.0130571257323026,60.0,-12.47960090637207,-0.0,-8.131286932666627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099060058594,0.0,0.0,0.0001023240984068,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0001077518099918,291.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9814758300781,0.0,0.0,7.958545756991953e-05,291.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8765563964844,0.0,0.0,0.0001077523193089,292.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13043212890625,0.0,0.0,0.0005111281643621,291.15924072265625,294.1499938964844,274.1557922363281,271.4015808105469,277.92071533203125,274.1748352050781,290.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902821086347,1.6421271453737063e-08,0.0010902656940743,-0.0420449078083038,0.0,0.0,0.0,-0.0129535337910056,60.0,-12.464483261108398,-0.0,-8.10469913403722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099060058594,0.0,0.0,0.0001023240984068,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0001077518099918,291.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9814758300781,0.0,0.0,7.958545756991953e-05,291.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8765563964844,0.0,0.0,0.0001077523193089,292.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13043212890625,0.0,0.0,0.0005111281643621,291.15924072265625,294.1499938964844,274.1557922363281,271.4015808105469,277.92071533203125,274.1748352050781,290.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902821086347,1.6421271453737063e-08,0.0010902656940743,-0.0420449078083038,0.0,0.0,0.0,-0.0129535337910056,60.0,-12.464483261108398,-0.0,-8.10469913403722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2948608398437,0.0,0.0,0.0001022336291498,292.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0001076565386028,291.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9686889648437,0.0,0.0,7.951509178383276e-05,291.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8644714355469,0.0,0.0,0.0001076570551958,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166381835937,0.0,0.0,0.0005106762982904,291.1586608886719,294.1499938964844,274.1484375,271.3988342285156,277.8841857910156,274.1678161621094,290.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893179569393,1.6308517203356132e-08,0.0010893016587942,-0.0417502038180828,0.0,0.0,0.0,-0.0128976367413997,60.0,-12.456141471862791,-0.0,-8.09037032922788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799377441406,0.0,0.0,0.0001021391508402,292.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0001075570544344,291.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559631347656,0.0,0.0,7.94416046119295e-05,291.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8524780273437,0.0,0.0,0.0001075575637514,292.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029052734375,0.0,0.0,0.0005102043505758,291.1580505371094,294.1499938964844,274.1409912109375,271.39617919921875,277.84796142578125,274.1607360839844,290.8505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010883110808208,1.6190766061185968e-08,0.0010882948990911,-0.0414424277842044,0.0,0.0,0.0,-0.012839263305068,60.0,-12.44732666015625,-0.0,-8.075420510067488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503967285156,0.0,0.0,0.0001019394112518,292.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0001073467210517,291.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9308166503906,0.0,0.0,7.928625564090908e-05,291.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8287048339844,0.0,0.0,0.0001073472230928,292.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0757751464844,0.0,0.0,0.00050920661306,291.15679931640625,294.1499938964844,274.1258850097656,271.39111328125,277.7764892578125,274.1463623046875,290.84149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861824266612,1.5941832742782935e-08,0.0010861664777621,-0.0407917350530624,0.0,0.0,0.0,-0.012715857475996,60.0,-12.428424835205078,-0.0,-8.043861043915967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503967285156,0.0,0.0,0.0001019394112518,292.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0001073467210517,291.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9308166503906,0.0,0.0,7.928625564090908e-05,291.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8287048339844,0.0,0.0,0.0001073472230928,292.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0757751464844,0.0,0.0,0.00050920661306,291.15679931640625,294.1499938964844,274.1258850097656,271.39111328125,277.7764892578125,274.1463623046875,290.84149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861824266612,1.5941832742782935e-08,0.0010861664777621,-0.0407917350530624,0.0,0.0,0.0,-0.012715857475996,60.0,-12.428424835205078,-0.0,-8.043861043915967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212829589844,0.0,0.0,0.0001017273461911,292.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0001071234146365,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9059753417969,0.0,0.0,7.912131695775315e-05,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8052673339844,0.0,0.0,0.0001071239094017,292.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489807128906,0.0,0.0,0.0005081473500467,291.155517578125,294.1499938964844,274.1105041503906,271.3863830566406,277.70623779296875,274.1317138671875,290.8324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010839224560186,1.5677546372216966e-08,0.0010839067399501,-0.0401008464395999,0.0,0.0,0.0,-0.0125848399475216,60.0,-12.408074378967283,-0.0,-8.010422192228361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
