time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764400,291.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212829589844,0.0,0.0,0.0001017273461911,292.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0001071234146365,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9059753417969,0.0,0.0,7.912131695775315e-05,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8052673339844,0.0,0.0,0.0001071239094017,292.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489807128906,0.0,0.0,0.0005081473500467,291.155517578125,294.1499938964844,274.1105041503906,271.3863830566406,277.70623779296875,274.1317138671875,290.8324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010839224560186,1.5677546372216966e-08,0.0010839067399501,-0.0401008464395999,0.0,0.0,0.0,-0.0125848399475216,60.0,-12.408074378967283,-0.0,-8.010422192228361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1925354003906,0.0,0.0,0.0001015053858282,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0001068896817741,291.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8815002441406,0.0,0.0,7.894867303548381e-05,291.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7821044921875,0.0,0.0,0.0001068901619873,292.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0225524902344,0.0,0.0,0.0005070386105217,291.1541748046875,294.1499938964844,274.09478759765625,271.3819885253906,277.6371765136719,274.1167907714844,290.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815570130944,1.5400921427044523e-08,0.0010815415298566,-0.0393776521086692,0.0,0.0,0.0,-0.0124477064236998,60.0,-12.386564254760742,-0.0,-7.975497595680282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1925354003906,0.0,0.0,0.0001015053858282,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0001068896817741,291.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8815002441406,0.0,0.0,7.894867303548381e-05,291.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7821044921875,0.0,0.0,0.0001068901619873,292.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0225524902344,0.0,0.0,0.0005070386105217,291.1541748046875,294.1499938964844,274.09478759765625,271.3819885253906,277.6371765136719,274.1167907714844,290.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815570130944,1.5400921427044523e-08,0.0010815415298566,-0.0393776521086692,0.0,0.0,0.0,-0.0124477064236998,60.0,-12.386564254760742,-0.0,-7.975497595680282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641845703125,0.0,0.0,0.0001012758730212,292.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.000106648003566,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8573303222656,0.0,0.0,7.877016469137743e-05,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.75927734375,0.0,0.0,0.0001066484837792,292.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9965209960937,0.0,0.0,0.00050589221064,291.1527709960937,294.1499938964844,274.07879638671875,271.3778686523437,277.5693054199219,274.1015930175781,290.8144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791111271828,1.511490310690533e-08,0.001079095993191,-0.0386298298835754,0.0,0.0,0.0,-0.0123059153556823,60.0,-12.364175796508787,-0.0,-7.939466684092622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641845703125,0.0,0.0,0.0001012758730212,292.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.000106648003566,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8573303222656,0.0,0.0,7.877016469137743e-05,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.75927734375,0.0,0.0,0.0001066484837792,292.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9965209960937,0.0,0.0,0.00050589221064,291.1527709960937,294.1499938964844,274.07879638671875,271.3778686523437,277.5693054199219,274.1015930175781,290.8144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791111271828,1.511490310690533e-08,0.001079095993191,-0.0386298298835754,0.0,0.0,0.0,-0.0123059153556823,60.0,-12.364175796508787,-0.0,-7.939466684092622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501770019531,0.0,0.0,0.00010115900659,292.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001065249380189,291.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8453674316406,0.0,0.0,7.867926615290344e-05,291.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7479858398437,0.0,0.0,0.0001065254109562,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9836120605469,0.0,0.0,0.0005053084460087,291.15203857421875,294.1499938964844,274.0707092285156,271.3758850097656,277.5357971191406,274.0939025878906,290.8099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778657160699,1.4969256056929225e-08,0.0010778506984934,-0.0382490009069442,0.0,0.0,0.0,-0.0122337127104401,60.0,-12.35273265838623,-0.0,-7.921150313450198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1362609863281,0.0,0.0,0.0001010410996968,292.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001064007810782,291.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83349609375,0.0,0.0,7.858756725909188e-05,291.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7367553710937,0.0,0.0,0.0001064012540155,292.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708251953125,0.0,0.0,0.0005047195008955,291.1513061523437,294.1499938964844,274.0625305175781,271.3739929199219,277.5025939941406,274.0861511230469,290.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766092455014,1.4822326477315071e-08,0.0010765944607555,-0.037864800542593,0.0,0.0,0.0,-0.0121608739718794,60.0,-12.341177940368652,-0.0,-7.90269396588883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10870361328125,0.0,0.0,0.0001008033359539,292.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001061504153767,291.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099670410156,0.0,0.0,7.840263424441218e-05,291.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71453857421875,0.0,0.0,0.000106150873762,292.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454650878906,0.0,0.0,0.0005035318317823,291.1498107910156,294.1499938964844,274.0459899902344,271.370361328125,277.43701171875,274.07049560546875,290.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740754660218,1.4526023939254172e-08,0.0010740609141066,-0.0370899587869644,0.0,0.0,0.0,-0.0120139839127659,60.0,-12.317870140075684,-0.0,-7.865539686235935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10870361328125,0.0,0.0,0.0001008033359539,292.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001061504153767,291.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099670410156,0.0,0.0,7.840263424441218e-05,291.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71453857421875,0.0,0.0,0.000106150873762,292.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454650878906,0.0,0.0,0.0005035318317823,291.1498107910156,294.1499938964844,274.0459899902344,271.370361328125,277.43701171875,274.07049560546875,290.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740754660218,1.4526023939254172e-08,0.0010740609141066,-0.0370899587869644,0.0,0.0,0.0,-0.0120139839127659,60.0,-12.317870140075684,-0.0,-7.865539686235935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815124511719,0.0,0.0,0.0001005647427518,292.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0001058991620084,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7867736816406,0.0,0.0,7.821706094546244e-05,291.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.692626953125,0.0,0.0,0.0001058996203937,292.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92047119140625,0.0,0.0,0.0005023400299251,291.14825439453125,294.1499938964844,274.0291748046875,271.366943359375,277.37255859375,274.0545654296875,290.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715328389778,1.4228686673334325e-08,0.0010715185198932,-0.0363123454153537,0.0,0.0,0.0,-0.011866582557559,60.0,-12.29449462890625,-0.0,-7.828343484561628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815124511719,0.0,0.0,0.0001005647427518,292.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0001058991620084,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7867736816406,0.0,0.0,7.821706094546244e-05,291.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.692626953125,0.0,0.0,0.0001058996203937,292.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92047119140625,0.0,0.0,0.0005023400299251,291.14825439453125,294.1499938964844,274.0291748046875,271.366943359375,277.37255859375,274.0545654296875,290.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715328389778,1.4228686673334325e-08,0.0010715185198932,-0.0363123454153537,0.0,0.0,0.0,-0.011866582557559,60.0,-12.29449462890625,-0.0,-7.828343484561628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546875,0.0,0.0,0.0001003273791866,292.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001056492110365,291.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7638854980469,0.0,0.0,7.803244079696015e-05,291.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67095947265625,0.0,0.0,0.0001056496621458,292.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8957824707031,0.0,0.0,0.0005011543980799,291.14666748046875,294.1499938964844,274.0120849609375,271.3637084960937,277.30908203125,274.0384521484375,290.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690032504498,1.3932883291545297e-08,0.0010689892806112,-0.0355386808514595,0.0,0.0,0.0,-0.0117199411615729,60.0,-12.27129364013672,-0.0,-7.791426526182479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546875,0.0,0.0,0.0001003273791866,292.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001056492110365,291.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7638854980469,0.0,0.0,7.803244079696015e-05,291.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67095947265625,0.0,0.0,0.0001056496621458,292.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8957824707031,0.0,0.0,0.0005011543980799,291.14666748046875,294.1499938964844,274.0120849609375,271.3637084960937,277.30908203125,274.0384521484375,290.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690032504498,1.3932883291545297e-08,0.0010689892806112,-0.0355386808514595,0.0,0.0,0.0,-0.0117199411615729,60.0,-12.27129364013672,-0.0,-7.791426526182479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282287597656,0.0,0.0,0.0001000933625618,292.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.000105402788904,291.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.74127197265625,0.0,0.0,7.785043271724135e-05,291.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.64959716796875,0.0,0.0,0.0001054032327374,292.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8714294433594,0.0,0.0,0.0004999854718334,291.1449890136719,294.1499938964844,273.9947814941406,271.3606262207031,277.24664306640625,274.0220947265625,290.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665094014257,1.3641259677399376e-08,0.001066495780833,-0.0347758829593658,0.0,0.0,0.0,-0.0115753710269927,60.0,-12.24853229522705,-0.0,-7.7551170818424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282287597656,0.0,0.0,0.0001000933625618,292.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.000105402788904,291.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.74127197265625,0.0,0.0,7.785043271724135e-05,291.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.64959716796875,0.0,0.0,0.0001054032327374,292.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8714294433594,0.0,0.0,0.0004999854718334,291.1449890136719,294.1499938964844,273.9947814941406,271.3606262207031,277.24664306640625,274.0220947265625,290.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665094014257,1.3641259677399376e-08,0.001066495780833,-0.0347758829593658,0.0,0.0,0.0,-0.0115753710269927,60.0,-12.24853229522705,-0.0,-7.7551170818424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.01513671875,0.0,0.0,9.99782860162668e-05,292.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0001052816151059,291.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7300720214844,0.0,0.0,7.776093116262928e-05,291.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6390075683594,0.0,0.0,0.0001052820516633,292.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.859375,0.0,0.0,0.0004994106711819,291.1441345214844,294.1499938964844,273.98602294921875,271.3591613769531,277.2158203125,274.0138244628906,290.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652830824255,1.3497854389754592e-08,0.0010652695782482,-0.0344007574021816,0.0,0.0,0.0,-0.0115042794495821,60.0,-12.23740291595459,-0.0,-7.737292406773123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.00213623046875,0.0,0.0,9.986525401473044e-05,292.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0001051625877153,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7189636230469,0.0,0.0,7.76730157667771e-05,291.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6285095214844,0.0,0.0,0.0001051630169968,292.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.847412109375,0.0,0.0,0.0004988460568711,291.1432800292969,294.1499938964844,273.9772033691406,271.3576965332031,277.1852722167969,274.0054931640625,290.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640785330906,1.3356993733282252e-08,0.0010640651453286,-0.0340322740375995,0.0,0.0,0.0,-0.0114344479516148,60.0,-12.226517677307127,-0.0,-7.719804528960594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97637939453125,0.0,0.0,9.964620403479783e-05,292.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.000104931925307,291.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6969299316406,0.0,0.0,7.750264194328338e-05,291.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.607666015625,0.0,0.0,0.0001049323473125,292.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236999511719,0.0,0.0,0.0004977518692612,291.1415405273437,294.1499938964844,273.9593811035156,271.3548889160156,277.1247863769531,273.9887084960937,290.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617441730573,1.3084018313236356e-08,0.001061731018126,-0.0333181470632553,0.0,0.0,0.0,-0.0112991230562329,60.0,-12.205480575561523,-0.0,-7.685970615511908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97637939453125,0.0,0.0,9.964620403479783e-05,292.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.000104931925307,291.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6969299316406,0.0,0.0,7.750264194328338e-05,291.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.607666015625,0.0,0.0,0.0001049323473125,292.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236999511719,0.0,0.0,0.0004977518692612,291.1415405273437,294.1499938964844,273.9593811035156,271.3548889160156,277.1247863769531,273.9887084960937,290.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617441730573,1.3084018313236356e-08,0.001061731018126,-0.0333181470632553,0.0,0.0,0.0,-0.0112991230562329,60.0,-12.205480575561523,-0.0,-7.685970615511908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.950927734375,0.0,0.0,9.944105113390832e-05,292.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0001047158875735,291.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6751708984375,0.0,0.0,7.734307291684672e-05,291.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5870666503906,0.0,0.0,0.000104716309579,292.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8002624511719,0.0,0.0,0.0004967270651832,291.13970947265625,294.1499938964844,273.9413452148437,271.3521423339844,277.065185546875,273.9716796875,290.7427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595577768981,1.2828352602411996e-08,0.0010595448547974,-0.0326492600142955,0.0,0.0,0.0,-0.0111723793670535,60.0,-12.185967445373535,-0.0,-7.654349332142375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.950927734375,0.0,0.0,9.944105113390832e-05,292.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0001047158875735,291.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6751708984375,0.0,0.0,7.734307291684672e-05,291.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5870666503906,0.0,0.0,0.000104716309579,292.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8002624511719,0.0,0.0,0.0004967270651832,291.13970947265625,294.1499938964844,273.9413452148437,271.3521423339844,277.065185546875,273.9716796875,290.7427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595577768981,1.2828352602411996e-08,0.0010595448547974,-0.0326492600142955,0.0,0.0,0.0,-0.0111723793670535,60.0,-12.185967445373535,-0.0,-7.654349332142375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9258117675781,0.0,0.0,9.925296035362408e-05,292.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0001045178214553,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6536865234375,0.0,0.0,7.719678251305595e-05,291.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5667419433594,0.0,0.0,0.0001045182361849,292.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.777099609375,0.0,0.0,0.0004957875353284,291.1378479003906,294.1499938964844,273.923095703125,271.3494873046875,277.0065002441406,273.9544372558594,290.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575532214716,1.2593954323847356e-08,0.0010575406486168,-0.0320359766483306,0.0,0.0,0.0,-0.0110561782494187,60.0,-12.16849422454834,-0.0,-7.625416031942225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9258117675781,0.0,0.0,9.925296035362408e-05,292.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0001045178214553,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6536865234375,0.0,0.0,7.719678251305595e-05,291.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5667419433594,0.0,0.0,0.0001045182361849,292.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.777099609375,0.0,0.0,0.0004957875353284,291.1378479003906,294.1499938964844,273.923095703125,271.3494873046875,277.0065002441406,273.9544372558594,290.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575532214716,1.2593954323847356e-08,0.0010575406486168,-0.0320359766483306,0.0,0.0,0.0,-0.0110561782494187,60.0,-12.16849422454834,-0.0,-7.625416031942225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9009704589844,0.0,0.0,9.908453648677096e-05,292.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,0.0001043404699885,291.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6324157714844,0.0,0.0,7.706578617217019e-05,291.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.546630859375,0.0,0.0,0.0001043408774421,292.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7542419433594,0.0,0.0,0.0004949462600052,291.1359558105469,294.1499938964844,273.9046325683594,271.34686279296875,276.9486389160156,273.9369812011719,290.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557582136243,1.2384062664239082e-08,0.0010557458736002,-0.0314867831766605,0.0,0.0,0.0,-0.0109521253034472,60.0,-12.15340805053711,-0.0,-7.599553697446026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9009704589844,0.0,0.0,9.908453648677096e-05,292.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,0.0001043404699885,291.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6324157714844,0.0,0.0,7.706578617217019e-05,291.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.546630859375,0.0,0.0,0.0001043408774421,292.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7542419433594,0.0,0.0,0.0004949462600052,291.1359558105469,294.1499938964844,273.9046325683594,271.34686279296875,276.9486389160156,273.9369812011719,290.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557582136243,1.2384062664239082e-08,0.0010557458736002,-0.0314867831766605,0.0,0.0,0.0,-0.0109521253034472,60.0,-12.15340805053711,-0.0,-7.599553697446026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8887023925781,0.0,0.0,9.900834993459284e-05,292.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.0001042602452798,291.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6219177246094,0.0,0.0,7.700653077336028e-05,291.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53668212890625,0.0,0.0,0.0001042606527335,292.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.742919921875,0.0,0.0,0.0004945656983181,291.1349792480469,294.1499938964844,273.89532470703125,271.3455505371094,276.9200439453125,273.9281311035156,290.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549463331699,1.2289120832065237e-08,0.0010549339931458,-0.0312383510172367,0.0,0.0,0.0,-0.0109050590544939,60.0,-12.146899223327637,-0.0,-7.587869532699187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8764953613281,0.0,0.0,9.893793321680278e-05,292.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.0001041860959958,291.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6114501953125,0.0,0.0,7.695175736444071e-05,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5267639160156,0.0,0.0,0.0001041864961734,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7316589355469,0.0,0.0,0.0004942139494232,291.13397216796875,294.1499938964844,273.8859558105469,271.34423828125,276.89166259765625,273.91925048828125,290.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541958035901,1.2201360810593089e-08,0.0010541835799813,-0.0310087092220783,0.0,0.0,0.0,-0.0108615523204207,60.0,-12.14109706878662,-0.0,-7.577077809628463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.852294921875,0.0,0.0,9.881392179522663e-05,292.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.0001040555071085,291.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5906982421875,0.0,0.0,7.68553072703071e-05,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.50714111328125,0.0,0.0,0.0001040559072862,292.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7093505859375,0.0,0.0,0.0004935945617035,291.1319580078125,294.1499938964844,273.8670654296875,271.34161376953125,276.8354797363281,273.9012756347656,290.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052874024026,1.2046808883781068e-08,0.0010528620332479,-0.0306042786687612,0.0,0.0,0.0,-0.0107849342748522,60.0,-12.131509780883787,-0.0,-7.558090686643484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.852294921875,0.0,0.0,9.881392179522663e-05,292.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.0001040555071085,291.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5906982421875,0.0,0.0,7.68553072703071e-05,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.50714111328125,0.0,0.0,0.0001040559072862,292.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7093505859375,0.0,0.0,0.0004935945617035,291.1319580078125,294.1499938964844,273.8670654296875,271.34161376953125,276.8354797363281,273.9012756347656,290.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052874024026,1.2046808883781068e-08,0.0010528620332479,-0.0306042786687612,0.0,0.0,0.0,-0.0107849342748522,60.0,-12.131509780883787,-0.0,-7.558090686643484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8283386230469,0.0,0.0,9.871405927697197e-05,292.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.0001039503549691,291.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5701904296875,0.0,0.0,7.677763642277569e-05,291.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4877319335937,0.0,0.0,0.0001039507478708,292.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6872863769531,0.0,0.0,0.0004930957220494,291.1298828125,294.1499938964844,273.8479919433594,271.3389587402344,276.7800598144531,273.883056640625,290.6981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518096387386,1.192234666547165e-08,0.0010517976479604,-0.0302785765379667,0.0,0.0,0.0,-0.0107232332229614,60.0,-12.124921798706056,-0.0,-7.542816859995582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8283386230469,0.0,0.0,9.871405927697197e-05,292.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.0001039503549691,291.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5701904296875,0.0,0.0,7.677763642277569e-05,291.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4877319335937,0.0,0.0,0.0001039507478708,292.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6872863769531,0.0,0.0,0.0004930957220494,291.1298828125,294.1499938964844,273.8479919433594,271.3389587402344,276.7800598144531,273.883056640625,290.6981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518096387386,1.192234666547165e-08,0.0010517976479604,-0.0302785765379667,0.0,0.0,0.0,-0.0107232332229614,60.0,-12.124921798706056,-0.0,-7.542816859995582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8046875,0.0,0.0,9.863884770311417e-05,292.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0001038711561704,291.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5498962402344,0.0,0.0,7.671913772355765e-05,291.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.468505859375,0.0,0.0,0.0001038715417962,292.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6654663085937,0.0,0.0,0.0004927200498059,291.1277770996094,294.1499938964844,273.8287353515625,271.3362731933594,276.725341796875,273.8645935058594,290.6893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510078864172,1.1828597656915464e-08,0.0010509960120543,-0.0300332400947809,0.0,0.0,0.0,-0.0106767574325203,60.0,-12.1214599609375,-0.0,-7.531323120701927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8046875,0.0,0.0,9.863884770311417e-05,292.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0001038711561704,291.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5498962402344,0.0,0.0,7.671913772355765e-05,291.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.468505859375,0.0,0.0,0.0001038715417962,292.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6654663085937,0.0,0.0,0.0004927200498059,291.1277770996094,294.1499938964844,273.8287353515625,271.3362731933594,276.725341796875,273.8645935058594,290.6893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510078864172,1.1828597656915464e-08,0.0010509960120543,-0.0300332400947809,0.0,0.0,0.0,-0.0106767574325203,60.0,-12.1214599609375,-0.0,-7.531323120701927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7812805175781,0.0,0.0,9.858886187430473e-05,292.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,0.000103818529169,291.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5298156738281,0.0,0.0,7.668026228202507e-05,291.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494934082031,0.0,0.0,0.0001038189075188,292.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.64385986328125,0.0,0.0,0.0004924703971482,291.1256103515625,294.1499938964844,273.8092956542969,271.33349609375,276.6713256835937,273.84588623046875,290.680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504749370738,1.176628572352456e-08,0.0010504631791263,-0.029870169237256,0.0,0.0,0.0,-0.0106458663940429,60.0,-12.12118434906006,-0.0,-7.523688339006186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7812805175781,0.0,0.0,9.858886187430473e-05,292.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,0.000103818529169,291.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5298156738281,0.0,0.0,7.668026228202507e-05,291.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494934082031,0.0,0.0,0.0001038189075188,292.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.64385986328125,0.0,0.0,0.0004924703971482,291.1256103515625,294.1499938964844,273.8092956542969,271.33349609375,276.6713256835937,273.84588623046875,290.680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504749370738,1.176628572352456e-08,0.0010504631791263,-0.029870169237256,0.0,0.0,0.0,-0.0106458663940429,60.0,-12.12118434906006,-0.0,-7.523688339006186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7696838378906,0.0,0.0,9.857375698629768e-05,292.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0001038026166497,291.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5198669433594,0.0,0.0,7.666851161047816e-05,291.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4400329589844,0.0,0.0,0.0001038029949995,292.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6331787109375,0.0,0.0,0.000492394901812,291.1244812011719,294.1499938964844,273.7995300292969,271.3320617675781,276.6445617675781,273.8363952636719,290.6759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503137018531,1.1747441241993783e-08,0.0010503019439056,-0.0298208519816398,0.0,0.0,0.0,-0.010636524297297,60.0,-12.122321128845217,-0.0,-7.5213797856577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.75811767578125,0.0,0.0,9.85649530775845e-05,292.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0001037933470797,291.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.50994873046875,0.0,0.0,7.666166493436322e-05,291.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306640625,0.0,0.0,0.0001037937254295,292.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6224975585937,0.0,0.0,0.000492350955028,291.12335205078125,294.1499938964844,273.7897033691406,271.33062744140625,276.61798095703125,273.8268737792969,290.67156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502196382731,1.1736454474942093e-08,0.0010502078803256,-0.0297921020537614,0.0,0.0,0.0,-0.010631076991558,60.0,-12.124263763427734,-0.0,-7.520034728258906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7351989746094,0.0,0.0,9.856724500423296e-05,292.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0001037957699736,291.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4902648925781,0.0,0.0,7.666344754397869e-05,291.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4119873046875,0.0,0.0,0.0001037961410474,292.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6013488769531,0.0,0.0,0.0004923624219372,291.1210632324219,294.1499938964844,273.7699279785156,271.3276062011719,276.56524658203125,273.8076171875,290.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502437362447,1.17392771059599e-08,0.0010502319782972,-0.0297994874417781,0.0,0.0,0.0,-0.0106324758380651,60.0,-12.130533218383787,-0.0,-7.520380052028487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7351989746094,0.0,0.0,9.856724500423296e-05,292.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0001037957699736,291.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4902648925781,0.0,0.0,7.666344754397869e-05,291.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4119873046875,0.0,0.0,0.0001037961410474,292.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6013488769531,0.0,0.0,0.0004923624219372,291.1210632324219,294.1499938964844,273.7699279785156,271.3276062011719,276.56524658203125,273.8076171875,290.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502437362447,1.17392771059599e-08,0.0010502319782972,-0.0297994874417781,0.0,0.0,0.0,-0.0106324758380651,60.0,-12.130533218383787,-0.0,-7.520380052028487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
