time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766740,291.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7125244140625,0.0,0.0,9.859794954536484e-05,292.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.0001038281043292,291.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47076416015625,0.0,0.0,7.668732723686844e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3935241699219,0.0,0.0,0.0001038284754031,292.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5804138183594,0.0,0.0,0.0004925158573314,291.1187438964844,294.1499938964844,273.75,271.324462890625,276.51318359375,273.7880859375,290.6539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505705140531,1.1777501640608534e-08,0.0010505587561056,-0.0298995226621627,0.0,0.0,0.0,-0.0106514254584908,60.0,-12.14047908782959,-0.0,-7.525061818114409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7125244140625,0.0,0.0,9.859794954536484e-05,292.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.0001038281043292,291.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47076416015625,0.0,0.0,7.668732723686844e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3935241699219,0.0,0.0,0.0001038284754031,292.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5804138183594,0.0,0.0,0.0004925158573314,291.1187438964844,294.1499938964844,273.75,271.324462890625,276.51318359375,273.7880859375,290.6539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505705140531,1.1777501640608534e-08,0.0010505587561056,-0.0298995226621627,0.0,0.0,0.0,-0.0106514254584908,60.0,-12.14047908782959,-0.0,-7.525061818114409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6900329589844,0.0,0.0,9.865336323855443e-05,292.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,0.0001038864575093,291.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4514465332031,0.0,0.0,7.673042273381725e-05,291.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3752136230469,0.0,0.0,0.0001038868213072,292.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5596618652344,0.0,0.0,0.000492792634759,291.1163330078125,294.1499938964844,273.7300109863281,271.3215026855469,276.46160888671875,273.768310546875,290.6450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511606233194,1.1846505998391876e-08,0.0010511487489566,-0.0300801061093807,0.0,0.0,0.0,-0.0106856329366564,60.0,-12.153491973876951,-0.0,-7.53351798721269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6900329589844,0.0,0.0,9.865336323855443e-05,292.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,0.0001038864575093,291.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4514465332031,0.0,0.0,7.673042273381725e-05,291.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3752136230469,0.0,0.0,0.0001038868213072,292.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5596618652344,0.0,0.0,0.000492792634759,291.1163330078125,294.1499938964844,273.7300109863281,271.3215026855469,276.46160888671875,273.768310546875,290.6450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511606233194,1.1846505998391876e-08,0.0010511487489566,-0.0300801061093807,0.0,0.0,0.0,-0.0106856329366564,60.0,-12.153491973876951,-0.0,-7.53351798721269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6677551269531,0.0,0.0,9.873144881566986e-05,292.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,0.0001039686976582,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4322814941406,0.0,0.0,7.679116242798045e-05,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3570556640625,0.0,0.0,0.0001039690541801,292.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5390930175781,0.0,0.0,0.0004931827425025,291.1138916015625,294.1499938964844,273.7099914550781,271.3190002441406,276.4106140136719,273.7483215332031,290.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519922943785,1.1943773081668496e-08,0.0010519803036004,-0.030334647744894,0.0,0.0,0.0,-0.0107338521629571,60.0,-12.169662475585938,-0.0,-7.545445157575159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6677551269531,0.0,0.0,9.873144881566986e-05,292.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,0.0001039686976582,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4322814941406,0.0,0.0,7.679116242798045e-05,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3570556640625,0.0,0.0,0.0001039690541801,292.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5390930175781,0.0,0.0,0.0004931827425025,291.1138916015625,294.1499938964844,273.7099914550781,271.3190002441406,276.4106140136719,273.7483215332031,290.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519922943785,1.1943773081668496e-08,0.0010519803036004,-0.030334647744894,0.0,0.0,0.0,-0.0107338521629571,60.0,-12.169662475585938,-0.0,-7.545445157575159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6567077636719,0.0,0.0,9.877880802378058e-05,292.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0001040185670717,291.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4227600097656,0.0,0.0,7.682799332542345e-05,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3480224609375,0.0,0.0,0.0001040189235936,292.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.52886962890625,0.0,0.0,0.0004934192984364,291.1126403808594,294.1499938964844,273.70001220703125,271.3179016113281,276.38531494140625,273.73828125,290.6318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052496721968,1.2002763227769721e-08,0.0010524847311899,-0.0304890200495719,0.0,0.0,0.0,-0.0107630956918001,60.0,-12.17883586883545,-0.0,-7.552683456424347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.64569091796875,0.0,0.0,9.883123129839078e-05,292.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.0001040737697621,291.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4132995605469,0.0,0.0,7.686876051593572e-05,291.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.33905029296875,0.0,0.0,0.0001040741190081,292.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5187072753906,0.0,0.0,0.0004936811747029,291.1113586425781,294.1499938964844,273.69000244140625,271.3169250488281,276.3601379394531,273.7281799316406,290.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530550498515,1.2068058552472394e-08,0.001053042942658,-0.0306598879396915,0.0,0.0,0.0,-0.0107954647392034,60.0,-12.188660621643066,-0.0,-7.560699799569194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.632568359375,0.0,0.0,9.890109504340217e-05,292.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,0.0001041473442455,291.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4019775390625,0.0,0.0,7.692310464335606e-05,291.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.32830810546875,0.0,0.0,0.0001041476934915,292.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5065612792969,0.0,0.0,0.0004940301296301,291.1098327636719,294.1499938964844,273.6780090332031,271.3158569335937,276.33013916015625,273.7160339355469,290.62213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537991765886,1.215508760310513e-08,0.0010537870693951,-0.0308876242488622,0.0,0.0,0.0,-0.0108386082574725,60.0,-12.201297760009766,-0.0,-7.571390625571439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6238098144531,0.0,0.0,9.895161929307504e-05,292.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.0001042005533236,291.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3944702148437,0.0,0.0,7.696240209043026e-05,291.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3211669921875,0.0,0.0,0.0001042009025695,292.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4984741210937,0.0,0.0,0.0004942825762555,291.1087951660156,294.1499938964844,273.6700134277344,271.3152160644531,276.3101806640625,273.7079162597656,290.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543374810367,1.2218032807709278e-08,0.0010543252574279,-0.0310523360967636,0.0,0.0,0.0,-0.0108698131516575,60.0,-12.210180282592772,-0.0,-7.579127014878395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60211181640625,0.0,0.0,9.90928747341968e-05,292.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.0001043492957251,291.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3757629394531,0.0,0.0,7.707226177444682e-05,291.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3034362792969,0.0,0.0,0.000104349644971,292.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784240722656,0.0,0.0,0.000494988169521,291.1061706542969,294.1499938964844,273.6499938964844,271.3138732910156,276.2607116699219,273.6875305175781,290.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558422654867,1.2393995163506588e-08,0.0010558298090472,-0.0315127745270729,0.0,0.0,0.0,-0.0109570445492863,60.0,-12.234329223632812,-0.0,-7.60077654149427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60211181640625,0.0,0.0,9.90928747341968e-05,292.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.0001043492957251,291.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3757629394531,0.0,0.0,7.707226177444682e-05,291.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3034362792969,0.0,0.0,0.000104349644971,292.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784240722656,0.0,0.0,0.000494988169521,291.1061706542969,294.1499938964844,273.6499938964844,271.3138732910156,276.2607116699219,273.6875305175781,290.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558422654867,1.2393995163506588e-08,0.0010558298090472,-0.0315127745270729,0.0,0.0,0.0,-0.0109570445492863,60.0,-12.234329223632812,-0.0,-7.60077654149427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5805969238281,0.0,0.0,9.925457561621442e-05,292.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.000104519589513,291.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3572082519531,0.0,0.0,7.719803397776559e-05,291.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2858581542969,0.0,0.0,0.000104519931483,292.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4585266113281,0.0,0.0,0.0004957959172315,291.1034851074219,294.1499938964844,273.6300048828125,271.31280517578125,276.21173095703125,273.66705322265625,290.6010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575648630037,1.2595447351770872e-08,0.001057552290149,-0.0320398844778537,0.0,0.0,0.0,-0.0110569121316075,60.0,-12.261069297790527,-0.0,-7.625600062510784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5805969238281,0.0,0.0,9.925457561621442e-05,292.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.000104519589513,291.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3572082519531,0.0,0.0,7.719803397776559e-05,291.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2858581542969,0.0,0.0,0.000104519931483,292.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4585266113281,0.0,0.0,0.0004957959172315,291.1034851074219,294.1499938964844,273.6300048828125,271.31280517578125,276.21173095703125,273.66705322265625,290.6010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575648630037,1.2595447351770872e-08,0.001057552290149,-0.0320398844778537,0.0,0.0,0.0,-0.0110569121316075,60.0,-12.261069297790527,-0.0,-7.625600062510784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.55926513671875,0.0,0.0,9.943664190359414e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0001047113109962,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388061523437,0.0,0.0,7.733963866485283e-05,291.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26837158203125,0.0,0.0,0.0001047116456902,292.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4388122558594,0.0,0.0,0.0004967054119333,291.1007080078125,294.1499938964844,273.6099853515625,271.3119812011719,276.1631774902344,273.646484375,290.5922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595044586807,1.2822263251166532e-08,0.0010594916529953,-0.0326333306729793,0.0,0.0,0.0,-0.0111693544313311,60.0,-12.290365219116213,-0.0,-7.65359757792794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.55926513671875,0.0,0.0,9.943664190359414e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0001047113109962,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388061523437,0.0,0.0,7.733963866485283e-05,291.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26837158203125,0.0,0.0,0.0001047116456902,292.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4388122558594,0.0,0.0,0.0004967054119333,291.1007080078125,294.1499938964844,273.6099853515625,271.3119812011719,276.1631774902344,273.646484375,290.5922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595044586807,1.2822263251166532e-08,0.0010594916529953,-0.0326333306729793,0.0,0.0,0.0,-0.0111693544313311,60.0,-12.290365219116213,-0.0,-7.65359757792794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.54864501953125,0.0,0.0,9.953550761565566e-05,292.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.0001048154299496,291.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.32965087890625,0.0,0.0,7.741653826087713e-05,291.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2596740722656,0.0,0.0,0.0001048157646437,292.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4289855957031,0.0,0.0,0.0004971992457285,291.0993347167969,294.1499938964844,273.6000061035156,271.3116455078125,276.1390991210937,273.6361694335937,290.5878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605577845126,1.2945434946232126e-08,0.0010605447459965,-0.0329555869102478,0.0,0.0,0.0,-0.0112304156646132,60.0,-12.30601406097412,-0.0,-7.668822377127071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5380859375,0.0,0.0,9.963921183953062e-05,292.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,0.0001049246275215,291.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3205261230469,0.0,0.0,7.749719225103036e-05,291.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.25103759765625,0.0,0.0,0.0001049249622155,292.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4192199707031,0.0,0.0,0.0004977172939106,291.097900390625,294.1499938964844,273.5899963378906,271.3113708496094,276.1151123046875,273.6258544921875,290.5834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616624495014,1.3074630267340126e-08,0.0010616494109854,-0.0332935899496078,0.0,0.0,0.0,-0.0112944617867469,60.0,-12.32228183746338,-0.0,-7.684808167596202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5170593261719,0.0,0.0,9.986181248677894e-05,292.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0001051590443239,291.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3023681640625,0.0,0.0,7.767033093841746e-05,291.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2337951660156,0.0,0.0,0.000105159379018,292.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3997497558594,0.0,0.0,0.0004988292348571,291.09503173828125,294.1499938964844,273.57000732421875,271.3109130859375,276.06744384765625,273.60516357421875,290.5746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640340624377,1.3351959537999392e-08,0.0010640206746757,-0.0340191088616848,0.0,0.0,0.0,-0.0114319454878568,60.0,-12.356643676757812,-0.0,-7.719179961895861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5170593261719,0.0,0.0,9.986181248677894e-05,292.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0001051590443239,291.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3023681640625,0.0,0.0,7.767033093841746e-05,291.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2337951660156,0.0,0.0,0.000105159379018,292.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3997497558594,0.0,0.0,0.0004988292348571,291.09503173828125,294.1499938964844,273.57000732421875,271.3109130859375,276.06744384765625,273.60516357421875,290.5746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640340624377,1.3351959537999392e-08,0.0010640206746757,-0.0340191088616848,0.0,0.0,0.0,-0.0114319454878568,60.0,-12.356643676757812,-0.0,-7.719179961895861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4961853027344,0.0,0.0,0.0001001050404738,292.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.0001054151725838,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2843322753906,0.0,0.0,7.785949856042862e-05,291.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2166748046875,0.0,0.0,0.0001054155000019,292.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.38043212890625,0.0,0.0,0.0005000442033633,291.09210205078125,294.1499938964844,273.54998779296875,271.3105773925781,276.0201721191406,273.5844116210937,290.5658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666252346709,1.3654979369448485e-08,0.0010666116140782,-0.0348117724061012,0.0,0.0,0.0,-0.0115821650251746,60.0,-12.393582344055176,-0.0,-7.75682309495096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4961853027344,0.0,0.0,0.0001001050404738,292.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.0001054151725838,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2843322753906,0.0,0.0,7.785949856042862e-05,291.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2166748046875,0.0,0.0,0.0001054155000019,292.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.38043212890625,0.0,0.0,0.0005000442033633,291.09210205078125,294.1499938964844,273.54998779296875,271.3105773925781,276.0201721191406,273.5844116210937,290.5658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666252346709,1.3654979369448485e-08,0.0010666116140782,-0.0348117724061012,0.0,0.0,0.0,-0.0115821650251746,60.0,-12.393582344055176,-0.0,-7.75682309495096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4754638671875,0.0,0.0,0.0001003687939373,292.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0001056929249898,291.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.26641845703125,0.0,0.0,7.806464418536052e-05,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1996459960937,0.0,0.0,0.0001056932451319,292.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612365722656,0.0,0.0,0.0005013617337681,291.089111328125,294.1499938964844,273.5299987792969,271.3103332519531,275.97332763671875,273.5636291503906,290.5570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694352677091,1.3983585844812296e-08,0.0010694212978705,-0.0356712974607944,0.0,0.0,0.0,-0.011745068244636,60.0,-12.433123588562012,-0.0,-7.797748224902534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4754638671875,0.0,0.0,0.0001003687939373,292.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0001056929249898,291.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.26641845703125,0.0,0.0,7.806464418536052e-05,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1996459960937,0.0,0.0,0.0001056932451319,292.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612365722656,0.0,0.0,0.0005013617337681,291.089111328125,294.1499938964844,273.5299987792969,271.3103332519531,275.97332763671875,273.5636291503906,290.5570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694352677091,1.3983585844812296e-08,0.0010694212978705,-0.0356712974607944,0.0,0.0,0.0,-0.011745068244636,60.0,-12.433123588562012,-0.0,-7.797748224902534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4548645019531,0.0,0.0,0.0001006531529128,292.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.0001059923743014,291.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2486267089844,0.0,0.0,7.828581874491647e-05,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1827392578125,0.0,0.0,0.0001059926944435,292.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3421630859375,0.0,0.0,0.0005027821753174,291.0860290527344,294.1499938964844,273.510009765625,271.31011962890625,275.92681884765625,273.5428161621094,290.5482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724648600444,1.4337870446468061e-08,0.0010724505409598,-0.0365978963673114,0.0,0.0,0.0,-0.0119207007810473,60.0,-12.475261688232422,-0.0,-7.841992299972844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4548645019531,0.0,0.0,0.0001006531529128,292.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.0001059923743014,291.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2486267089844,0.0,0.0,7.828581874491647e-05,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1827392578125,0.0,0.0,0.0001059926944435,292.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3421630859375,0.0,0.0,0.0005027821753174,291.0860290527344,294.1499938964844,273.510009765625,271.31011962890625,275.92681884765625,273.5428161621094,290.5482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724648600444,1.4337870446468061e-08,0.0010724505409598,-0.0365978963673114,0.0,0.0,0.0,-0.0119207007810473,60.0,-12.475261688232422,-0.0,-7.841992299972844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44464111328125,0.0,0.0,0.0001008032413665,292.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,0.0001061504226527,291.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.23974609375,0.0,0.0,7.840254693292081e-05,291.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17431640625,0.0,0.0,0.0001061507427948,292.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3326721191406,0.0,0.0,0.0005035318899899,291.08447265625,294.1499938964844,273.5,271.3099975585937,275.9037170410156,273.5323791503906,290.5438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740638244897,1.4524863978238043e-08,0.0010740492725744,-0.0370869264006614,0.0,0.0,0.0,-0.0120134009048342,60.0,-12.497349739074709,-0.0,-7.86539473551784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4344177246094,0.0,0.0,0.0001009583793347,292.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,0.000106313789729,291.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2309265136719,0.0,0.0,7.852321141399443e-05,291.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1658935546875,0.0,0.0,0.0001063141025952,292.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3232116699219,0.0,0.0,0.0005043068085797,291.0829162597656,294.1499938964844,273.489990234375,271.30987548828125,275.8807373046875,273.52197265625,290.5394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757165728136,1.4718144925041088e-08,0.0010757019044831,-0.0375923700630664,0.0,0.0,0.0,-0.0121092181652784,60.0,-12.52008819580078,-0.0,-7.88962069009358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4140930175781,0.0,0.0,0.0001012837456073,292.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,0.000106656421849,291.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2133178710937,0.0,0.0,7.877627649577335e-05,291.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.149169921875,0.0,0.0,0.0001066567347152,292.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.30438232421875,0.0,0.0,0.0005059321410953,291.0797119140625,294.1499938964844,273.4700012207031,271.3096008300781,275.8349609375,273.5010986328125,290.5306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079183188267,1.5123530872074298e-08,0.0010791680542752,-0.0386523902416229,0.0,0.0,0.0,-0.0123101836070418,60.0,-12.56737995147705,-0.0,-7.940552393392863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4140930175781,0.0,0.0,0.0001012837456073,292.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,0.000106656421849,291.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2133178710937,0.0,0.0,7.877627649577335e-05,291.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.149169921875,0.0,0.0,0.0001066567347152,292.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.30438232421875,0.0,0.0,0.0005059321410953,291.0797119140625,294.1499938964844,273.4700012207031,271.3096008300781,275.8349609375,273.5010986328125,290.5306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079183188267,1.5123530872074298e-08,0.0010791680542752,-0.0386523902416229,0.0,0.0,0.0,-0.0123101836070418,60.0,-12.56737995147705,-0.0,-7.940552393392863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3938903808594,0.0,0.0,0.0001016297828755,292.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,0.0001070208090823,291.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.19580078125,0.0,0.0,7.904541416792199e-05,291.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1325378417969,0.0,0.0,0.0001070211219484,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28564453125,0.0,0.0,0.0005076606757938,291.0764465332031,294.1499938964844,273.45001220703125,271.3092346191406,275.78955078125,273.4801940917969,290.5218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828698286786,1.5554658006067257e-08,0.0010828542290255,-0.0397795848548412,0.0,0.0,0.0,-0.0125239100307226,60.0,-12.61730670928955,-0.0,-7.994898254537476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3938903808594,0.0,0.0,0.0001016297828755,292.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,0.0001070208090823,291.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.19580078125,0.0,0.0,7.904541416792199e-05,291.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1325378417969,0.0,0.0,0.0001070211219484,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28564453125,0.0,0.0,0.0005076606757938,291.0764465332031,294.1499938964844,273.45001220703125,271.3092346191406,275.78955078125,273.4801940917969,290.5218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828698286786,1.5554658006067257e-08,0.0010828542290255,-0.0397795848548412,0.0,0.0,0.0,-0.0125239100307226,60.0,-12.61730670928955,-0.0,-7.994898254537476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3738098144531,0.0,0.0,0.0001019959308905,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,0.0001074063911801,291.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17840576171875,0.0,0.0,7.933019514894113e-05,291.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.115966796875,0.0,0.0,0.0001074066967703,292.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2670288085937,0.0,0.0,0.0005094896769151,291.0731201171875,294.1499938964844,273.42999267578125,271.3087158203125,275.74444580078125,273.4593200683594,290.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867707896977,1.601085664049151e-08,0.0010867548407986,-0.0409721620380878,0.0,0.0,0.0,-0.0127500658854842,60.0,-12.669827461242676,-0.0,-8.052605693364968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3738098144531,0.0,0.0,0.0001019959308905,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,0.0001074063911801,291.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17840576171875,0.0,0.0,7.933019514894113e-05,291.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.115966796875,0.0,0.0,0.0001074066967703,292.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2670288085937,0.0,0.0,0.0005094896769151,291.0731201171875,294.1499938964844,273.42999267578125,271.3087158203125,275.74444580078125,273.4593200683594,290.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867707896977,1.601085664049151e-08,0.0010867548407986,-0.0409721620380878,0.0,0.0,0.0,-0.0127500658854842,60.0,-12.669827461242676,-0.0,-8.052605693364968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3538513183594,0.0,0.0,0.0001023816803353,292.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0001078126006177,291.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1610717773437,0.0,0.0,7.963021926116198e-05,291.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0994873046875,0.0,0.0,0.0001078129062079,292.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2485046386719,0.0,0.0,0.0005114165833219,291.0697326660156,294.1499938964844,273.4100036621094,271.3080444335937,275.6996765136719,273.4384155273437,290.504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908807162195,1.6491474852387e-08,0.0010908641852438,-0.0422283932566642,0.0,0.0,0.0,-0.0129883270710706,60.0,-12.724878311157228,-0.0,-8.113627103512044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3538513183594,0.0,0.0,0.0001023816803353,292.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0001078126006177,291.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1610717773437,0.0,0.0,7.963021926116198e-05,291.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0994873046875,0.0,0.0,0.0001078129062079,292.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2485046386719,0.0,0.0,0.0005114165833219,291.0697326660156,294.1499938964844,273.4100036621094,271.3080444335937,275.6996765136719,273.4384155273437,290.504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908807162195,1.6491474852387e-08,0.0010908641852438,-0.0422283932566642,0.0,0.0,0.0,-0.0129883270710706,60.0,-12.724878311157228,-0.0,-8.113627103512044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3439025878906,0.0,0.0,0.0001025818346533,292.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,0.0001080233778338,291.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1524353027344,0.0,0.0,7.978589565027505e-05,291.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0912475585937,0.0,0.0,0.0001080236761481,292.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2392578125,0.0,0.0,0.0005124164163134,291.0679931640625,294.1499938964844,273.3999938964844,271.3076171875,275.6773986816406,273.427978515625,290.4997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930132120847,1.674086114178408e-08,0.0010929964482784,-0.0428801551461219,0.0,0.0,0.0,-0.0131119573488831,60.0,-12.75337028503418,-0.0,-8.14538054783043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.333984375,0.0,0.0,0.0001027864200295,292.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,0.0001082388189388,291.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1438293457031,0.0,0.0,7.994502084329724e-05,291.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.08306884765625,0.0,0.0,0.0001082391172531,292.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2300720214844,0.0,0.0,0.0005134383682161,291.0662536621094,294.1499938964844,273.3900146484375,271.30712890625,275.6552124023437,273.41754150390625,290.49530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010951928561553,1.6995768348238016e-08,0.0010951758595183,-0.0435462929308414,0.0,0.0,0.0,-0.0132383247837424,60.0,-12.782453536987305,-0.0,-8.177900667760697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.314208984375,0.0,0.0,0.0001032084983307,292.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,0.0001086832853616,291.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12664794921875,0.0,0.0,8.027330477489159e-05,291.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06671142578125,0.0,0.0,0.0001086835836758,292.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21173095703125,0.0,0.0,0.0005155467079021,291.0627136230469,294.1499938964844,273.3699951171875,271.30596923828125,275.6110534667969,273.3966369628906,290.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996898636221,1.752165879054246e-08,0.0010996722849085,-0.0449203960597515,0.0,0.0,0.0,-0.0134990289807319,60.0,-12.842267990112305,-0.0,-8.245197591350006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
