time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769080,291.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.314208984375,0.0,0.0,0.0001032084983307,292.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,0.0001086832853616,291.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12664794921875,0.0,0.0,8.027330477489159e-05,291.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06671142578125,0.0,0.0,0.0001086835836758,292.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21173095703125,0.0,0.0,0.0005155467079021,291.0627136230469,294.1499938964844,273.3699951171875,271.30596923828125,275.6110534667969,273.3966369628906,290.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996898636221,1.752165879054246e-08,0.0010996722849085,-0.0449203960597515,0.0,0.0,0.0,-0.0134990289807319,60.0,-12.842267990112305,-0.0,-8.245197591350006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2945556640625,0.0,0.0,0.0001036469475366,292.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.0001091450030799,291.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.10955810546875,0.0,0.0,8.061432163231075e-05,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0504455566406,0.0,0.0,0.0001091452941182,292.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1934814453125,0.0,0.0,0.0005177368875592,291.0591125488281,294.1499938964844,273.3500061035156,271.3045349121094,275.5671691894531,273.37579345703125,290.4775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043612612411,1.806795602021793e-08,0.0011043432168662,-0.0463475547730922,0.0,0.0,0.0,-0.0137698501348495,60.0,-12.9042387008667,-0.0,-8.315397082014898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2945556640625,0.0,0.0,0.0001036469475366,292.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.0001091450030799,291.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.10955810546875,0.0,0.0,8.061432163231075e-05,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0504455566406,0.0,0.0,0.0001091452941182,292.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1934814453125,0.0,0.0,0.0005177368875592,291.0591125488281,294.1499938964844,273.3500061035156,271.3045349121094,275.5671691894531,273.37579345703125,290.4775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043612612411,1.806795602021793e-08,0.0011043432168662,-0.0463475547730922,0.0,0.0,0.0,-0.0137698501348495,60.0,-12.9042387008667,-0.0,-8.315397082014898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2749938964844,0.0,0.0,0.0001040996503434,292.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,0.0001096217238227,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.092529296875,0.0,0.0,8.096641977317631e-05,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03424072265625,0.0,0.0,0.000109622014861,292.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17529296875,0.0,0.0,0.0005199982551857,291.055419921875,294.1499938964844,273.3299865722656,271.302734375,275.5235595703125,273.3549499511719,290.4686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091844644397,1.863201681828741e-08,0.0011091658379882,-0.0478208288550376,0.0,0.0,0.0,-0.0140494769439101,60.0,-12.96821117401123,-0.0,-8.388190764208049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2749938964844,0.0,0.0,0.0001040996503434,292.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,0.0001096217238227,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.092529296875,0.0,0.0,8.096641977317631e-05,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03424072265625,0.0,0.0,0.000109622014861,292.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17529296875,0.0,0.0,0.0005199982551857,291.055419921875,294.1499938964844,273.3299865722656,271.302734375,275.5235595703125,273.3549499511719,290.4686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091844644397,1.863201681828741e-08,0.0011091658379882,-0.0478208288550376,0.0,0.0,0.0,-0.0140494769439101,60.0,-12.96821117401123,-0.0,-8.388190764208049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2555236816406,0.0,0.0,0.0001045641329255,292.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,0.0001101108427974,291.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0755920410156,0.0,0.0,8.132768562063575e-05,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180969238281,0.0,0.0,0.0001101111265597,292.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571960449219,0.0,0.0,0.0005223184125497,291.0516662597656,294.1499938964844,273.3099975585937,271.3005676269531,275.480224609375,273.3341369628906,290.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141332797706,1.9210752100207173e-08,0.0011141140712425,-0.0493321120738983,0.0,0.0,0.0,-0.0143363773822784,60.0,-13.033888816833496,-0.0,-8.463207024078656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2555236816406,0.0,0.0,0.0001045641329255,292.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,0.0001101108427974,291.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0755920410156,0.0,0.0,8.132768562063575e-05,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180969238281,0.0,0.0,0.0001101111265597,292.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571960449219,0.0,0.0,0.0005223184125497,291.0516662597656,294.1499938964844,273.3099975585937,271.3005676269531,275.480224609375,273.3341369628906,290.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141332797706,1.9210752100207173e-08,0.0011141140712425,-0.0493321120738983,0.0,0.0,0.0,-0.0143363773822784,60.0,-13.033888816833496,-0.0,-8.463207024078656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2458190917969,0.0,0.0,0.0001047999321599,292.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,0.0001103591566788,291.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.067138671875,0.0,0.0,8.151108340825886e-05,291.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0100402832031,0.0,0.0,0.0001103594404412,292.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.148193359375,0.0,0.0,0.000523496302776,291.0497741699219,294.1499938964844,273.29998779296875,271.2993469238281,275.4586486816406,273.32373046875,290.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011166456388309,1.950456329780081e-08,0.0011166260810568,-0.0500992313027381,0.0,0.0,0.0,-0.0144820306450128,60.0,-13.067282676696776,-0.0,-8.5014193018651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.23614501953125,0.0,0.0,0.0001050374630722,292.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,0.0001106092822737,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0586853027344,0.0,0.0,8.169582724804059e-05,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.00201416015625,0.0,0.0,0.0001106095733121,292.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1391906738281,0.0,0.0,0.000524682807736,291.0478210449219,294.1499938964844,273.2900085449219,271.2980041503906,275.4371643066406,273.3133544921875,290.4507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191762750968,1.9800523887170133e-08,0.0011191564844921,-0.0508718714118003,0.0,0.0,0.0,-0.0146287493407726,60.0,-13.100976943969728,-0.0,-8.539998219703193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.21685791015625,0.0,0.0,0.0001055156462825,292.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,0.0001111128367483,291.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0418701171875,0.0,0.0,8.206774509744719e-05,291.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9859924316406,0.0,0.0,0.0001111131132347,292.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1212463378906,0.0,0.0,0.0005270714173093,291.0439147949219,294.1499938964844,273.2699890136719,271.2949523925781,275.3943786621094,273.2926025390625,290.4418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011242710752412,2.0396338840100725e-08,0.0011242507025599,-0.052427053451538,0.0,0.0,0.0,-0.0149241182953119,60.0,-13.16892433166504,-0.0,-8.617926994247682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.21685791015625,0.0,0.0,0.0001055156462825,292.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,0.0001111128367483,291.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0418701171875,0.0,0.0,8.206774509744719e-05,291.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9859924316406,0.0,0.0,0.0001111131132347,292.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1212463378906,0.0,0.0,0.0005270714173093,291.0439147949219,294.1499938964844,273.2699890136719,271.2949523925781,275.3943786621094,273.2926025390625,290.4418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011242710752412,2.0396338840100725e-08,0.0011242507025599,-0.052427053451538,0.0,0.0,0.0,-0.0149241182953119,60.0,-13.16892433166504,-0.0,-8.617926994247682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976623535156,0.0,0.0,0.0001059947753674,292.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,0.0001116173880291,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0251159667969,0.0,0.0,8.244040509453043e-05,291.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700012207031,0.0,0.0,0.0001116176717914,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1033935546875,0.0,0.0,0.0005294648581184,291.0399475097656,294.1499938964844,273.25,271.2914123535156,275.35186767578125,273.2719116210937,290.4328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011293760035187,2.099334928118424e-08,0.0011293550487607,-0.0539849773049354,0.0,0.0,0.0,-0.0152200786396861,60.0,-13.237339973449709,-0.0,-8.696366649019185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976623535156,0.0,0.0,0.0001059947753674,292.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,0.0001116173880291,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0251159667969,0.0,0.0,8.244040509453043e-05,291.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700012207031,0.0,0.0,0.0001116176717914,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1033935546875,0.0,0.0,0.0005294648581184,291.0399475097656,294.1499938964844,273.25,271.2914123535156,275.35186767578125,273.2719116210937,290.4328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011293760035187,2.099334928118424e-08,0.0011293550487607,-0.0539849773049354,0.0,0.0,0.0,-0.0152200786396861,60.0,-13.237339973449709,-0.0,-8.696366649019185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17852783203125,0.0,0.0,0.0001064697789843,292.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,0.0001121175882872,291.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084228515625,0.0,0.0,8.280985639430583e-05,291.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9540710449219,0.0,0.0,0.0001121178647736,292.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0855712890625,0.0,0.0,0.0005318375770002,291.035888671875,294.1499938964844,273.2300109863281,271.287353515625,275.3096008300781,273.2512512207031,290.4237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344369268044,2.1585211840147167e-08,0.0011344153899699,-0.0555290877819061,0.0,0.0,0.0,-0.0155134871602058,60.0,-13.305652618408203,-0.0,-8.774480875217706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17852783203125,0.0,0.0,0.0001064697789843,292.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,0.0001121175882872,291.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084228515625,0.0,0.0,8.280985639430583e-05,291.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9540710449219,0.0,0.0,0.0001121178647736,292.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0855712890625,0.0,0.0,0.0005318375770002,291.035888671875,294.1499938964844,273.2300109863281,271.287353515625,275.3096008300781,273.2512512207031,290.4237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344369268044,2.1585211840147167e-08,0.0011344153899699,-0.0555290877819061,0.0,0.0,0.0,-0.0155134871602058,60.0,-13.305652618408203,-0.0,-8.774480875217706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1595153808594,0.0,0.0,0.0001069351492333,292.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,0.0001126076531363,291.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9917907714844,0.0,0.0,8.3171806181781e-05,291.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.938232421875,0.0,0.0,0.0001126079296227,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.06787109375,0.0,0.0,0.0005341622163541,291.03173828125,294.1499938964844,273.2099914550781,271.2826843261719,275.267578125,273.2306213378906,290.4147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393952881917,2.2165078661373627e-08,0.0011393730528652,-0.0570415258407592,0.0,0.0,0.0,-0.0158009491860866,60.0,-13.37319564819336,-0.0,-8.85134952000044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1595153808594,0.0,0.0,0.0001069351492333,292.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,0.0001126076531363,291.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9917907714844,0.0,0.0,8.3171806181781e-05,291.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.938232421875,0.0,0.0,0.0001126079296227,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.06787109375,0.0,0.0,0.0005341622163541,291.03173828125,294.1499938964844,273.2099914550781,271.2826843261719,275.267578125,273.2306213378906,290.4147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393952881917,2.2165078661373627e-08,0.0011393730528652,-0.0570415258407592,0.0,0.0,0.0,-0.0158009491860866,60.0,-13.37319564819336,-0.0,-8.85134952000044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1500244140625,0.0,0.0,0.0001071622391464,292.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,0.0001128467847593,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9835205078125,0.0,0.0,8.33484300528653e-05,291.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9303283691406,0.0,0.0,0.0001128470539697,292.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0590515136719,0.0,0.0,0.00053529656725,291.0296630859375,294.1499938964844,273.20001220703125,271.2801513671875,275.2466735839844,273.2203369140625,290.4102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011418147478252,2.2448032765964854e-08,0.0011417922796681,-0.0577794015407562,0.0,0.0,0.0,-0.0159412194043397,60.0,-13.406428337097168,-0.0,-8.888979863286296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1405639648437,0.0,0.0,0.0001073844759957,292.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,0.0001130808159359,291.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9752502441406,0.0,0.0,8.352128497790545e-05,291.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.92242431640625,0.0,0.0,0.0001130810851464,292.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0502319335937,0.0,0.0,0.0005364067037589,291.02752685546875,294.1499938964844,273.19000244140625,271.2774353027344,275.225830078125,273.2100524902344,290.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441826354712,2.27249508100158e-08,0.0011441599344834,-0.058501448482275,0.0,0.0,0.0,-0.0160784982144832,60.0,-13.439160346984863,-0.0,-8.925885452981674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1217346191406,0.0,0.0,0.0001078120767488,292.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.0001135311031248,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.958740234375,0.0,0.0,8.385386172449216e-05,291.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9066772460937,0.0,0.0,0.0001135313723352,292.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0326538085937,0.0,0.0,0.0005385426920838,291.02325439453125,294.1499938964844,273.1700134277344,271.2715148925781,275.1843566894531,273.18951416015625,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487385490909,2.3257760162209703e-08,0.0011487152660265,-0.0598904602229595,0.0,0.0,0.0,-0.0163426324725151,60.0,-13.502970695495604,-0.0,-8.99710812518606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1217346191406,0.0,0.0,0.0001078120767488,292.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.0001135311031248,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.958740234375,0.0,0.0,8.385386172449216e-05,291.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9066772460937,0.0,0.0,0.0001135313723352,292.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0326538085937,0.0,0.0,0.0005385426920838,291.02325439453125,294.1499938964844,273.1700134277344,271.2715148925781,275.1843566894531,273.18951416015625,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487385490909,2.3257760162209703e-08,0.0011487152660265,-0.0598904602229595,0.0,0.0,0.0,-0.0163426324725151,60.0,-13.502970695495604,-0.0,-8.99710812518606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1029663085937,0.0,0.0,0.0001082100425264,292.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,0.0001139501764555,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9423217773437,0.0,0.0,8.416338823735714e-05,291.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909912109375,0.0,0.0,0.0001139504456659,292.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01519775390625,0.0,0.0,0.0005405306001193,291.0188903808594,294.1499938964844,273.1499938964844,271.2649230957031,275.1431579589844,273.1690673828125,290.3874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529786279425,2.3753639055712483e-08,0.0011529548792168,-0.0611828900873661,0.0,0.0,0.0,-0.01658845692873,60.0,-13.563566207885742,-0.0,-9.06364761021905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1029663085937,0.0,0.0,0.0001082100425264,292.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,0.0001139501764555,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9423217773437,0.0,0.0,8.416338823735714e-05,291.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909912109375,0.0,0.0,0.0001139504456659,292.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01519775390625,0.0,0.0,0.0005405306001193,291.0188903808594,294.1499938964844,273.1499938964844,271.2649230957031,275.1431579589844,273.1690673828125,290.3874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529786279425,2.3753639055712483e-08,0.0011529548792168,-0.0611828900873661,0.0,0.0,0.0,-0.01658845692873,60.0,-13.563566207885742,-0.0,-9.06364761021905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0843200683594,0.0,0.0,0.0001085697876987,292.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,0.0001143290137406,291.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92596435546875,0.0,0.0,8.444319246336818e-05,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753967285156,0.0,0.0,0.0001143292756751,292.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.997802734375,0.0,0.0,0.0005423276452347,291.01446533203125,294.1499938964844,273.1300048828125,271.2578125,275.10223388671875,273.1486511230469,290.3783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568117188289,2.4201899151421458e-08,0.001156787504442,-0.0623509548604488,0.0,0.0,0.0,-0.0168106779456138,60.0,-13.62002182006836,-0.0,-9.124008926164606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0843200683594,0.0,0.0,0.0001085697876987,292.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,0.0001143290137406,291.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92596435546875,0.0,0.0,8.444319246336818e-05,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753967285156,0.0,0.0,0.0001143292756751,292.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.997802734375,0.0,0.0,0.0005423276452347,291.01446533203125,294.1499938964844,273.1300048828125,271.2578125,275.10223388671875,273.1486511230469,290.3783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568117188289,2.4201899151421458e-08,0.001156787504442,-0.0623509548604488,0.0,0.0,0.0,-0.0168106779456138,60.0,-13.62002182006836,-0.0,-9.124008926164606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657653808594,0.0,0.0,0.0001088851131498,292.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,0.0001146610593423,291.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096984863281,0.0,0.0,8.468844316666946e-05,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8598327636719,0.0,0.0,0.0001146613212767,292.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9804992675781,0.0,0.0,0.0005439026863314,291.0099792480469,294.1499938964844,273.1099853515625,271.2504272460937,275.0616455078125,273.1282958984375,290.369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601712321862,2.4594797309873684e-08,0.0011601466685533,-0.0633745491504669,0.0,0.0,0.0,-0.0170054510235786,60.0,-13.671314239501951,-0.0,-9.177079363098528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657653808594,0.0,0.0,0.0001088851131498,292.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,0.0001146610593423,291.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096984863281,0.0,0.0,8.468844316666946e-05,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8598327636719,0.0,0.0,0.0001146613212767,292.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9804992675781,0.0,0.0,0.0005439026863314,291.0099792480469,294.1499938964844,273.1099853515625,271.2504272460937,275.0616455078125,273.1282958984375,290.369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601712321862,2.4594797309873684e-08,0.0011601466685533,-0.0633745491504669,0.0,0.0,0.0,-0.0170054510235786,60.0,-13.671314239501951,-0.0,-9.177079363098528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0565490722656,0.0,0.0,0.0001090250516426,292.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,0.0001148084265878,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.901611328125,0.0,0.0,8.479728421662003e-05,291.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85211181640625,0.0,0.0,0.0001148086885223,292.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97186279296875,0.0,0.0,0.0005446017603389,291.0076904296875,294.1499938964844,273.1000061035156,271.2466125488281,275.0414733886719,273.1181335449219,290.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011616622796282,2.476916627358605e-08,0.0011616374831646,-0.0638287588953971,0.0,0.0,0.0,-0.0170918926596641,60.0,-13.69477367401123,-0.0,-9.200681461152273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0473327636719,0.0,0.0,0.000109153217636,292.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,0.0001149433956015,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8935241699219,0.0,0.0,8.489697211189196e-05,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443908691406,0.0,0.0,0.000114943657536,292.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9632873535156,0.0,0.0,0.0005452419864013,291.0054016113281,294.1499938964844,273.0899963378906,271.2427673339844,275.0213623046875,273.10797119140625,290.3598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630279477685,2.492886785887549e-08,0.0011630030348896,-0.064244732260704,0.0,0.0,0.0,-0.017171062529087,60.0,-13.716794967651367,-0.0,-9.222324592883525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0290222167969,0.0,0.0,0.0001093730315915,292.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,0.0001151748729171,291.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.87744140625,0.0,0.0,8.506793528795242e-05,291.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8290100097656,0.0,0.0,0.0001151751275756,292.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461975097656,0.0,0.0,0.0005463400157168,291.0007629394531,294.1499938964844,273.07000732421875,271.23486328125,274.9814147949219,273.0877380371094,290.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653698747977,2.5202755438158423e-08,0.0011653446126729,-0.0649580433964729,0.0,0.0,0.0,-0.0173068400472402,60.0,-13.7565336227417,-0.0,-9.259501609903965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0290222167969,0.0,0.0,0.0001093730315915,292.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,0.0001151748729171,291.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.87744140625,0.0,0.0,8.506793528795242e-05,291.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8290100097656,0.0,0.0,0.0001151751275756,292.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461975097656,0.0,0.0,0.0005463400157168,291.0007629394531,294.1499938964844,273.07000732421875,271.23486328125,274.9814147949219,273.0877380371094,290.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653698747977,2.5202755438158423e-08,0.0011653446126729,-0.0649580433964729,0.0,0.0,0.0,-0.0173068400472402,60.0,-13.7565336227417,-0.0,-9.259501609903965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108337402344,0.0,0.0,0.0001095424813684,292.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,0.0001153533157776,291.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614501953125,0.0,0.0,8.519973198417574e-05,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.813720703125,0.0,0.0,0.0001153535631601,292.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92919921875,0.0,0.0,0.0005471864715218,290.9960632324219,294.1499938964844,273.04998779296875,271.22674560546875,274.9417724609375,273.0675354003906,290.3413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671752436086,2.5413884330305336e-08,0.0011671498650684,-0.0655078440904617,0.0,0.0,0.0,-0.0174115039408206,60.0,-13.789984703063965,-0.0,-9.288211089142352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108337402344,0.0,0.0,0.0001095424813684,292.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,0.0001153533157776,291.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614501953125,0.0,0.0,8.519973198417574e-05,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.813720703125,0.0,0.0,0.0001153535631601,292.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92919921875,0.0,0.0,0.0005471864715218,290.9960632324219,294.1499938964844,273.04998779296875,271.22674560546875,274.9417724609375,273.0675354003906,290.3413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671752436086,2.5413884330305336e-08,0.0011671498650684,-0.0655078440904617,0.0,0.0,0.0,-0.0174115039408206,60.0,-13.789984703063965,-0.0,-9.288211089142352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9927978515625,0.0,0.0,0.0001096614068956,292.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,0.00011547854956,291.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8455505371094,0.0,0.0,8.529222395736724e-05,291.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79852294921875,0.0,0.0,0.0001154787969426,292.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9123229980469,0.0,0.0,0.0005477805389091,290.9913024902344,294.1499938964844,273.0299987792969,271.2184143066406,274.90252685546875,273.0473937988281,290.33203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684423079714,2.5562046701566032e-08,0.0011684166966006,-0.0658936351537704,0.0,0.0,0.0,-0.0174849536269903,60.0,-13.817071914672852,-0.0,-9.308384818496053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9927978515625,0.0,0.0,0.0001096614068956,292.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,0.00011547854956,291.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8455505371094,0.0,0.0,8.529222395736724e-05,291.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79852294921875,0.0,0.0,0.0001154787969426,292.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9123229980469,0.0,0.0,0.0005477805389091,290.9913024902344,294.1499938964844,273.0299987792969,271.2184143066406,274.90252685546875,273.0473937988281,290.33203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684423079714,2.5562046701566032e-08,0.0011684166966006,-0.0658936351537704,0.0,0.0,0.0,-0.0174849536269903,60.0,-13.817071914672852,-0.0,-9.308384818496053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.974853515625,0.0,0.0,0.000109730171971,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.023193359375,0.0,0.0,0.0001155509671662,291.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82977294921875,0.0,0.0,8.53457095217891e-05,291.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7834167480469,0.0,0.0,0.0001155512072728,292.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89556884765625,0.0,0.0,0.0005481240223161,290.9864501953125,294.1499938964844,273.010009765625,271.2098999023437,274.8636169433594,273.0272827148437,290.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691749095916,2.564771151014612e-08,0.0011691491818055,-0.0661166757345199,0.0,0.0,0.0,-0.0175274219363927,60.0,-13.837797164916992,-0.0,-9.320058325101854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.974853515625,0.0,0.0,0.000109730171971,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.023193359375,0.0,0.0,0.0001155509671662,291.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82977294921875,0.0,0.0,8.53457095217891e-05,291.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7834167480469,0.0,0.0,0.0001155512072728,292.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89556884765625,0.0,0.0,0.0005481240223161,290.9864501953125,294.1499938964844,273.010009765625,271.2098999023437,274.8636169433594,273.0272827148437,290.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691749095916,2.564771151014612e-08,0.0011691491818055,-0.0661166757345199,0.0,0.0,0.0,-0.0175274219363927,60.0,-13.837797164916992,-0.0,-9.320058325101854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9659729003906,0.0,0.0,0.0001097460190067,292.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,0.000115567650937,291.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8219299316406,0.0,0.0,8.535803499398753e-05,291.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7759094238281,0.0,0.0,0.0001155678910436,292.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.88726806640625,0.0,0.0,0.000548203184735,290.9840393066406,294.1499938964844,273.0,271.20556640625,274.84429931640625,273.01727294921875,290.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169343595393,2.5667439729204492e-08,0.0011693179840222,-0.0661680474877357,0.0,0.0,0.0,-0.0175372026860713,60.0,-13.845746040344238,-0.0,-9.322747729356706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.95709228515625,0.0,0.0,0.0001097494678106,292.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,0.0001155712889158,291.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8141174316406,0.0,0.0,8.536071982234716e-05,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684326171875,0.0,0.0,0.0001155715290224,292.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87896728515625,0.0,0.0,0.0005482204724103,290.9815673828125,294.1499938964844,272.989990234375,271.2012023925781,274.8251037597656,273.0072326660156,290.3132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011693803826346,2.5671729630971644e-08,0.0011693547712638,-0.0661792159080505,0.0,0.0,0.0,-0.0175393298268318,60.0,-13.85208225250244,-0.0,-9.323333216570973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
