time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771420,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9394836425781,0.0,0.0,0.0001097228159778,292.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01519775390625,0.0,0.0,0.0001155432255472,291.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7985534667969,0.0,0.0,8.533999061910436e-05,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7535400390625,0.0,0.0,0.0001155434583779,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8624572753906,0.0,0.0,0.0005480872932821,290.9766540527344,294.1499938964844,272.9700012207031,271.1923828125,274.7869567871094,272.9872436523437,290.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011690962128341,2.5638485112722265e-08,0.0011690706014633,-0.0660926550626754,0.0,0.0,0.0,-0.0175228491425514,60.0,-13.86061954498291,-0.0,-9.31880066445956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9394836425781,0.0,0.0,0.0001097228159778,292.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01519775390625,0.0,0.0,0.0001155432255472,291.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7985534667969,0.0,0.0,8.533999061910436e-05,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7535400390625,0.0,0.0,0.0001155434583779,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8624572753906,0.0,0.0,0.0005480872932821,290.9766540527344,294.1499938964844,272.9700012207031,271.1923828125,274.7869567871094,272.9872436523437,290.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011690962128341,2.5638485112722265e-08,0.0011690706014633,-0.0660926550626754,0.0,0.0,0.0,-0.0175228491425514,60.0,-13.86061954498291,-0.0,-9.31880066445956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220275878906,0.0,0.0,0.0001096514388336,292.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,0.0001154680649051,291.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7831420898437,0.0,0.0,8.528446778655052e-05,291.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.73876953125,0.0,0.0,0.0001154682977357,292.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8461303710937,0.0,0.0,0.000547730771359,290.9716491699219,294.1499938964844,272.95001220703125,271.1833801269531,274.7492370605469,272.9672546386719,290.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683355551213,2.5549507398636706e-08,0.0011683100601658,-0.0658609867095947,0.0,0.0,0.0,-0.0174787417054176,60.0,-13.863000869750977,-0.0,-9.306675963216549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220275878906,0.0,0.0,0.0001096514388336,292.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,0.0001154680649051,291.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7831420898437,0.0,0.0,8.528446778655052e-05,291.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.73876953125,0.0,0.0,0.0001154682977357,292.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8461303710937,0.0,0.0,0.000547730771359,290.9716491699219,294.1499938964844,272.95001220703125,271.1833801269531,274.7492370605469,272.9672546386719,290.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683355551213,2.5549507398636706e-08,0.0011683100601658,-0.0658609867095947,0.0,0.0,0.0,-0.0174787417054176,60.0,-13.863000869750977,-0.0,-9.306675963216549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046936035156,0.0,0.0,0.0001095392362913,292.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,0.0001153499179054,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.767822265625,0.0,0.0,8.519720722688362e-05,291.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72412109375,0.0,0.0,0.00011535014346,292.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8299255371094,0.0,0.0,0.0005471703479997,290.96661376953125,294.1499938964844,272.92999267578125,271.1742858886719,274.7118835449219,272.94732666015625,290.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671399697661,2.540966370645492e-08,0.0011671145912259,-0.0654968544840812,0.0,0.0,0.0,-0.0174094159156084,60.0,-13.860278129577637,-0.0,-9.287636260069121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046936035156,0.0,0.0,0.0001095392362913,292.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,0.0001153499179054,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.767822265625,0.0,0.0,8.519720722688362e-05,291.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72412109375,0.0,0.0,0.00011535014346,292.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8299255371094,0.0,0.0,0.0005471703479997,290.96661376953125,294.1499938964844,272.92999267578125,271.1742858886719,274.7118835449219,272.94732666015625,290.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671399697661,2.540966370645492e-08,0.0011671145912259,-0.0654968544840812,0.0,0.0,0.0,-0.0174094159156084,60.0,-13.860278129577637,-0.0,-9.287636260069121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8875427246094,0.0,0.0,0.0001093903483706,292.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,0.0001151931282947,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7526550292969,0.0,0.0,8.508140308549628e-05,291.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7095642089844,0.0,0.0,0.0001151933538494,292.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8138427734375,0.0,0.0,0.0005464266287162,290.9615173339844,294.1499938964844,272.9100036621094,271.16510009765625,274.6749267578125,272.92742919921875,290.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655534617602,2.522409658922697e-08,0.0011655281996354,-0.0650136172771453,0.0,0.0,0.0,-0.0173174254596233,60.0,-13.852441787719728,-0.0,-9.262401334808601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8875427246094,0.0,0.0,0.0001093903483706,292.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,0.0001151931282947,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7526550292969,0.0,0.0,8.508140308549628e-05,291.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7095642089844,0.0,0.0,0.0001151933538494,292.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8138427734375,0.0,0.0,0.0005464266287162,290.9615173339844,294.1499938964844,272.9100036621094,271.16510009765625,274.6749267578125,272.92742919921875,290.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655534617602,2.522409658922697e-08,0.0011655281996354,-0.0650136172771453,0.0,0.0,0.0,-0.0173174254596233,60.0,-13.852441787719728,-0.0,-9.262401334808601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8790283203125,0.0,0.0,0.0001093033934012,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.0001151015676441,291.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7451477050781,0.0,0.0,8.501377305947244e-05,291.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7023620605469,0.0,0.0,0.0001151017859228,292.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8058776855469,0.0,0.0,0.0005459922831505,290.9589538574219,294.1499938964844,272.8999938964844,271.16046142578125,274.6566162109375,272.91748046875,290.2705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646269122138,2.511572816388252e-08,0.0011646017665043,-0.0647313967347145,0.0,0.0,0.0,-0.0172637030482292,60.0,-13.846755981445312,-0.0,-9.247680310409125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8705749511719,0.0,0.0,0.0001092090897145,292.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,0.0001150022580986,291.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7376403808594,0.0,0.0,8.494041685480624e-05,291.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6951599121094,0.0,0.0,0.0001150024763774,292.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7979431152344,0.0,0.0,0.0005455212085507,290.9563903808594,294.1499938964844,272.8900146484375,271.15582275390625,274.6383972167969,272.9075622558594,290.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636220151558,2.499819373724677e-08,0.0011635969858616,-0.0644252970814704,0.0,0.0,0.0,-0.0172054376453161,60.0,-13.84003734588623,-0.0,-9.231727204905837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.853759765625,0.0,0.0,0.0001090013756765,292.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,0.0001147835282608,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.72271728515625,0.0,0.0,8.477886876789853e-05,291.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6808776855469,0.0,0.0,0.0001147837465396,292.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821655273437,0.0,0.0,0.0005444836569949,290.9512023925781,294.1499938964844,272.8699951171875,271.146484375,274.6022644042969,272.8877258300781,290.2562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011614087270572,2.4739335913182003e-08,0.0011613839305937,-0.0637510567903518,0.0,0.0,0.0,-0.017077112570405,60.0,-13.8240385055542,-0.0,-9.196640604614005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.853759765625,0.0,0.0,0.0001090013756765,292.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,0.0001147835282608,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.72271728515625,0.0,0.0,8.477886876789853e-05,291.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6808776855469,0.0,0.0,0.0001147837465396,292.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821655273437,0.0,0.0,0.0005444836569949,290.9512023925781,294.1499938964844,272.8699951171875,271.146484375,274.6022644042969,272.8877258300781,290.2562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011614087270572,2.4739335913182003e-08,0.0011613839305937,-0.0637510567903518,0.0,0.0,0.0,-0.017077112570405,60.0,-13.8240385055542,-0.0,-9.196640604614005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83709716796875,0.0,0.0,0.0001087717391783,292.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,0.0001145417118095,291.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7079467773437,0.0,0.0,8.460025856038556e-05,291.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6667175292969,0.0,0.0,0.0001145419300883,292.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7665405273437,0.0,0.0,0.0005433365586213,290.9460144042969,294.1499938964844,272.8500061035156,271.1370849609375,274.5665588378906,272.867919921875,290.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011589617934077,2.4453148839143072e-08,0.0011589373461902,-0.063005544245243,0.0,0.0,0.0,-0.0169352386146783,60.0,-13.8047456741333,-0.0,-9.157928104741586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83709716796875,0.0,0.0,0.0001087717391783,292.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,0.0001145417118095,291.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7079467773437,0.0,0.0,8.460025856038556e-05,291.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6667175292969,0.0,0.0,0.0001145419300883,292.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7665405273437,0.0,0.0,0.0005433365586213,290.9460144042969,294.1499938964844,272.8500061035156,271.1370849609375,274.5665588378906,272.867919921875,290.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011589617934077,2.4453148839143072e-08,0.0011589373461902,-0.063005544245243,0.0,0.0,0.0,-0.0169352386146783,60.0,-13.8047456741333,-0.0,-9.157928104741586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.82061767578125,0.0,0.0,0.0001085266922018,292.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,0.0001142836699727,291.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6933288574219,0.0,0.0,8.440966485068202e-05,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6526794433594,0.0,0.0,0.0001142838809755,292.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7510681152344,0.0,0.0,0.00054211250972,290.94073486328125,294.1499938964844,272.8299865722656,271.1276550292969,274.5312194824219,272.8481140136719,290.237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011563505977392,2.4147761124027056e-08,0.0011563263833522,-0.0622098967432975,0.0,0.0,0.0,-0.0167838484048843,60.0,-13.783044815063477,-0.0,-9.116708099554673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.82061767578125,0.0,0.0,0.0001085266922018,292.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,0.0001142836699727,291.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6933288574219,0.0,0.0,8.440966485068202e-05,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6526794433594,0.0,0.0,0.0001142838809755,292.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7510681152344,0.0,0.0,0.00054211250972,290.94073486328125,294.1499938964844,272.8299865722656,271.1276550292969,274.5312194824219,272.8481140136719,290.237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011563505977392,2.4147761124027056e-08,0.0011563263833522,-0.0622098967432975,0.0,0.0,0.0,-0.0167838484048843,60.0,-13.783044815063477,-0.0,-9.116708099554673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8042907714844,0.0,0.0,0.0001082718517864,292.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,0.0001140153108281,291.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788330078125,0.0,0.0,8.421145321335644e-05,291.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63873291015625,0.0,0.0,0.0001140155145549,292.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357177734375,0.0,0.0,0.0005408395663835,290.9354553222656,294.1499938964844,272.8099975585937,271.11822509765625,274.4963073730469,272.828369140625,290.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011536350939422,2.3830171613781204e-08,0.0011536112288013,-0.0613823346793651,0.0,0.0,0.0,-0.0166264083236455,60.0,-13.759644508361816,-0.0,-9.0739391112038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8042907714844,0.0,0.0,0.0001082718517864,292.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,0.0001140153108281,291.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788330078125,0.0,0.0,8.421145321335644e-05,291.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63873291015625,0.0,0.0,0.0001140155145549,292.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357177734375,0.0,0.0,0.0005408395663835,290.9354553222656,294.1499938964844,272.8099975585937,271.11822509765625,274.4963073730469,272.828369140625,290.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011536350939422,2.3830171613781204e-08,0.0011536112288013,-0.0613823346793651,0.0,0.0,0.0,-0.0166264083236455,60.0,-13.759644508361816,-0.0,-9.0739391112038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7961730957031,0.0,0.0,0.0001081426817108,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,0.0001138792940764,291.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.671630859375,0.0,0.0,8.41109940665774e-05,291.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318359375,0.0,0.0,0.0001138794978032,292.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7281188964844,0.0,0.0,0.0005401943344622,290.9327697753906,294.1499938964844,272.79998779296875,271.1134948730469,274.47900390625,272.8184814453125,290.2225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011522587155923,2.366920703877896e-08,0.0011522349668666,-0.0609628520905971,0.0,0.0,0.0,-0.0165466107428073,60.0,-13.74753761291504,-0.0,-9.052300953271697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7881164550781,0.0,0.0,0.0001080134243238,292.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,0.0001137431754614,291.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6644592285156,0.0,0.0,8.401045488426462e-05,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6249389648437,0.0,0.0,0.0001137433791882,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7205505371094,0.0,0.0,0.0005395486368797,290.9301147460937,294.1499938964844,272.7900085449219,271.1087951660156,274.4617614746094,272.80859375,290.2177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508812895044,2.350811811879793e-08,0.0011508577736094,-0.0605430155992507,0.0,0.0,0.0,-0.0164667535573244,60.0,-13.735307693481444,-0.0,-9.030671321852425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7721252441406,0.0,0.0,0.0001077558845281,292.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,0.0001134719786932,291.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.65020751953125,0.0,0.0,8.381014777114615e-05,291.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112670898437,0.0,0.0,0.00011347218242,292.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055053710937,0.0,0.0,0.0005382621893659,290.9247436523437,294.1499938964844,272.7699890136719,271.099365234375,274.4275817871094,272.7888488769531,290.20806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148137031123,2.3187174846839298e-08,0.0011481138644739,-0.0597064606845378,0.0,0.0,0.0,-0.0163076501339674,60.0,-13.710723876953123,-0.0,-8.987655775172244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7721252441406,0.0,0.0,0.0001077558845281,292.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,0.0001134719786932,291.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.65020751953125,0.0,0.0,8.381014777114615e-05,291.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112670898437,0.0,0.0,0.00011347218242,292.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055053710937,0.0,0.0,0.0005382621893659,290.9247436523437,294.1499938964844,272.7699890136719,271.099365234375,274.4275817871094,272.7888488769531,290.20806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148137031123,2.3187174846839298e-08,0.0011481138644739,-0.0597064606845378,0.0,0.0,0.0,-0.0163076501339674,60.0,-13.710723876953123,-0.0,-8.987655775172244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562561035156,0.0,0.0,0.0001075038308044,292.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681091308594,0.0,0.0,0.0001132065517595,291.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361083984375,0.0,0.0,8.361410436918959e-05,291.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.59771728515625,0.0,0.0,0.0001132067554863,292.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69061279296875,0.0,0.0,0.0005370031576603,290.9193420410156,294.1499938964844,272.75,271.0899963378906,274.3937683105469,272.7691345214844,290.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454512132331,2.287306344328499e-08,0.0011454282794147,-0.0588876008987426,0.0,0.0,0.0,-0.0161519329994916,60.0,-13.68643283843994,-0.0,-8.94565488351873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562561035156,0.0,0.0,0.0001075038308044,292.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681091308594,0.0,0.0,0.0001132065517595,291.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361083984375,0.0,0.0,8.361410436918959e-05,291.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.59771728515625,0.0,0.0,0.0001132067554863,292.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69061279296875,0.0,0.0,0.0005370031576603,290.9193420410156,294.1499938964844,272.75,271.0899963378906,274.3937683105469,272.7691345214844,290.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454512132331,2.287306344328499e-08,0.0011454282794147,-0.0588876008987426,0.0,0.0,0.0,-0.0161519329994916,60.0,-13.68643283843994,-0.0,-8.94565488351873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74053955078125,0.0,0.0,0.0001072635204764,292.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,0.0001129535012296,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221008300781,0.0,0.0,8.342719956999645e-05,291.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5842590332031,0.0,0.0,0.0001129536976804,292.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6758117675781,0.0,0.0,0.000535802799277,290.9139099121094,294.1499938964844,272.7300109863281,271.0806884765625,274.3603210449219,272.7493896484375,290.1886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011428904253989,2.257359277280102e-08,0.0011428678408265,-0.0581067986786365,0.0,0.0,0.0,-0.0160034745931625,60.0,-13.66314697265625,-0.0,-8.90570390765788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74053955078125,0.0,0.0,0.0001072635204764,292.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,0.0001129535012296,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221008300781,0.0,0.0,8.342719956999645e-05,291.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5842590332031,0.0,0.0,0.0001129536976804,292.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6758117675781,0.0,0.0,0.000535802799277,290.9139099121094,294.1499938964844,272.7300109863281,271.0806884765625,274.3603210449219,272.7493896484375,290.1886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011428904253989,2.257359277280102e-08,0.0011428678408265,-0.0581067986786365,0.0,0.0,0.0,-0.0160034745931625,60.0,-13.66314697265625,-0.0,-8.90570390765788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7250061035156,0.0,0.0,0.0001070423750206,292.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,0.0001127206269302,291.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60821533203125,0.0,0.0,8.325519593199715e-05,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5708923339844,0.0,0.0,0.000112720823381,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.66119384765625,0.0,0.0,0.0005346981342881,290.9084167480469,294.1499938964844,272.7099914550781,271.0714416503906,274.32720947265625,272.7296447753906,290.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405339464545,2.2298003443665948e-08,0.0011405115947127,-0.0573881678283214,0.0,0.0,0.0,-0.0158668551594018,60.0,-13.641735076904297,-0.0,-8.869017165125116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7250061035156,0.0,0.0,0.0001070423750206,292.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,0.0001127206269302,291.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60821533203125,0.0,0.0,8.325519593199715e-05,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5708923339844,0.0,0.0,0.000112720823381,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.66119384765625,0.0,0.0,0.0005346981342881,290.9084167480469,294.1499938964844,272.7099914550781,271.0714416503906,274.32720947265625,272.7296447753906,290.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405339464545,2.2298003443665948e-08,0.0011405115947127,-0.0573881678283214,0.0,0.0,0.0,-0.0158668551594018,60.0,-13.641735076904297,-0.0,-8.869017165125116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71728515625,0.0,0.0,0.0001069416830432,292.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,0.0001126145943999,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.601318359375,0.0,0.0,8.317687752423808e-05,291.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56427001953125,0.0,0.0,0.0001126147835748,292.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6539001464844,0.0,0.0,0.0005341951618902,290.9056701660156,294.1499938964844,272.70001220703125,271.0668640136719,274.310791015625,272.7197570800781,290.1741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394608300179,2.2172514491103363e-08,0.0011394387111067,-0.0570609159767627,0.0,0.0,0.0,-0.0158046446740627,60.0,-13.63208293914795,-0.0,-8.852337174403146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7095947265625,0.0,0.0,0.0001068488709279,292.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,0.0001125168564612,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5944519042969,0.0,0.0,8.310469274874777e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.55767822265625,0.0,0.0,0.0001125170456361,292.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.64666748046875,0.0,0.0,0.000533731537871,290.90289306640625,294.1499938964844,272.69000244140625,271.0622863769531,274.29443359375,272.7098999023437,290.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384717654436,2.2056854120933167e-08,0.0011384497629478,-0.056759275496006,0.0,0.0,0.0,-0.0157473068684339,60.0,-13.623290061950684,-0.0,-8.83697737208422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943054199219,0.0,0.0,0.0001066907279891,292.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,0.0001123503316193,291.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5807800292969,0.0,0.0,8.298169268528e-05,291.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445251464844,0.0,0.0,0.0001123505207942,292.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322631835937,0.0,0.0,0.0005329416017048,290.8973693847656,294.1499938964844,272.6700134277344,271.05322265625,274.261962890625,272.6900939941406,290.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367865372449,2.1859776211385903e-08,0.0011367646511644,-0.0562452636659145,0.0,0.0,0.0,-0.0156496074050664,60.0,-13.608587265014648,-0.0,-8.81083579429287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943054199219,0.0,0.0,0.0001066907279891,292.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,0.0001123503316193,291.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5807800292969,0.0,0.0,8.298169268528e-05,291.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445251464844,0.0,0.0,0.0001123505207942,292.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322631835937,0.0,0.0,0.0005329416017048,290.8973693847656,294.1499938964844,272.6700134277344,271.05322265625,274.261962890625,272.6900939941406,290.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367865372449,2.1859776211385903e-08,0.0011367646511644,-0.0562452636659145,0.0,0.0,0.0,-0.0156496074050664,60.0,-13.608587265014648,-0.0,-8.81083579429287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6791381835937,0.0,0.0,0.0001065772594301,292.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451599121094,0.0,0.0,0.0001122308458434,291.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5672302246094,0.0,0.0,8.289344259537756e-05,291.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5314636230469,0.0,0.0,0.0001122310277423,292.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61798095703125,0.0,0.0,0.0005323748337104,290.8917541503906,294.1499938964844,272.6499938964844,271.0443115234375,274.2297668457031,272.6702880859375,290.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355772148817,2.171836221975809e-08,0.0011355554452165,-0.0558764077723026,0.0,0.0,0.0,-0.0155795030295848,60.0,-13.59901523590088,-0.0,-8.79210162452182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6791381835937,0.0,0.0,0.0001065772594301,292.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451599121094,0.0,0.0,0.0001122308458434,291.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5672302246094,0.0,0.0,8.289344259537756e-05,291.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5314636230469,0.0,0.0,0.0001122310277423,292.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61798095703125,0.0,0.0,0.0005323748337104,290.8917541503906,294.1499938964844,272.6499938964844,271.0443115234375,274.2297668457031,272.6702880859375,290.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355772148817,2.171836221975809e-08,0.0011355554452165,-0.0558764077723026,0.0,0.0,0.0,-0.0155795030295848,60.0,-13.59901523590088,-0.0,-8.79210162452182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640625,0.0,0.0,0.0001065164251485,292.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,0.0001121667883126,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5537414550781,0.0,0.0,8.284612704301253e-05,291.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184936523437,0.0,0.0,0.0001121669702115,292.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6037902832031,0.0,0.0,0.0005320709315128,290.8861389160156,294.1499938964844,272.6300048828125,271.0355224609375,274.1978454589844,272.6504211425781,290.1400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011349286651238,2.164253842806829e-08,0.001134907011874,-0.0556786246597766,0.0,0.0,0.0,-0.0155419139191508,60.0,-13.595582008361816,-0.0,-8.782064497836475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640625,0.0,0.0,0.0001065164251485,292.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,0.0001121667883126,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5537414550781,0.0,0.0,8.284612704301253e-05,291.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184936523437,0.0,0.0,0.0001121669702115,292.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6037902832031,0.0,0.0,0.0005320709315128,290.8861389160156,294.1499938964844,272.6300048828125,271.0355224609375,274.1978454589844,272.6504211425781,290.1400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011349286651238,2.164253842806829e-08,0.001134907011874,-0.0556786246597766,0.0,0.0,0.0,-0.0155419139191508,60.0,-13.595582008361816,-0.0,-8.782064497836475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6491394042969,0.0,0.0,0.0001065171090885,292.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356994628906,0.0,0.0,0.0001121675086324,291.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.54034423828125,0.0,0.0,8.284665091196075e-05,291.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.505615234375,0.0,0.0,0.0001121676832553,292.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5896911621094,0.0,0.0,0.0005320743657648,290.8804626464844,294.1499938964844,272.6099853515625,271.0268859863281,274.16619873046875,272.6304626464844,290.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011349355336278,2.1643364433998613e-08,0.001134913880378,-0.0556807816028595,0.0,0.0,0.0,-0.015542322769761,60.0,-13.5993070602417,-0.0,-8.78217392141778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6491394042969,0.0,0.0,0.0001065171090885,292.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356994628906,0.0,0.0,0.0001121675086324,291.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.54034423828125,0.0,0.0,8.284665091196075e-05,291.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.505615234375,0.0,0.0,0.0001121676832553,292.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5896911621094,0.0,0.0,0.0005320743657648,290.8804626464844,294.1499938964844,272.6099853515625,271.0268859863281,274.16619873046875,272.6304626464844,290.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011349355336278,2.1643364433998613e-08,0.001134913880378,-0.0556807816028595,0.0,0.0,0.0,-0.015542322769761,60.0,-13.5993070602417,-0.0,-8.78217392141778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416931152344,0.0,0.0,0.000106545521703,292.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333190917969,0.0,0.0,0.0001121974273701,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53369140625,0.0,0.0,8.286875527119264e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991760253906,0.0,0.0,0.000112197609269,292.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826721191406,0.0,0.0,0.0005322163342498,290.8775939941406,294.1499938964844,272.6000061035156,271.0226135253906,274.15045166015625,272.6204833984375,290.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352380970492,2.167876544945102e-08,0.0011352164437994,-0.0557731203734874,0.0,0.0,0.0,-0.0155598707497119,60.0,-13.60458278656006,-0.0,-8.786859240217384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
