time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773760,291.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63427734375,0.0,0.0,0.0001065900651155,292.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,0.0001122443354688,291.28125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52703857421875,0.0,0.0,8.290340338135138e-05,291.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4927673339844,0.0,0.0,0.0001122445100918,292.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57568359375,0.0,0.0,0.0005324388039298,290.8747253417969,294.1499938964844,272.5899963378906,271.0184326171875,274.134765625,272.6104736328125,290.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357124894857,2.1734257060757045e-08,0.0011356908362358,-0.0559178702533245,0.0,0.0,0.0,-0.0155873801559209,60.0,-13.61173152923584,-0.0,-8.794206252105141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195068359375,0.0,0.0,0.0001067450866685,292.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9260559082031,0.0,0.0,0.0001124075788538,291.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5137939453125,0.0,0.0,8.30239659990184e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4800109863281,0.0,0.0,0.0001124077534768,292.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5617370605469,0.0,0.0,0.0005332131404429,290.86895751953125,294.1499938964844,272.57000732421875,271.0101318359375,274.103515625,272.5903625488281,290.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373637244105,2.1927405668975562e-08,0.00113734183833,-0.0564216561615467,0.0,0.0,0.0,-0.0156831294298172,60.0,-13.633556365966797,-0.0,-8.819802133075427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195068359375,0.0,0.0,0.0001067450866685,292.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9260559082031,0.0,0.0,0.0001124075788538,291.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5137939453125,0.0,0.0,8.30239659990184e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4800109863281,0.0,0.0,0.0001124077534768,292.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5617370605469,0.0,0.0,0.0005332131404429,290.86895751953125,294.1499938964844,272.57000732421875,271.0101318359375,274.103515625,272.5903625488281,290.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373637244105,2.1927405668975562e-08,0.00113734183833,-0.0564216561615467,0.0,0.0,0.0,-0.0156831294298172,60.0,-13.633556365966797,-0.0,-8.819802133075427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.60479736328125,0.0,0.0,0.000106992869405,292.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,0.0001126685165218,291.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5005798339844,0.0,0.0,8.321669156430289e-05,291.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46728515625,0.0,0.0,0.0001126686838688,292.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478515625,0.0,0.0,0.0005344509263522,290.8631286621094,294.1499938964844,272.54998779296875,271.0020751953125,274.0724182128906,272.5701904296875,290.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011400034418329,2.223615069851803e-08,0.0011399812065064,-0.0572268702089786,0.0,0.0,0.0,-0.0158361829817295,60.0,-13.666548728942873,-0.0,-8.860794054044163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.60479736328125,0.0,0.0,0.000106992869405,292.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,0.0001126685165218,291.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5005798339844,0.0,0.0,8.321669156430289e-05,291.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46728515625,0.0,0.0,0.0001126686838688,292.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478515625,0.0,0.0,0.0005344509263522,290.8631286621094,294.1499938964844,272.54998779296875,271.0020751953125,274.0724182128906,272.5701904296875,290.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011400034418329,2.223615069851803e-08,0.0011399812065064,-0.0572268702089786,0.0,0.0,0.0,-0.0158361829817295,60.0,-13.666548728942873,-0.0,-8.860794054044163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.59014892578125,0.0,0.0,0.00010734837997,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91619873046875,0.0,0.0,0.0001130428790929,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873962402344,0.0,0.0,8.34931997815147e-05,291.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4545593261719,0.0,0.0,0.0001130430464399,292.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53399658203125,0.0,0.0,0.0005362267256714,290.85723876953125,294.1499938964844,272.5296936035156,270.9938659667969,274.0414733886719,272.5497741699219,290.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437908979132,2.26791261326298e-08,0.0011437681969255,-0.0583819672465324,0.0,0.0,0.0,-0.0160557813942432,60.0,-13.712925910949709,-0.0,-8.91977265382593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.59014892578125,0.0,0.0,0.00010734837997,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91619873046875,0.0,0.0,0.0001130428790929,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873962402344,0.0,0.0,8.34931997815147e-05,291.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4545593261719,0.0,0.0,0.0001130430464399,292.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53399658203125,0.0,0.0,0.0005362267256714,290.85723876953125,294.1499938964844,272.5296936035156,270.9938659667969,274.0414733886719,272.5497741699219,290.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437908979132,2.26791261326298e-08,0.0011437681969255,-0.0583819672465324,0.0,0.0,0.0,-0.0160557813942432,60.0,-13.712925910949709,-0.0,-8.91977265382593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755310058594,0.0,0.0,0.0001078176792361,292.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111633300781,0.0,0.0,0.000113537083962,291.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742431640625,0.0,0.0,8.385821274714544e-05,291.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.44189453125,0.0,0.0,0.000113537251309,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52020263671875,0.0,0.0,0.0005385710392147,290.85125732421875,294.1499938964844,272.5087890625,270.9852600097656,274.0105895996094,272.5289001464844,290.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487907031551,2.326390813323087e-08,0.001148767536506,-0.0599064864218235,0.0,0.0,0.0,-0.0163456778973341,60.0,-13.773110389709473,-0.0,-8.997931644216808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755310058594,0.0,0.0,0.0001078176792361,292.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111633300781,0.0,0.0,0.000113537083962,291.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742431640625,0.0,0.0,8.385821274714544e-05,291.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.44189453125,0.0,0.0,0.000113537251309,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52020263671875,0.0,0.0,0.0005385710392147,290.85125732421875,294.1499938964844,272.5087890625,270.9852600097656,274.0105895996094,272.5289001464844,290.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487907031551,2.326390813323087e-08,0.001148767536506,-0.0599064864218235,0.0,0.0,0.0,-0.0163456778973341,60.0,-13.773110389709473,-0.0,-8.997931644216808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682373046875,0.0,0.0,0.0001080935398931,292.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086303710937,0.0,0.0,0.0001138275765697,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4676818847656,0.0,0.0,8.407276618527249e-05,291.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.435546875,0.0,0.0,0.0001138277439167,292.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132751464844,0.0,0.0,0.0005399489891715,290.8482666015625,294.1499938964844,272.4981384277344,270.9808044433594,273.99517822265625,272.51824951171875,290.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517297243699,2.360764739250953e-08,0.0011517062084749,-0.0608024187386035,0.0,0.0,0.0,-0.0165160819888114,60.0,-13.809067726135254,-0.0,-9.044032367455657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609436035156,0.0,0.0,0.0001083965908037,292.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90606689453125,0.0,0.0,0.0001141467073466,291.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610900878906,0.0,0.0,8.430847810814157e-05,291.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.42919921875,0.0,0.0,0.0001141468674177,292.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5063781738281,0.0,0.0,0.0005414627958089,290.8452453613281,294.1499938964844,272.4873962402344,270.9762878417969,273.97979736328125,272.5074462890625,290.0717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011549585033208,2.3985275987570286e-08,0.0011549345217645,-0.0617865175008773,0.0,0.0,0.0,-0.0167032852768898,60.0,-13.848759651184082,-0.0,-9.094814146237697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5463562011719,0.0,0.0,0.0001090754885808,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009094238281,0.0,0.0,0.000114861613838,291.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44793701171875,0.0,0.0,8.483650890411809e-05,291.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.41650390625,0.0,0.0,0.000114861781185,292.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4925842285156,0.0,0.0,0.0005448540323413,290.839111328125,294.1499938964844,272.4656066894531,270.967041015625,273.948974609375,272.4854431152344,290.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011621917365118,2.483124639240941e-08,0.001162166823633,-0.0639904662966728,0.0,0.0,0.0,-0.0171226616948843,60.0,-13.937402725219728,-0.0,-9.209091444972729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5463562011719,0.0,0.0,0.0001090754885808,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009094238281,0.0,0.0,0.000114861613838,291.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44793701171875,0.0,0.0,8.483650890411809e-05,291.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.41650390625,0.0,0.0,0.000114861781185,292.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4925842285156,0.0,0.0,0.0005448540323413,290.839111328125,294.1499938964844,272.4656066894531,270.967041015625,273.948974609375,272.4854431152344,290.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011621917365118,2.483124639240941e-08,0.001162166823633,-0.0639904662966728,0.0,0.0,0.0,-0.0171226616948843,60.0,-13.937402725219728,-0.0,-9.209091444972729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5317687988281,0.0,0.0,0.0001098506254493,292.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,0.0001156778671429,291.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4347839355469,0.0,0.0,8.543938747607172e-05,291.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037780761719,0.0,0.0,0.0001156780344899,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.478759765625,0.0,0.0,0.0005487260059453,290.8329162597656,294.1499938964844,272.4435119628906,270.95758056640625,273.91815185546875,272.4629211425781,290.0521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704502394422,2.5797149305617492e-08,0.0011704243952408,-0.0665057450532913,0.0,0.0,0.0,-0.0176014918833971,60.0,-14.040035247802734,-0.0,-9.340440954019869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5317687988281,0.0,0.0,0.0001098506254493,292.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,0.0001156778671429,291.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4347839355469,0.0,0.0,8.543938747607172e-05,291.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037780761719,0.0,0.0,0.0001156780344899,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.478759765625,0.0,0.0,0.0005487260059453,290.8329162597656,294.1499938964844,272.4435119628906,270.95758056640625,273.91815185546875,272.4629211425781,290.0521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704502394422,2.5797149305617492e-08,0.0011704243952408,-0.0665057450532913,0.0,0.0,0.0,-0.0176014918833971,60.0,-14.040035247802734,-0.0,-9.340440954019869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51715087890625,0.0,0.0,0.0001107147181755,292.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,0.0001165877984021,291.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42156982421875,0.0,0.0,8.611146040493622e-05,291.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910522460937,0.0,0.0,0.0001165879657492,292.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46490478515625,0.0,0.0,0.0005530423368327,290.8266296386719,294.1499938964844,272.42120361328125,270.947998046875,273.88726806640625,272.4400634765625,290.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179656595923,2.6873918201886237e-08,0.0011796297039836,-0.0693082809448242,0.0,0.0,0.0,-0.0181352812796831,60.0,-14.154576301574709,-0.0,-9.487960994647436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51715087890625,0.0,0.0,0.0001107147181755,292.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,0.0001165877984021,291.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42156982421875,0.0,0.0,8.611146040493622e-05,291.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910522460937,0.0,0.0,0.0001165879657492,292.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46490478515625,0.0,0.0,0.0005530423368327,290.8266296386719,294.1499938964844,272.42120361328125,270.947998046875,273.88726806640625,272.4400634765625,290.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179656595923,2.6873918201886237e-08,0.0011796297039836,-0.0693082809448242,0.0,0.0,0.0,-0.0181352812796831,60.0,-14.154576301574709,-0.0,-9.487960994647436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50250244140625,0.0,0.0,0.0001116604471462,292.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,0.0001175837023765,291.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083251953125,0.0,0.0,8.684703061589971e-05,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.37823486328125,0.0,0.0,0.0001175838697236,292.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510498046875,0.0,0.0,0.0005577664705924,290.8202209472656,294.1499938964844,272.39874267578125,270.9383544921875,273.8562927246094,272.4169616699219,290.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897329241037,2.8052442146986333e-08,0.0011897048680111,-0.0723738148808479,0.0,0.0,0.0,-0.0187195166945457,60.0,-14.280332565307615,-0.0,-9.650744203781869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50250244140625,0.0,0.0,0.0001116604471462,292.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,0.0001175837023765,291.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083251953125,0.0,0.0,8.684703061589971e-05,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.37823486328125,0.0,0.0,0.0001175838697236,292.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510498046875,0.0,0.0,0.0005577664705924,290.8202209472656,294.1499938964844,272.39874267578125,270.9383544921875,273.8562927246094,272.4169616699219,290.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897329241037,2.8052442146986333e-08,0.0011897048680111,-0.0723738148808479,0.0,0.0,0.0,-0.0187195166945457,60.0,-14.280332565307615,-0.0,-9.650744203781869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4951477050781,0.0,0.0,0.0001121621535276,292.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,0.0001181120242108,291.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017028808594,0.0,0.0,8.723724749870598e-05,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.371826171875,0.0,0.0,0.0001181121842819,292.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.444091796875,0.0,0.0,0.000560272601433,290.8169860839844,294.1499938964844,272.38751220703125,270.9335327148437,273.8407897949219,272.4053649902344,290.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950784828513,2.8677648700181635e-08,0.0011950497282668,-0.0739992782473564,0.0,0.0,0.0,-0.019029451534152,60.0,-14.347285270690918,-0.0,-9.73766205447646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4878234863281,0.0,0.0,0.0001126791903516,292.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,0.000118656491395,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3950500488281,0.0,0.0,8.763938240008429e-05,291.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.36541748046875,0.0,0.0,0.0001186566514661,292.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371032714844,0.0,0.0,0.0005628552753478,290.813720703125,294.1499938964844,272.3762512207031,270.9287109375,273.82525634765625,272.39373779296875,290.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005871394649,2.9321961747541536e-08,0.0012005578028038,-0.0756738185882568,0.0,0.0,0.0,-0.0193488579243421,60.0,-14.416357040405272,-0.0,-9.827643054904912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730834960937,0.0,0.0,0.000113762114779,292.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8737487792969,0.0,0.0,0.0001197968667838,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817138671875,0.0,0.0,8.848166180541739e-05,291.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525085449219,0.0,0.0,0.0001197970268549,292.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.42315673828125,0.0,0.0,0.0005682647461071,290.80712890625,294.1499938964844,272.3537902832031,270.9191589355469,273.7940979003906,272.3704833984375,290.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121252948418,3.0671493789213855e-08,0.0012120946776121,-0.0791791528463363,0.0,0.0,0.0,-0.0200178660452365,60.0,-14.56125831604004,-0.0,-1.0017448914823036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730834960937,0.0,0.0,0.000113762114779,292.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8737487792969,0.0,0.0,0.0001197968667838,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817138671875,0.0,0.0,8.848166180541739e-05,291.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525085449219,0.0,0.0,0.0001197970268549,292.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.42315673828125,0.0,0.0,0.0005682647461071,290.80712890625,294.1499938964844,272.3537902832031,270.9191589355469,273.7940979003906,272.3704833984375,290.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121252948418,3.0671493789213855e-08,0.0012120946776121,-0.0791791528463363,0.0,0.0,0.0,-0.0200178660452365,60.0,-14.56125831604004,-0.0,-1.0017448914823036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4582824707031,0.0,0.0,0.000114900751214,292.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,0.0001209959009429,291.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3682861328125,0.0,0.0,8.936726953834295e-05,291.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33953857421875,0.0,0.0,0.000120996061014,292.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4091186523437,0.0,0.0,0.0005739524494856,290.8004150390625,294.1499938964844,272.3314819335937,270.90972900390625,273.7628479003906,272.3473205566406,290.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012242570519447,3.2090472501522533e-08,0.0012242249213159,-0.082861803472042,0.0,0.0,0.0,-0.0207212977111339,60.0,-14.714215278625488,-0.0,-1.0218976598252993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4582824707031,0.0,0.0,0.000114900751214,292.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,0.0001209959009429,291.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3682861328125,0.0,0.0,8.936726953834295e-05,291.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33953857421875,0.0,0.0,0.000120996061014,292.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4091186523437,0.0,0.0,0.0005739524494856,290.8004150390625,294.1499938964844,272.3314819335937,270.90972900390625,273.7628479003906,272.3473205566406,290.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012242570519447,3.2090472501522533e-08,0.0012242249213159,-0.082861803472042,0.0,0.0,0.0,-0.0207212977111339,60.0,-14.714215278625488,-0.0,-1.0218976598252993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434509277344,0.0,0.0,0.0001160808023996,292.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621826171875,0.0,0.0,0.0001222385471919,291.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3548278808594,0.0,0.0,9.028508065966888e-05,291.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265075683594,0.0,0.0,0.000122238707263,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39501953125,0.0,0.0,0.0005798470810987,290.7935791015625,294.1499938964844,272.30938720703125,270.9005432128906,273.7314453125,272.3243408203125,289.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012368300231173,3.3561089907152564e-08,0.0012367964955046,-0.0866750031709671,0.0,0.0,0.0,-0.0214503295719623,60.0,-14.87358856201172,-0.0,-1.0429952368440357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434509277344,0.0,0.0,0.0001160808023996,292.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621826171875,0.0,0.0,0.0001222385471919,291.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3548278808594,0.0,0.0,9.028508065966888e-05,291.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265075683594,0.0,0.0,0.000122238707263,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39501953125,0.0,0.0,0.0005798470810987,290.7935791015625,294.1499938964844,272.30938720703125,270.9005432128906,273.7314453125,272.3243408203125,289.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012368300231173,3.3561089907152564e-08,0.0012367964955046,-0.0866750031709671,0.0,0.0,0.0,-0.0214503295719623,60.0,-14.87358856201172,-0.0,-1.0429952368440357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.42852783203125,0.0,0.0,0.0001172846241388,292.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85626220703125,0.0,0.0,0.000123506237287,291.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412780761719,0.0,0.0,9.122138726525007e-05,291.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3134155273437,0.0,0.0,0.0001235063973581,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.380859375,0.0,0.0,0.0005858603981323,290.7866516113281,294.1499938964844,272.28759765625,270.89166259765625,273.699951171875,272.3016967773437,289.983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496564304456,3.5061361813859555e-08,0.0012496213894337,-0.0905613005161285,0.0,0.0,0.0,-0.0221940614283084,60.0,-15.037240982055664,-0.0,-1.0647399051322284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.42852783203125,0.0,0.0,0.0001172846241388,292.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85626220703125,0.0,0.0,0.000123506237287,291.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412780761719,0.0,0.0,9.122138726525007e-05,291.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3134155273437,0.0,0.0,0.0001235063973581,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.380859375,0.0,0.0,0.0005858603981323,290.7866516113281,294.1499938964844,272.28759765625,270.89166259765625,273.699951171875,272.3016967773437,289.983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496564304456,3.5061361813859555e-08,0.0012496213894337,-0.0905613005161285,0.0,0.0,0.0,-0.0221940614283084,60.0,-15.037240982055664,-0.0,-1.0647399051322284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210510253906,0.0,0.0,0.0001178895545308,292.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8532409667969,0.0,0.0,0.0001241432619281,291.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345031738281,0.0,0.0,9.169188706437126e-05,291.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.30682373046875,0.0,0.0,0.0001241434074472,291.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3737487792969,0.0,0.0,0.000588882190641,290.7831115722656,294.1499938964844,272.27685546875,270.8873596191406,273.6841735839844,272.2904968261719,289.9781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561018811538,3.5815276078210445e-08,0.0012560660252347,-0.092512734234333,0.0,0.0,0.0,-0.0225677974522113,60.0,-15.119938850402832,-0.0,-1.0757515411796704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.41357421875,0.0,0.0,0.0001184932189062,292.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,0.0001247789477929,291.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3276672363281,0.0,0.0,9.216140460921451e-05,291.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002319335937,0.0,0.0,0.000124779107864,291.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666381835937,0.0,0.0,0.0005918975803069,290.7795715332031,294.1499938964844,272.2662048339844,270.8831787109375,273.6683654785156,272.2794494628906,289.9731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625337112694,3.6567612937687954e-08,0.0012624971568584,-0.0944590717554092,0.0,0.0,0.0,-0.0229407548904418,60.0,-15.202754974365234,-0.0,-1.0867965016814197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985290527344,0.0,0.0,0.0001196880912175,292.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84405517578125,0.0,0.0,0.000126037193695,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139953613281,0.0,0.0,9.309074812335894e-05,291.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2869873046875,0.0,0.0,0.0001260373537661,291.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35235595703125,0.0,0.0,0.000597866193857,290.7723999023437,294.1499938964844,272.2453308105469,270.8751220703125,273.6366882324219,272.2576904296875,289.9631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012752648908644,3.805678971957605e-08,0.0012752268230542,-0.0983085483312606,0.0,0.0,0.0,-0.023678982630372,60.0,-15.36756992340088,-0.0,-1.108824818629728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985290527344,0.0,0.0,0.0001196880912175,292.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84405517578125,0.0,0.0,0.000126037193695,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139953613281,0.0,0.0,9.309074812335894e-05,291.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2869873046875,0.0,0.0,0.0001260373537661,291.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35235595703125,0.0,0.0,0.000597866193857,290.7723999023437,294.1499938964844,272.2453308105469,270.8751220703125,273.6366882324219,272.2576904296875,289.9631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012752648908644,3.805678971957605e-08,0.0012752268230542,-0.0983085483312606,0.0,0.0,0.0,-0.023678982630372,60.0,-15.36756992340088,-0.0,-1.108824818629728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834533691406,0.0,0.0,0.0001208548274007,292.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377685546875,0.0,0.0,0.0001272658264497,291.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002624511719,0.0,0.0,9.39982128329575e-05,291.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.273681640625,0.0,0.0,0.0001272659865207,291.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3379821777344,0.0,0.0,0.0006036942941136,290.7650756835937,294.1499938964844,272.2250061035156,270.8675842285156,273.6049499511719,272.236572265625,289.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012876961845904,3.951093319187749e-08,0.0012876567197963,-0.1020633801817894,0.0,0.0,0.0,-0.0243998430669307,60.0,-15.5294828414917,-0.0,-1.13054781536448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834533691406,0.0,0.0,0.0001208548274007,292.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377685546875,0.0,0.0,0.0001272658264497,291.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002624511719,0.0,0.0,9.39982128329575e-05,291.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.273681640625,0.0,0.0,0.0001272659865207,291.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3379821777344,0.0,0.0,0.0006036942941136,290.7650756835937,294.1499938964844,272.2250061035156,270.8675842285156,273.6049499511719,272.236572265625,289.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012876961845904,3.951093319187749e-08,0.0012876567197963,-0.1020633801817894,0.0,0.0,0.0,-0.0243998430669307,60.0,-15.5294828414917,-0.0,-1.13054781536448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3683166503906,0.0,0.0,0.0001219918704009,292.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313903808594,0.0,0.0,0.0001284632016904,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.28643798828125,0.0,0.0,9.488258365308866e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602844238281,0.0,0.0,0.0001284633472096,291.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3235778808594,0.0,0.0,0.0006093740812502,290.7576599121094,294.1499938964844,272.2053527832031,270.8606262207031,273.5731811523437,272.21612548828125,289.9429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001299811177887,4.0928096467496295e-08,0.001299770316109,-0.1057187095284462,0.0,0.0,0.0,-0.0251023713499307,60.0,-15.687248229980469,-0.0,-1.1519206566390497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3683166503906,0.0,0.0,0.0001219918704009,292.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313903808594,0.0,0.0,0.0001284632016904,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.28643798828125,0.0,0.0,9.488258365308866e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602844238281,0.0,0.0,0.0001284633472096,291.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3235778808594,0.0,0.0,0.0006093740812502,290.7576599121094,294.1499938964844,272.2053527832031,270.8606262207031,273.5731811523437,272.21612548828125,289.9429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001299811177887,4.0928096467496295e-08,0.001299770316109,-0.1057187095284462,0.0,0.0,0.0,-0.0251023713499307,60.0,-15.687248229980469,-0.0,-1.1519206566390497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531188964844,0.0,0.0,0.0001231134083354,292.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82489013671875,0.0,0.0,0.0001296442351303,291.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2725830078125,0.0,0.0,9.57548909354955e-05,291.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2468566894531,0.0,0.0,0.0001296443806495,291.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3091125488281,0.0,0.0,0.0006149763939902,290.7501220703125,294.1499938964844,272.1864624023437,270.8543701171875,273.5413818359375,272.1964416503906,289.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013117608614265,4.232595784969817e-08,0.0013117186026647,-0.109320230782032,0.0,0.0,0.0,-0.0257953274995088,60.0,-15.841537475585938,-0.0,-1.1731980720242065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531188964844,0.0,0.0,0.0001231134083354,292.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82489013671875,0.0,0.0,0.0001296442351303,291.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2725830078125,0.0,0.0,9.57548909354955e-05,291.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2468566894531,0.0,0.0,0.0001296443806495,291.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3091125488281,0.0,0.0,0.0006149763939902,290.7501220703125,294.1499938964844,272.1864624023437,270.8543701171875,273.5413818359375,272.1964416503906,289.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013117608614265,4.232595784969817e-08,0.0013117186026647,-0.109320230782032,0.0,0.0,0.0,-0.0257953274995088,60.0,-15.841537475585938,-0.0,-1.1731980720242065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
