time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776100,291.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34552001953125,0.0,0.0,0.0001236744865309,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82159423828125,0.0,0.0,0.0001302350719925,290.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.265625,0.0,0.0,9.619128104532138e-05,291.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401123046875,0.0,0.0,0.0001302352175116,291.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3018493652344,0.0,0.0,0.0006177790928632,290.7463073730469,294.1499938964844,272.17730712890625,270.8515014648437,273.5255126953125,272.1869201660156,289.9277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013177389046177,4.302528111566063e-08,0.0013176959473639,-0.1111204624176025,0.0,0.0,0.0,-0.0261419992893934,60.0,-15.917991638183594,-0.0,-1.1839156144333177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.337890625,0.0,0.0,0.000124235448311,292.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182983398437,0.0,0.0,0.0001308257924392,290.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586669921875,0.0,0.0,9.66275911196135e-05,291.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333679199219,0.0,0.0,0.0001308259525103,291.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945861816406,0.0,0.0,0.0006205812678672,290.7424621582031,294.1499938964844,272.1683959960937,270.84881591796875,273.5096435546875,272.1776428222656,289.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013237159000709,4.372448003664432e-08,0.0013236722443252,-0.112919345498085,0.0,0.0,0.0,-0.0264886114746332,60.0,-15.99425220489502,-0.0,-1.194679839500168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226013183594,0.0,0.0,0.0001253526861546,292.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81158447265625,0.0,0.0,0.0001320023002335,290.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24468994140625,0.0,0.0,9.74965514615178e-05,291.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0001320024603046,291.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.280029296875,0.0,0.0,0.0006261621019802,290.73468017578125,294.1499938964844,272.1512756347656,270.8441162109375,273.4779357910156,272.1597595214844,289.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335619832389,4.511704077003743e-08,0.0013355746632441,-0.1164989024400711,0.0,0.0,0.0,-0.0271789375692605,60.0,-16.14594268798828,-0.0,-1.216263285641617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226013183594,0.0,0.0,0.0001253526861546,292.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81158447265625,0.0,0.0,0.0001320023002335,290.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24468994140625,0.0,0.0,9.74965514615178e-05,291.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0001320024603046,291.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.280029296875,0.0,0.0,0.0006261621019802,290.73468017578125,294.1499938964844,272.1512756347656,270.8441162109375,273.4779357910156,272.1597595214844,289.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335619832389,4.511704077003743e-08,0.0013355746632441,-0.1164989024400711,0.0,0.0,0.0,-0.0271789375692605,60.0,-16.14594268798828,-0.0,-1.216263285641617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3072814941406,0.0,0.0,0.0001264561724383,292.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80474853515625,0.0,0.0,0.0001331643288722,290.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23065185546875,0.0,0.0,9.835480886977166e-05,291.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,0.0001331644743913,291.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654113769531,0.0,0.0,0.0006316741928458,290.726806640625,294.1499938964844,272.1351928710937,270.8403015136719,273.4463195800781,272.14288330078125,289.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013473770814016,4.6492473870785054e-08,0.0013473305152729,-0.1200302094221115,0.0,0.0,0.0,-0.0278607737272977,60.0,-16.295621871948242,-0.0,-1.237770561601792e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3072814941406,0.0,0.0,0.0001264561724383,292.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80474853515625,0.0,0.0,0.0001331643288722,290.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23065185546875,0.0,0.0,9.835480886977166e-05,291.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,0.0001331644743913,291.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654113769531,0.0,0.0,0.0006316741928458,290.726806640625,294.1499938964844,272.1351928710937,270.8403015136719,273.4463195800781,272.14288330078125,289.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013473770814016,4.6492473870785054e-08,0.0013473305152729,-0.1200302094221115,0.0,0.0,0.0,-0.0278607737272977,60.0,-16.295621871948242,-0.0,-1.237770561601792e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919006347656,0.0,0.0,0.000127536652144,292.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978210449219,0.0,0.0,0.000134302128572,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,9.919518925016746e-05,291.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0001343022740911,291.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.250732421875,0.0,0.0,0.0006370714399963,290.7187805175781,294.1499938964844,272.1202087402344,270.83746337890625,273.4148254394531,272.1271667480469,289.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013588892761617,4.783927209928152e-08,0.0013588414294645,-0.123483806848526,0.0,0.0,0.0,-0.0285284128040075,60.0,-16.442039489746094,-0.0,-1.2590122366873402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919006347656,0.0,0.0,0.000127536652144,292.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978210449219,0.0,0.0,0.000134302128572,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,9.919518925016746e-05,291.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0001343022740911,291.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.250732421875,0.0,0.0,0.0006370714399963,290.7187805175781,294.1499938964844,272.1202087402344,270.83746337890625,273.4148254394531,272.1271667480469,289.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013588892761617,4.783927209928152e-08,0.0013588414294645,-0.123483806848526,0.0,0.0,0.0,-0.0285284128040075,60.0,-16.442039489746094,-0.0,-1.2590122366873402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2764892578125,0.0,0.0,0.0001285847538383,292.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.790771484375,0.0,0.0,0.0001354058331344,290.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,0.0001000103802653,291.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,0.0001354059786535,291.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23602294921875,0.0,0.0,0.0006423069280572,290.7106628417969,294.1499938964844,272.1064147949219,270.8356628417969,273.3834533691406,272.1126403808594,289.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013700566487386,4.9145739922096254e-08,0.0013700074050575,-0.1268299221992492,0.0,0.0,0.0,-0.0291760582476854,60.0,-16.583885192871094,-0.0,-1.2797900694749842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2764892578125,0.0,0.0,0.0001285847538383,292.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.790771484375,0.0,0.0,0.0001354058331344,290.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,0.0001000103802653,291.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,0.0001354059786535,291.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23602294921875,0.0,0.0,0.0006423069280572,290.7106628417969,294.1499938964844,272.1064147949219,270.8356628417969,273.3834533691406,272.1126403808594,289.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013700566487386,4.9145739922096254e-08,0.0013700074050575,-0.1268299221992492,0.0,0.0,0.0,-0.0291760582476854,60.0,-16.583885192871094,-0.0,-1.2797900694749842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.268798828125,0.0,0.0,0.0001290937216253,292.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872009277344,0.0,0.0,0.0001359417947242,290.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0001004062432912,291.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0001359419402433,291.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286682128906,0.0,0.0,0.0006448493804782,290.7065734863281,294.1499938964844,272.1000061035156,270.8351745605469,273.36785888671875,272.1058654785156,289.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00137547950726,4.9780179978142776e-08,0.0013754297979176,-0.1284533888101577,0.0,0.0,0.0,-0.029490565881133,60.0,-16.652618408203125,-0.0,-1.2899413093236944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26104736328125,0.0,0.0,0.0001295910624321,292.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836303710937,0.0,0.0,0.0001364655181532,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0001007930623018,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,0.0001364656636724,291.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212829589844,0.0,0.0,0.0006473336252383,290.7024230957031,294.1499938964844,272.09393310546875,270.8349914550781,273.3523254394531,272.09942626953125,289.87042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013807784998789,5.04001214096661e-08,0.0013807280920445,-0.1300387978553772,0.0,0.0,0.0,-0.0297978837043046,60.0,-16.71973419189453,-0.0,-1.2998991394397308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.24560546875,0.0,0.0,0.0001305461773881,292.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763671875,0.0,0.0,0.0001374713028781,290.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,0.0001015359302982,291.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001374714483972,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,0.0006521046743728,290.694091796875,294.1499938964844,272.0827941894531,270.83551025390625,273.3213806152344,272.0875549316406,289.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013909550616517,5.1590717475846766e-08,0.0013909034896641,-0.1330809444189071,0.0,0.0,0.0,-0.0303880888968706,60.0,-16.8485050201416,-0.0,-1.3191304049087196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.24560546875,0.0,0.0,0.0001305461773881,292.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763671875,0.0,0.0,0.0001374713028781,290.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,0.0001015359302982,291.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001374714483972,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,0.0006521046743728,290.694091796875,294.1499938964844,272.0827941894531,270.83551025390625,273.3213806152344,272.0875549316406,289.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013909550616517,5.1590717475846766e-08,0.0013909034896641,-0.1330809444189071,0.0,0.0,0.0,-0.0303880888968706,60.0,-16.8485050201416,-0.0,-1.3191304049087196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301025390625,0.0,0.0,0.0001314409601036,292.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689819335937,0.0,0.0,0.0001384135393891,290.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,0.0001022318683681,291.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0001384136849083,291.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0006565742660313,290.6856384277344,294.1499938964844,272.0731506347656,270.8373107910156,273.290771484375,272.0771789550781,289.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014004887780174,5.2706120357015613e-08,0.0014004360418766,-0.1359277516603469,0.0,0.0,0.0,-0.0309410169720649,60.0,-16.96864891052246,-0.0,-1.337274682100542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301025390625,0.0,0.0,0.0001314409601036,292.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689819335937,0.0,0.0,0.0001384135393891,290.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,0.0001022318683681,291.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0001384136849083,291.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0006565742660313,290.6856384277344,294.1499938964844,272.0731506347656,270.8373107910156,273.290771484375,272.0771789550781,289.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014004887780174,5.2706120357015613e-08,0.0014004360418766,-0.1359277516603469,0.0,0.0,0.0,-0.0309410169720649,60.0,-16.96864891052246,-0.0,-1.337274682100542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146301269531,0.0,0.0,0.0001322665630141,292.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.76153564453125,0.0,0.0,0.0001392829435644,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0001028740007313,291.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0001392830890836,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,0.0006606983370147,290.6770935058594,294.1499938964844,272.0650634765625,270.8404846191406,273.2604675292969,272.0683288574219,289.8382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014092854689806,5.373530242991365e-08,0.0014092316851019,-0.1385516971349716,0.0,0.0,0.0,-0.0314512029290199,60.0,-17.078933715820312,-0.0,-1.354126197838923e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146301269531,0.0,0.0,0.0001322665630141,292.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.76153564453125,0.0,0.0,0.0001392829435644,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0001028740007313,291.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0001392830890836,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,0.0006606983370147,290.6770935058594,294.1499938964844,272.0650634765625,270.8404846191406,273.2604675292969,272.0683288574219,289.8382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014092854689806,5.373530242991365e-08,0.0014092316851019,-0.1385516971349716,0.0,0.0,0.0,-0.0314512029290199,60.0,-17.078933715820312,-0.0,-1.354126197838923e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,0.0001330146333202,292.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75396728515625,0.0,0.0,0.0001400707114953,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0001034558372339,291.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,0.0001400708424625,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.00066443515243,290.6684265136719,294.1499938964844,272.05859375,270.8450622558594,273.2305908203125,272.0611572265625,289.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014172560768201,5.4667854243462e-08,0.0014172013616189,-0.1409269273281097,0.0,0.0,0.0,-0.0319134891033172,60.0,-17.178138732910156,-0.0,-1.3694862843749436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,0.0001330146333202,292.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75396728515625,0.0,0.0,0.0001400707114953,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0001034558372339,291.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,0.0001400708424625,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.00066443515243,290.6684265136719,294.1499938964844,272.05859375,270.8450622558594,273.2305908203125,272.0611572265625,289.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014172560768201,5.4667854243462e-08,0.0014172013616189,-0.1409269273281097,0.0,0.0,0.0,-0.0319134891033172,60.0,-17.178138732910156,-0.0,-1.3694862843749436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0001333571563009,292.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501525878906,0.0,0.0,0.0001404313952662,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,0.0001037222464219,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,0.0001404315407853,291.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0006661461084149,290.6640625,294.1499938964844,272.0560302734375,270.847900390625,273.2158203125,272.0582275390625,289.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014209055807441,5.5094844242375984e-08,0.0014208503998816,-0.1420137137174606,0.0,0.0,0.0,-0.0321251526474952,60.0,-17.223106384277344,-0.0,-1.376548084408569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,0.0001336774730589,292.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463073730469,0.0,0.0,0.0001407687086611,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,0.0001039713752106,291.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,0.0001407688396284,291.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0006677461205981,290.6596984863281,294.1499938964844,272.05389404296875,270.85113525390625,273.201171875,272.05572509765625,289.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014243184123188,5.5494151496304767e-08,0.0014242629986256,-0.1430296152830124,0.0,0.0,0.0,-0.0323230996727943,60.0,-17.264942169189453,-0.0,-1.3831684952947398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.0001342481846222,292.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73858642578125,0.0,0.0,0.0001413697027601,290.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,0.0001044152668328,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,0.0001413698337273,291.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.0006705970154143,290.6508483886719,294.1499938964844,272.0509948730469,270.8587951660156,273.1722412109375,272.05206298828125,289.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014303993666544,5.620561793762136e-08,0.001430343138054,-0.1448386311531067,0.0,0.0,0.0,-0.0326757878065109,60.0,-17.338773727416992,-0.0,-1.3950035793186546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.0001342481846222,292.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73858642578125,0.0,0.0,0.0001413697027601,290.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,0.0001044152668328,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,0.0001413698337273,291.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.0006705970154143,290.6508483886719,294.1499938964844,272.0509948730469,270.8587951660156,273.1722412109375,272.05206298828125,289.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014303993666544,5.620561793762136e-08,0.001430343138054,-0.1448386311531067,0.0,0.0,0.0,-0.0326757878065109,60.0,-17.338773727416992,-0.0,-1.3950035793186546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001347209908999,292.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,0.0001418675819877,290.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,0.0001047830010065,291.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,0.0001418677129549,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.0006729587330482,290.6419677734375,294.1499938964844,272.04998779296875,270.8681335449219,273.1438903808594,272.0503234863281,289.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014354370068758,5.6795016689648043e-08,0.0014353801961988,-0.1463362574577331,0.0,0.0,0.0,-0.0329679623246192,60.0,-17.39825439453125,-0.0,-1.4048463015114976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001347209908999,292.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,0.0001418675819877,290.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,0.0001047830010065,291.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,0.0001418677129549,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.0006729587330482,290.6419677734375,294.1499938964844,272.04998779296875,270.8681335449219,273.1438903808594,272.0503234863281,289.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014354370068758,5.6795016689648043e-08,0.0014353801961988,-0.1463362574577331,0.0,0.0,0.0,-0.0329679623246192,60.0,-17.39825439453125,-0.0,-1.4048463015114976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0001351329119643,292.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228698730469,0.0,0.0,0.0001423013600287,290.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,0.0001051033832482,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,0.000142301490996,291.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,0.0006750163738615,290.6329650878906,294.1499938964844,272.04998779296875,270.8783569335937,273.1161804199219,272.0500183105469,289.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014398257480934,5.7308525924781874e-08,0.001439768471755,-0.1476403027772903,0.0,0.0,0.0,-0.0332225188612937,60.0,-17.445154190063477,-0.0,-1.413449695064628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0001351329119643,292.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228698730469,0.0,0.0,0.0001423013600287,290.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,0.0001051033832482,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,0.000142301490996,291.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,0.0006750163738615,290.6329650878906,294.1499938964844,272.04998779296875,270.8783569335937,273.1161804199219,272.0500183105469,289.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014398257480934,5.7308525924781874e-08,0.001439768471755,-0.1476403027772903,0.0,0.0,0.0,-0.0332225188612937,60.0,-17.445154190063477,-0.0,-1.413449695064628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0001355302811134,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71490478515625,0.0,0.0,0.0001427198149031,290.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,0.0001054124586516,291.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,0.0001427199458703,291.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,0.000677001371514,290.6239318847656,294.1499938964844,272.04998779296875,270.8886413574219,273.08905029296875,272.04998779296875,289.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014440595405176,5.7803905662012773e-08,0.0014440016821026,-0.1488976180553436,0.0,0.0,0.0,-0.0334680899977684,60.0,-17.487077713012695,-0.0,-1.4217742716482462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0001355302811134,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71490478515625,0.0,0.0,0.0001427198149031,290.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,0.0001054124586516,291.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,0.0001427199458703,291.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,0.000677001371514,290.6239318847656,294.1499938964844,272.04998779296875,270.8886413574219,273.08905029296875,272.04998779296875,289.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014440595405176,5.7803905662012773e-08,0.0014440016821026,-0.1488976180553436,0.0,0.0,0.0,-0.0334680899977684,60.0,-17.487077713012695,-0.0,-1.4217742716482462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,0.0001357248838758,292.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109069824219,0.0,0.0,0.0001429247349733,290.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,0.000105563805846,291.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.0001429248659405,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0006779733812436,290.619384765625,294.1499938964844,272.04998779296875,270.893798828125,273.0757141113281,272.04998779296875,289.7660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014461326645687,5.804649205742862e-08,0.0014460746897384,-0.1495130658149719,0.0,0.0,0.0,-0.0335883423686027,60.0,-17.507139205932617,-0.0,-1.4258596081617725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,0.0001359170128125,292.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7068786621094,0.0,0.0,0.0001431270648026,290.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,0.0001057132467394,291.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,0.0001431271957699,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,0.0006789331673644,290.61480712890625,294.1499938964844,272.04998779296875,270.8989562988281,273.0625305175781,272.04998779296875,289.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014481797115877,5.828601601365335e-08,0.0014481215039268,-0.1501205861568451,0.0,0.0,0.0,-0.0337070748209953,60.0,-17.526782989501953,-0.0,-1.429899043614569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,0.0001362932380288,292.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6987609863281,0.0,0.0,0.0001435232552466,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.0001060058712027,291.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,0.000143523371662,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,0.0006808125181123,290.6056213378906,294.1499938964844,272.04998779296875,270.9093017578125,273.03662109375,272.04998779296875,289.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014521881239488,5.8755038168101243e-08,0.0014521294506266,-0.1513097733259201,0.0,0.0,0.0,-0.0339395776391029,60.0,-17.5649356842041,-0.0,-1.437825574157614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,0.0001362932380288,292.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6987609863281,0.0,0.0,0.0001435232552466,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.0001060058712027,291.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,0.000143523371662,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,0.0006808125181123,290.6056213378906,294.1499938964844,272.04998779296875,270.9093017578125,273.03662109375,272.04998779296875,289.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014521881239488,5.8755038168101243e-08,0.0014521294506266,-0.1513097733259201,0.0,0.0,0.0,-0.0339395776391029,60.0,-17.5649356842041,-0.0,-1.437825574157614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,0.0001366556098219,292.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905822753906,0.0,0.0,0.0001439048355678,290.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,0.0001062877054209,291.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,0.000143904966535,291.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,0.0006826226017437,290.59637451171875,294.1499938964844,272.04998779296875,270.91961669921875,273.0113220214844,272.04998779296875,289.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014560488052666,5.9206776370501764e-08,0.0014559896662831,-0.1524545401334762,0.0,0.0,0.0,-0.034163512289524,60.0,-17.601388931274414,-0.0,-1.445480677375599e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,0.0001366556098219,292.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905822753906,0.0,0.0,0.0001439048355678,290.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,0.0001062877054209,291.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,0.000143904966535,291.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,0.0006826226017437,290.59637451171875,294.1499938964844,272.04998779296875,270.91961669921875,273.0113220214844,272.04998779296875,289.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014560488052666,5.9206776370501764e-08,0.0014559896662831,-0.1524545401334762,0.0,0.0,0.0,-0.034163512289524,60.0,-17.601388931274414,-0.0,-1.445480677375599e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,0.0001369988167425,291.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68231201171875,0.0,0.0,0.0001442662469344,290.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00311279296875,0.0,0.0,0.0001065546384779,291.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,0.0001442663779016,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0006843369919806,290.5870361328125,294.1499938964844,272.04998779296875,270.92987060546875,272.9866027832031,272.04998779296875,289.7257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014597054105252,5.96346296788397e-08,0.0014596458058804,-0.1535382568836212,0.0,0.0,0.0,-0.0343756079673767,60.0,-17.635610580444336,-0.0,-1.452749671670972e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,0.0001369988167425,291.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68231201171875,0.0,0.0,0.0001442662469344,290.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00311279296875,0.0,0.0,0.0001065546384779,291.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,0.0001442663779016,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0006843369919806,290.5870361328125,294.1499938964844,272.04998779296875,270.92987060546875,272.9866027832031,272.04998779296875,289.7257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014597054105252,5.96346296788397e-08,0.0014596458058804,-0.1535382568836212,0.0,0.0,0.0,-0.0343756079673767,60.0,-17.635610580444336,-0.0,-1.452749671670972e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,0.0001373159757349,291.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67401123046875,0.0,0.0,0.0001446002424927,290.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.0001068013225449,291.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,0.000144600358908,291.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,0.0006859212880954,290.5776672363281,294.1499938964844,272.04998779296875,270.9400329589844,272.96246337890625,272.04998779296875,289.7141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014630844816565,6.003002539500812e-08,0.0014630245277658,-0.1545393019914627,0.0,0.0,0.0,-0.0345716103911399,60.0,-17.666831970214844,-0.0,-1.4594833430692233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
