time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778440,291.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,0.0001373159757349,291.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67401123046875,0.0,0.0,0.0001446002424927,290.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.0001068013225449,291.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,0.000144600358908,291.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,0.0006859212880954,290.5776672363281,294.1499938964844,272.04998779296875,270.9400329589844,272.96246337890625,272.04998779296875,289.7141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014630844816565,6.003002539500812e-08,0.0014630245277658,-0.1545393019914627,0.0,0.0,0.0,-0.0345716103911399,60.0,-17.666831970214844,-0.0,-1.4594833430692233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,0.000137461523991,291.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697998046875,0.0,0.0,0.0001447535032639,290.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0001069145291694,290.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0001447536342311,291.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,0.0006866483017802,290.57293701171875,294.1499938964844,272.04998779296875,270.9450988769531,272.9506225585937,272.04998779296875,289.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014646352501586,6.021146958801182e-08,0.0014645750634372,-0.1549985408782959,0.0,0.0,0.0,-0.034661553800106,60.0,-17.680965423583984,-0.0,-1.462578609334742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,0.0001375961583107,291.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656188964844,0.0,0.0,0.0001448952971259,290.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,0.0001070192447514,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,0.0001448954135412,291.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.000687320891302,290.5682067871094,294.1499938964844,272.04998779296875,270.9501037597656,272.9389038085937,272.04998779296875,289.7024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014660697197541,6.037932109848043e-08,0.0014660093002021,-0.1554232835769653,0.0,0.0,0.0,-0.0347447618842124,60.0,-17.69389533996582,-0.0,-1.4654447966222508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.0001378260785713,291.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571655273437,0.0,0.0,0.0001451374118914,290.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0001071980732376,290.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433288574219,0.0,0.0,0.0001451375283068,291.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,0.0006884693866595,290.5587158203125,294.1499938964844,272.04998779296875,270.9600524902344,272.9159240722656,272.04998779296875,289.69061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001468519330956,6.066593982723134e-08,0.0014684586785733,-0.1561483740806579,0.0,0.0,0.0,-0.0348868444561958,60.0,-17.715396881103516,-0.0,-1.4703456940878828e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.0001378260785713,291.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571655273437,0.0,0.0,0.0001451374118914,290.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0001071980732376,290.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433288574219,0.0,0.0,0.0001451375283068,291.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,0.0006884693866595,290.5587158203125,294.1499938964844,272.04998779296875,270.9600524902344,272.9159240722656,272.04998779296875,289.69061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001468519330956,6.066593982723134e-08,0.0014684586785733,-0.1561483740806579,0.0,0.0,0.0,-0.0348868444561958,60.0,-17.715396881103516,-0.0,-1.4703456940878828e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,0.0001379934838041,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6486511230469,0.0,0.0,0.0001453136937925,290.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,0.0001073282764991,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,0.0001453138102078,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,0.0006893055979162,290.5491638183594,294.1499938964844,272.04998779296875,270.9698181152344,272.8934936523437,272.04998779296875,289.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014703029301017,6.087461912329672e-08,0.0014702420448884,-0.1566761583089828,0.0,0.0,0.0,-0.0349902920424938,60.0,-17.72954559326172,-0.0,-1.4739190135060198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,0.0001379934838041,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6486511230469,0.0,0.0,0.0001453136937925,290.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,0.0001073282764991,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,0.0001453138102078,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,0.0006893055979162,290.5491638183594,294.1499938964844,272.04998779296875,270.9698181152344,272.8934936523437,272.04998779296875,289.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014703029301017,6.087461912329672e-08,0.0014702420448884,-0.1566761583089828,0.0,0.0,0.0,-0.0349902920424938,60.0,-17.72954559326172,-0.0,-1.4739190135060198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,0.000138090836117,291.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400756835937,0.0,0.0,0.0001454162120353,290.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327697753906,0.0,0.0,0.00010740399739,290.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159240722656,0.0,0.0,0.0001454163284506,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,0.0006897919229231,290.53955078125,294.1499938964844,272.04998779296875,270.9793701171875,272.87164306640625,272.04998779296875,289.6668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014713401906192,6.099596561170983e-08,0.0014712791889905,-0.1569830030202865,0.0,0.0,0.0,-0.0350504480302333,60.0,-17.735105514526367,-0.0,-1.475999056310684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,0.000138090836117,291.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400756835937,0.0,0.0,0.0001454162120353,290.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327697753906,0.0,0.0,0.00010740399739,290.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159240722656,0.0,0.0,0.0001454163284506,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,0.0006897919229231,290.53955078125,294.1499938964844,272.04998779296875,270.9793701171875,272.87164306640625,272.04998779296875,289.6668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014713401906192,6.099596561170983e-08,0.0014712791889905,-0.1569830030202865,0.0,0.0,0.0,-0.0350504480302333,60.0,-17.735105514526367,-0.0,-1.475999056310684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704895019531,0.0,0.0,0.0001381183683406,291.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314697265625,0.0,0.0,0.0001454452140023,290.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188232421875,0.0,0.0,0.0001074254105333,290.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022827148437,0.0,0.0,0.0001454453158657,291.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422607421875,0.0,0.0,0.0006899294676259,290.5299072265625,294.1499938964844,272.04998779296875,270.9887084960937,272.850341796875,272.04998779296875,289.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014716334408149,6.103026350956497e-08,0.0014715724391862,-0.1570697128772735,0.0,0.0,0.0,-0.0350674465298652,60.0,-17.731571197509766,-0.0,-1.476586959370252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704895019531,0.0,0.0,0.0001381183683406,291.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314697265625,0.0,0.0,0.0001454452140023,290.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188232421875,0.0,0.0,0.0001074254105333,290.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022827148437,0.0,0.0,0.0001454453158657,291.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422607421875,0.0,0.0,0.0006899294676259,290.5299072265625,294.1499938964844,272.04998779296875,270.9887084960937,272.850341796875,272.04998779296875,289.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014716334408149,6.103026350956497e-08,0.0014715724391862,-0.1570697128772735,0.0,0.0,0.0,-0.0350674465298652,60.0,-17.731571197509766,-0.0,-1.476586959370252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0001381077745463,291.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62713623046875,0.0,0.0,0.0001454340526834,290.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,0.0001074171668733,290.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,0.0001454341545468,291.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,0.0006898764986544,290.5250549316406,294.1499938964844,272.04998779296875,270.9933166503906,272.83990478515625,272.04998779296875,289.6488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014715204015374,6.101702609839776e-08,0.0014714593999087,-0.1570362597703933,0.0,0.0,0.0,-0.0350608862936496,60.0,-17.726398468017578,-0.0,-1.47636001202045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,0.0001380847388645,291.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.622802734375,0.0,0.0,0.0001454097946407,290.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049072265625,0.0,0.0,0.0001073992534657,290.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,0.000145409911056,291.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92791748046875,0.0,0.0,0.0006897614803165,290.52020263671875,294.1499938964844,272.04998779296875,270.997802734375,272.8296203613281,272.04998779296875,289.64288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001471274998039,6.098829885559098e-08,0.0014712139964103,-0.1569636017084121,0.0,0.0,0.0,-0.0350466445088386,60.0,-17.71951675415039,-0.0,-1.4758674637960214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408874511719,0.0,0.0,0.0001380097965011,291.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141052246094,0.0,0.0,0.0001453308796044,290.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910827636719,0.0,0.0,0.0001073409584932,290.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,0.0001453309814678,291.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136657714844,0.0,0.0,0.0006893870886415,290.5104675292969,294.1499938964844,272.04998779296875,271.0066223144531,272.8094177246094,272.04998779296875,289.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014704762725159,6.089481985327438e-08,0.0014704153873026,-0.1567272394895553,0.0,0.0,0.0,-0.0350003093481063,60.0,-17.70099449157715,-0.0,-1.4742651899268824e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408874511719,0.0,0.0,0.0001380097965011,291.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141052246094,0.0,0.0,0.0001453308796044,290.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910827636719,0.0,0.0,0.0001073409584932,290.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,0.0001453309814678,291.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136657714844,0.0,0.0,0.0006893870886415,290.5104675292969,294.1499938964844,272.04998779296875,271.0066223144531,272.8094177246094,272.04998779296875,289.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014704762725159,6.089481985327438e-08,0.0014704153873026,-0.1567272394895553,0.0,0.0,0.0,-0.0350003093481063,60.0,-17.70099449157715,-0.0,-1.4742651899268824e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262084960937,0.0,0.0,0.0001379141467623,291.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053466796875,0.0,0.0,0.0001452301512472,290.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,0.0001072665691026,290.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616638183594,0.0,0.0,0.0001452302676625,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,0.0006889093201607,290.500732421875,294.1499938964844,272.04998779296875,271.0151062011719,272.789794921875,272.04998779296875,289.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001469456939958,6.077554104422235e-08,0.00146939617116,-0.1564255803823471,0.0,0.0,0.0,-0.0349411778151989,60.0,-17.678133010864258,-0.0,-1.4722219532359304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262084960937,0.0,0.0,0.0001379141467623,291.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053466796875,0.0,0.0,0.0001452301512472,290.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,0.0001072665691026,290.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616638183594,0.0,0.0,0.0001452302676625,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,0.0006889093201607,290.500732421875,294.1499938964844,272.04998779296875,271.0151062011719,272.789794921875,272.04998779296875,289.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001469456939958,6.077554104422235e-08,0.00146939617116,-0.1564255803823471,0.0,0.0,0.0,-0.0349411778151989,60.0,-17.678133010864258,-0.0,-1.4722219532359304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115905761719,0.0,0.0,0.0001377943553961,291.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965576171875,0.0,0.0,0.000145104015246,290.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8635559082031,0.0,0.0,0.0001071733931894,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84820556640625,0.0,0.0,0.0001451041171094,291.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,0.0006883109454065,290.4909362792969,294.1499938964844,272.04998779296875,271.0232849121094,272.7706298828125,272.04998779296875,289.6065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014681804459542,6.062614943402879e-08,0.0014681197935715,-0.1560477316379547,0.0,0.0,0.0,-0.034867126494646,60.0,-17.65269660949707,-0.0,-1.469664852038477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115905761719,0.0,0.0,0.0001377943553961,291.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965576171875,0.0,0.0,0.000145104015246,290.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8635559082031,0.0,0.0,0.0001071733931894,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84820556640625,0.0,0.0,0.0001451041171094,291.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,0.0006883109454065,290.4909362792969,294.1499938964844,272.04998779296875,271.0232849121094,272.7706298828125,272.04998779296875,289.6065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014681804459542,6.062614943402879e-08,0.0014681197935715,-0.1560477316379547,0.0,0.0,0.0,-0.034867126494646,60.0,-17.65269660949707,-0.0,-1.469664852038477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970642089844,0.0,0.0,0.0001376309373881,291.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5877685546875,0.0,0.0,0.0001449319242965,290.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498840332031,0.0,0.0,0.0001070462894858,290.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348388671875,0.0,0.0,0.0001449320261599,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,0.0006874946411699,290.48114013671875,294.1499938964844,272.04998779296875,271.03106689453125,272.75201416015625,272.04998779296875,289.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014664391055703,6.042237288284015e-08,0.0014663786860182,-0.1555322110652923,0.0,0.0,0.0,-0.0347661077976226,60.0,-17.622539520263672,-0.0,-1.4661804925708569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970642089844,0.0,0.0,0.0001376309373881,291.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5877685546875,0.0,0.0,0.0001449319242965,290.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498840332031,0.0,0.0,0.0001070462894858,290.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348388671875,0.0,0.0,0.0001449320261599,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,0.0006874946411699,290.48114013671875,294.1499938964844,272.04998779296875,271.03106689453125,272.75201416015625,272.04998779296875,289.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014664391055703,6.042237288284015e-08,0.0014663786860182,-0.1555322110652923,0.0,0.0,0.0,-0.0347661077976226,60.0,-17.622539520263672,-0.0,-1.4661804925708569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88983154296875,0.0,0.0,0.0001375337451463,291.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5833435058594,0.0,0.0,0.0001448295806767,290.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84307861328125,0.0,0.0,0.0001069706995622,290.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8281555175781,0.0,0.0,0.0001448296825401,291.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642883300781,0.0,0.0,0.0006870091892778,290.4762268066406,294.1499938964844,272.04998779296875,271.0348205566406,272.742919921875,272.04998779296875,289.5882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014654035912826,6.030118981925625e-08,0.0014653432881459,-0.1552255898714065,0.0,0.0,0.0,-0.0347060412168502,60.0,-17.605308532714844,-0.0,-1.464110397364493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,0.0001374271378153,291.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57891845703125,0.0,0.0,0.0001447173126507,290.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363037109375,0.0,0.0,0.0001068877827492,290.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215026855469,0.0,0.0,0.0001447174145141,291.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572998046875,0.0,0.0,0.0006864766473881,290.4713134765625,294.1499938964844,272.04998779296875,271.0384521484375,272.73394775390625,272.04998779296875,289.5821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014642676105722,6.016826148425025e-08,0.0014642074238508,-0.1548891961574554,0.0,0.0,0.0,-0.0346401445567607,60.0,-17.586891174316406,-0.0,-1.4618412080835697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,0.000137188588269,291.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700378417969,0.0,0.0,0.00014446611749,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,0.00010670224583,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082275390625,0.0,0.0,0.0001444662193534,291.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433837890625,0.0,0.0,0.0006852850783616,290.4614562988281,294.1499938964844,272.04998779296875,271.04541015625,272.7163391113281,272.04998779296875,289.56988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014617256820201,5.987082118963373e-08,0.0014616658445447,-0.1541363000869751,0.0,0.0,0.0,-0.0344927012920379,60.0,-17.546762466430664,-0.0,-1.456770206686997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,0.000137188588269,291.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700378417969,0.0,0.0,0.00014446611749,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,0.00010670224583,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082275390625,0.0,0.0,0.0001444662193534,291.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433837890625,0.0,0.0,0.0006852850783616,290.4614562988281,294.1499938964844,272.04998779296875,271.04541015625,272.7163391113281,272.04998779296875,289.56988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014617256820201,5.987082118963373e-08,0.0014616658445447,-0.1541363000869751,0.0,0.0,0.0,-0.0344927012920379,60.0,-17.546762466430664,-0.0,-1.456770206686997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539428710937,0.0,0.0,0.0001369206147501,291.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611267089844,0.0,0.0,0.0001441839267499,290.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092956542969,0.0,0.0,0.0001064938187482,290.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950439453125,0.0,0.0,0.0001441840286133,291.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295593261719,0.0,0.0,0.0006839464767836,290.4515991210937,294.1499938964844,272.04998779296875,271.05194091796875,272.6992492675781,272.04998779296875,289.5575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014588702470064,5.9536692020856214e-08,0.0014588107587769,-0.1532902419567108,0.0,0.0,0.0,-0.0343270674347877,60.0,-17.502302169799805,-0.0,-1.4510841594983506e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539428710937,0.0,0.0,0.0001369206147501,291.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611267089844,0.0,0.0,0.0001441839267499,290.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092956542969,0.0,0.0,0.0001064938187482,290.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950439453125,0.0,0.0,0.0001441840286133,291.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295593261719,0.0,0.0,0.0006839464767836,290.4515991210937,294.1499938964844,272.04998779296875,271.05194091796875,272.6992492675781,272.04998779296875,289.5575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014588702470064,5.9536692020856214e-08,0.0014588107587769,-0.1532902419567108,0.0,0.0,0.0,-0.0343270674347877,60.0,-17.502302169799805,-0.0,-1.4510841594983506e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397521972656,0.0,0.0,0.0001366329379379,291.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5522155761719,0.0,0.0,0.0001438809995306,290.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958984375,0.0,0.0,0.0001062700757756,290.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818908691406,0.0,0.0,0.0001438810868421,291.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,0.0006825095042586,290.44171142578125,294.1499938964844,272.04998779296875,271.0579528808594,272.6825866699219,272.04998779296875,289.5452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014558050315827,5.917800649513085e-08,0.0014557457761839,-0.1523816585540771,0.0,0.0,0.0,-0.0341492630541324,60.0,-17.454999923706055,-0.0,-1.444992534516132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397521972656,0.0,0.0,0.0001366329379379,291.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5522155761719,0.0,0.0,0.0001438809995306,290.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958984375,0.0,0.0,0.0001062700757756,290.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818908691406,0.0,0.0,0.0001438810868421,291.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,0.0006825095042586,290.44171142578125,294.1499938964844,272.04998779296875,271.0579528808594,272.6825866699219,272.04998779296875,289.5452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014558050315827,5.917800649513085e-08,0.0014557457761839,-0.1523816585540771,0.0,0.0,0.0,-0.0341492630541324,60.0,-17.454999923706055,-0.0,-1.444992534516132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256225585937,0.0,0.0,0.0001363334013149,291.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.54327392578125,0.0,0.0,0.0001435655722161,290.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825927734375,0.0,0.0,0.0001060370996128,290.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688293457031,0.0,0.0,0.0001435656595276,291.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020935058594,0.0,0.0,0.0006810132181271,290.43182373046875,294.1499938964844,272.04998779296875,271.0634765625,272.6664428710937,272.04998779296875,289.5329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014526132727041,5.880453457507429e-08,0.0014525544829666,-0.1514352262020111,0.0,0.0,0.0,-0.0339641273021698,60.0,-17.405372619628906,-0.0,-1.4386633040430757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256225585937,0.0,0.0,0.0001363334013149,291.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.54327392578125,0.0,0.0,0.0001435655722161,290.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825927734375,0.0,0.0,0.0001060370996128,290.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688293457031,0.0,0.0,0.0001435656595276,291.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020935058594,0.0,0.0,0.0006810132181271,290.43182373046875,294.1499938964844,272.04998779296875,271.0634765625,272.6664428710937,272.04998779296875,289.5329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014526132727041,5.880453457507429e-08,0.0014525544829666,-0.1514352262020111,0.0,0.0,0.0,-0.0339641273021698,60.0,-17.405372619628906,-0.0,-1.4386633040430757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.818603515625,0.0,0.0,0.0001361823815386,291.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5387878417969,0.0,0.0,0.0001434065343346,290.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77593994140625,0.0,0.0,0.0001059196365531,290.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.0,0.0,0.0001434066216461,291.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952880859375,0.0,0.0,0.0006802588468417,290.4268493652344,294.1499938964844,272.04998779296875,271.0660400390625,272.6585388183594,272.04998779296875,289.5267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014510039472952,5.861623009195682e-08,0.0014509453903883,-0.1509578973054886,0.0,0.0,0.0,-0.0338707789778709,60.0,-17.38018798828125,-0.0,-1.435477372524474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116149902344,0.0,0.0,0.0001360323949484,291.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5343017578125,0.0,0.0,0.0001432485878467,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693176269531,0.0,0.0,0.0001058029811247,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558288574219,0.0,0.0,0.0001432486751582,291.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885131835937,0.0,0.0,0.0006795096560381,290.4219055175781,294.1499938964844,272.04998779296875,271.0684509277344,272.6507568359375,272.04998779296875,289.5205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014494057977572,5.8429229454759486e-08,0.0014493473572656,-0.1504837721586227,0.0,0.0,0.0,-0.0337780825793743,60.0,-17.354965209960938,-0.0,-1.4323170205443605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976379394531,0.0,0.0,0.0001357407454634,291.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252990722656,0.0,0.0,0.0001429414696758,290.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561340332031,0.0,0.0,0.0001055761385941,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74285888671875,0.0,0.0,0.0001429415569873,291.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77496337890625,0.0,0.0,0.0006780527764931,290.4119873046875,294.1499938964844,272.04998779296875,271.0728454589844,272.63543701171875,272.04998779296875,289.5082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001446298090741,5.806559499887953e-08,0.0014462399994954,-0.1495615243911743,0.0,0.0,0.0,-0.0335978232324123,60.0,-17.30501937866211,-0.0,-1.4261814840210718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976379394531,0.0,0.0,0.0001357407454634,291.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252990722656,0.0,0.0,0.0001429414696758,290.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561340332031,0.0,0.0,0.0001055761385941,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74285888671875,0.0,0.0,0.0001429415569873,291.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77496337890625,0.0,0.0,0.0006780527764931,290.4119873046875,294.1499938964844,272.04998779296875,271.0728454589844,272.63543701171875,272.04998779296875,289.5082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001446298090741,5.806559499887953e-08,0.0014462399994954,-0.1495615243911743,0.0,0.0,0.0,-0.0335978232324123,60.0,-17.30501937866211,-0.0,-1.4261814840210718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837829589844,0.0,0.0,0.0001354717969661,291.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51629638671875,0.0,0.0,0.0001426582603016,290.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430114746094,0.0,0.0,0.0001053669620887,290.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72998046875,0.0,0.0,0.0001426583476131,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615051269531,0.0,0.0,0.0006767094018869,290.4020690917969,294.1499938964844,272.04998779296875,271.07666015625,272.62060546875,272.04998779296875,289.495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014434322947636,5.7730279223733305e-08,0.0014433745527639,-0.1487107872962951,0.0,0.0,0.0,-0.0334316007792949,60.0,-17.257238388061523,-0.0,-1.420535369334175e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837829589844,0.0,0.0,0.0001354717969661,291.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51629638671875,0.0,0.0,0.0001426582603016,290.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430114746094,0.0,0.0,0.0001053669620887,290.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72998046875,0.0,0.0,0.0001426583476131,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615051269531,0.0,0.0,0.0006767094018869,290.4020690917969,294.1499938964844,272.04998779296875,271.07666015625,272.62060546875,272.04998779296875,289.495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014434322947636,5.7730279223733305e-08,0.0014433745527639,-0.1487107872962951,0.0,0.0,0.0,-0.0334316007792949,60.0,-17.257238388061523,-0.0,-1.420535369334175e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699890136719,0.0,0.0,0.0001352330582449,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072631835937,0.0,0.0,0.0001424068614142,290.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299194335937,0.0,0.0,0.0001051812723744,290.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171325683594,0.0,0.0,0.0001424069341737,291.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480773925781,0.0,0.0,0.0006755168433301,290.3921203613281,294.1499938964844,272.04998779296875,271.079833984375,272.60614013671875,272.04998779296875,289.48345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014408881543204,5.7432611555441326e-08,0.0014408307615667,-0.1479552984237671,0.0,0.0,0.0,-0.0332840420305728,60.0,-17.212520599365234,-0.0,-1.4155325800402352e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699890136719,0.0,0.0,0.0001352330582449,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072631835937,0.0,0.0,0.0001424068614142,290.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299194335937,0.0,0.0,0.0001051812723744,290.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171325683594,0.0,0.0,0.0001424069341737,291.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480773925781,0.0,0.0,0.0006755168433301,290.3921203613281,294.1499938964844,272.04998779296875,271.079833984375,272.60614013671875,272.04998779296875,289.48345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014408881543204,5.7432611555441326e-08,0.0014408307615667,-0.1479552984237671,0.0,0.0,0.0,-0.0332840420305728,60.0,-17.212520599365234,-0.0,-1.4155325800402352e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
