time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780780,291.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562561035156,0.0,0.0,0.0001350338861811,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4981994628906,0.0,0.0,0.00014219712466,290.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169189453125,0.0,0.0,0.0001050263672368,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.704345703125,0.0,0.0,0.0001421972119715,291.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347412109375,0.0,0.0,0.0006745219579897,290.38214111328125,294.1499938964844,272.04998779296875,271.0823669433594,272.59210205078125,272.04998779296875,289.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014387657865881,5.7184291080147887e-08,0.0014387086266651,-0.1473248749971389,0.0,0.0,0.0,-0.0331609435379505,60.0,-17.172319412231445,-0.0,-1.4113658153291908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562561035156,0.0,0.0,0.0001350338861811,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4981994628906,0.0,0.0,0.00014219712466,290.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169189453125,0.0,0.0,0.0001050263672368,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.704345703125,0.0,0.0,0.0001421972119715,291.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347412109375,0.0,0.0,0.0006745219579897,290.38214111328125,294.1499938964844,272.04998779296875,271.0823669433594,272.59210205078125,272.04998779296875,289.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014387657865881,5.7184291080147887e-08,0.0014387086266651,-0.1473248749971389,0.0,0.0,0.0,-0.0331609435379505,60.0,-17.172319412231445,-0.0,-1.4113658153291908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494201660156,0.0,0.0,0.0001349533122265,291.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49365234375,0.0,0.0,0.0001421122724423,290.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104187011719,0.0,0.0,0.0001049636921379,290.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979675292969,0.0,0.0,0.0001421123452018,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72808837890625,0.0,0.0,0.0006741194520145,290.3771667480469,294.1499938964844,272.04998779296875,271.0833435058594,272.585205078125,272.04998779296875,289.4648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001437906990759,5.7083816784597736e-08,0.0014378499472513,-0.1470697373151779,0.0,0.0,0.0,-0.03311113640666,60.0,-17.154361724853516,-0.0,-1.409681544828345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425842285156,0.0,0.0,0.000134885587613,291.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891052246094,0.0,0.0,0.0001420409535057,290.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039489746094,0.0,0.0,0.0001049110214808,290.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69158935546875,0.0,0.0,0.0001420410408172,291.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214660644531,0.0,0.0,0.0006737811490893,290.3721618652344,294.1499938964844,272.04998779296875,271.0841979980469,272.5783996582031,272.04998779296875,289.45867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014371852157637,5.699937588588e-08,0.0014371282886713,-0.1468553096055984,0.0,0.0,0.0,-0.0330692753195762,60.0,-17.13797950744629,-0.0,-1.408266996349994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289733886719,0.0,0.0,0.0001347886573057,291.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4800109863281,0.0,0.0,0.0001419388863723,290.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910095214844,0.0,0.0,0.000104835628008,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788635253906,0.0,0.0,0.0001419389591319,291.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082214355469,0.0,0.0,0.0006732969195581,290.3621826171875,294.1499938964844,272.04998779296875,271.0853271484375,272.5650634765625,272.04998779296875,289.4462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014361521461978,5.6878509013813534e-08,0.0014360952191054,-0.146548330783844,0.0,0.0,0.0,-0.0330093614757061,60.0,-17.10979461669922,-0.0,-1.406243228530002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289733886719,0.0,0.0,0.0001347886573057,291.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4800109863281,0.0,0.0,0.0001419388863723,290.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910095214844,0.0,0.0,0.000104835628008,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788635253906,0.0,0.0,0.0001419389591319,291.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082214355469,0.0,0.0,0.0006732969195581,290.3621826171875,294.1499938964844,272.04998779296875,271.0853271484375,272.5650634765625,272.04998779296875,289.4462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014361521461978,5.6878509013813534e-08,0.0014360952191054,-0.146548330783844,0.0,0.0,0.0,-0.0330093614757061,60.0,-17.10979461669922,-0.0,-1.406243228530002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71539306640625,0.0,0.0,0.0001347413490293,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4708557128906,0.0,0.0,0.0001418890751665,290.609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781005859375,0.0,0.0,0.0001047988334903,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66619873046875,0.0,0.0,0.0001418891479261,291.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69500732421875,0.0,0.0,0.0006730606546625,290.3521423339844,294.1499938964844,272.04998779296875,271.085693359375,272.5520935058594,272.04998779296875,289.4338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014356478350237,5.681951620317705e-08,0.0014355910243466,-0.1463984996080398,0.0,0.0,0.0,-0.0329801179468631,60.0,-17.088289260864258,-0.0,-1.405256142561484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71539306640625,0.0,0.0,0.0001347413490293,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4708557128906,0.0,0.0,0.0001418890751665,290.609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781005859375,0.0,0.0,0.0001047988334903,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66619873046875,0.0,0.0,0.0001418891479261,291.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69500732421875,0.0,0.0,0.0006730606546625,290.3521423339844,294.1499938964844,272.04998779296875,271.085693359375,272.5520935058594,272.04998779296875,289.4338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014356478350237,5.681951620317705e-08,0.0014355910243466,-0.1463984996080398,0.0,0.0,0.0,-0.0329801179468631,60.0,-17.088289260864258,-0.0,-1.405256142561484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7018737792969,0.0,0.0,0.000134672562126,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.461669921875,0.0,0.0,0.0001418166357325,290.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6652526855469,0.0,0.0,0.000104745326098,290.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.653564453125,0.0,0.0,0.0001418167084921,291.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6818542480469,0.0,0.0,0.0006727170548401,290.3420715332031,294.1499938964844,272.04998779296875,271.085693359375,272.5394592285156,272.04998779296875,289.4214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014349148841574,5.6733732378688735e-08,0.0014348581898957,-0.146180585026741,0.0,0.0,0.0,-0.0329375900328159,60.0,-17.068470001220703,-0.0,-1.403821130452343e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7018737792969,0.0,0.0,0.000134672562126,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.461669921875,0.0,0.0,0.0001418166357325,290.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6652526855469,0.0,0.0,0.000104745326098,290.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.653564453125,0.0,0.0,0.0001418167084921,291.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6818542480469,0.0,0.0,0.0006727170548401,290.3420715332031,294.1499938964844,272.04998779296875,271.085693359375,272.5394592285156,272.04998779296875,289.4214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014349148841574,5.6733732378688735e-08,0.0014348581898957,-0.146180585026741,0.0,0.0,0.0,-0.0329375900328159,60.0,-17.068470001220703,-0.0,-1.403821130452343e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884155273437,0.0,0.0,0.0001344982301816,291.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45245361328125,0.0,0.0,0.0001416330633219,290.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524353027344,0.0,0.0,0.0001046097459038,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64093017578125,0.0,0.0,0.0001416331360815,291.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66876220703125,0.0,0.0,0.0006718462682329,290.3320007324219,294.1499938964844,272.04998779296875,271.085693359375,272.5271301269531,272.04998779296875,289.4090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001433057594113,5.651638090853339e-08,0.0014330011326819,-0.1456283926963806,0.0,0.0,0.0,-0.0328298509120941,60.0,-17.04013442993164,-0.0,-1.4001888359871373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884155273437,0.0,0.0,0.0001344982301816,291.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45245361328125,0.0,0.0,0.0001416330633219,290.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524353027344,0.0,0.0,0.0001046097459038,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64093017578125,0.0,0.0,0.0001416331360815,291.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66876220703125,0.0,0.0,0.0006718462682329,290.3320007324219,294.1499938964844,272.04998779296875,271.085693359375,272.5271301269531,272.04998779296875,289.4090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001433057594113,5.651638090853339e-08,0.0014330011326819,-0.1456283926963806,0.0,0.0,0.0,-0.0328298509120941,60.0,-17.04013442993164,-0.0,-1.4001888359871373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68170166015625,0.0,0.0,0.0001343739131698,291.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4478454589844,0.0,0.0,0.0001415021542925,290.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64605712890625,0.0,0.0,0.0001045130557031,290.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346435546875,0.0,0.0,0.0001415022270521,291.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622009277344,0.0,0.0,0.0006712253089062,290.3269348144531,294.1499938964844,272.04998779296875,271.085693359375,272.5211181640625,272.04998779296875,289.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014317331369966,5.636139377429573e-08,0.0014316767919808,-0.145234540104866,0.0,0.0,0.0,-0.0327530205249786,60.0,-17.021757125854492,-0.0,-1.3976016077776876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67498779296875,0.0,0.0,0.0001342260657111,291.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432373046875,0.0,0.0,0.0001413464487995,290.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396484375,0.0,0.0,0.000104398059193,290.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283874511719,0.0,0.0,0.0001413465215591,291.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557006835937,0.0,0.0,0.0006704867118969,290.3218994140625,294.1499938964844,272.04998779296875,271.085693359375,272.51513671875,272.04998779296875,289.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014301579212769,5.61770576723575e-08,0.0014301016926765,-0.1447660475969314,0.0,0.0,0.0,-0.0326616428792476,60.0,-17.00055694580078,-0.0,-1.394527515685695e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6616516113281,0.0,0.0,0.0001338539295829,291.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339904785156,0.0,0.0,0.0001409545802744,290.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.626953125,0.0,0.0,0.0001041086215991,290.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158447265625,0.0,0.0,0.0001409546530339,291.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427001953125,0.0,0.0,0.0006686278502456,290.3117980957031,294.1499938964844,272.04998779296875,271.085693359375,272.5034484863281,272.04998779296875,289.38433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014261930482462,5.571310524032924e-08,0.001426137285307,-0.1435864865779876,0.0,0.0,0.0,-0.0324316546320915,60.0,-16.948928833007812,-0.0,-1.3868053372334546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6616516113281,0.0,0.0,0.0001338539295829,291.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339904785156,0.0,0.0,0.0001409545802744,290.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.626953125,0.0,0.0,0.0001041086215991,290.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158447265625,0.0,0.0,0.0001409546530339,291.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427001953125,0.0,0.0,0.0006686278502456,290.3117980957031,294.1499938964844,272.04998779296875,271.085693359375,272.5034484863281,272.04998779296875,289.38433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014261930482462,5.571310524032924e-08,0.001426137285307,-0.1435864865779876,0.0,0.0,0.0,-0.0324316546320915,60.0,-16.948928833007812,-0.0,-1.3868053372334546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484069824219,0.0,0.0,0.0001333975524175,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247131347656,0.0,0.0,0.000140473988722,290.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142883300781,0.0,0.0,0.000103753649455,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033935546875,0.0,0.0,0.0001404740614816,291.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6297607421875,0.0,0.0,0.0006663480889983,290.3016967773437,294.1499938964844,272.04998779296875,271.085693359375,272.4920959472656,272.04998779296875,289.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014213303802534,5.5144131039241984e-08,0.0014212751993909,-0.142139121890068,0.0,0.0,0.0,-0.0321496054530143,60.0,-16.884841918945312,-0.0,-1.37736435590341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484069824219,0.0,0.0,0.0001333975524175,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247131347656,0.0,0.0,0.000140473988722,290.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142883300781,0.0,0.0,0.000103753649455,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033935546875,0.0,0.0,0.0001404740614816,291.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6297607421875,0.0,0.0,0.0006663480889983,290.3016967773437,294.1499938964844,272.04998779296875,271.085693359375,272.4920959472656,272.04998779296875,289.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014213303802534,5.5144131039241984e-08,0.0014212751993909,-0.142139121890068,0.0,0.0,0.0,-0.0321496054530143,60.0,-16.884841918945312,-0.0,-1.37736435590341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352233886719,0.0,0.0,0.0001328544458374,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154663085937,0.0,0.0,0.0001399020839016,290.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017150878906,0.0,0.0,0.0001033312437357,290.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910339355469,0.0,0.0,0.0001399021421093,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169128417969,0.0,0.0,0.0006636352045461,290.2916259765625,294.1499938964844,272.04998779296875,271.085693359375,272.4810791015625,272.04998779296875,289.359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001415543956682,5.446706197176354e-08,0.0014154894743114,-0.14041568338871,0.0,0.0,0.0,-0.0318139716982841,60.0,-16.810224533081055,-0.0,-1.3661717446211696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352233886719,0.0,0.0,0.0001328544458374,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154663085937,0.0,0.0,0.0001399020839016,290.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017150878906,0.0,0.0,0.0001033312437357,290.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910339355469,0.0,0.0,0.0001399021421093,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169128417969,0.0,0.0,0.0006636352045461,290.2916259765625,294.1499938964844,272.04998779296875,271.085693359375,272.4810791015625,272.04998779296875,289.359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001415543956682,5.446706197176354e-08,0.0014154894743114,-0.14041568338871,0.0,0.0,0.0,-0.0318139716982841,60.0,-16.810224533081055,-0.0,-1.3661717446211696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221618652344,0.0,0.0,0.0001322335592703,291.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4062194824219,0.0,0.0,0.0001392482663504,290.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892333984375,0.0,0.0,0.0001028483384288,290.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787048339844,0.0,0.0,0.0001392483245581,291.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6041564941406,0.0,0.0,0.0006605337839573,290.28155517578125,294.1499938964844,272.04998779296875,271.085693359375,272.47039794921875,272.04998779296875,289.3472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014089286560192,5.369303224256328e-08,0.0014088749885559,-0.1384439766407013,0.0,0.0,0.0,-0.0314302705228328,60.0,-16.72545623779297,-0.0,-1.3534318554775382e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221618652344,0.0,0.0,0.0001322335592703,291.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4062194824219,0.0,0.0,0.0001392482663504,290.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892333984375,0.0,0.0,0.0001028483384288,290.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787048339844,0.0,0.0,0.0001392483245581,291.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6041564941406,0.0,0.0,0.0006605337839573,290.28155517578125,294.1499938964844,272.04998779296875,271.085693359375,272.47039794921875,272.04998779296875,289.3472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014089286560192,5.369303224256328e-08,0.0014088749885559,-0.1384439766407013,0.0,0.0,0.0,-0.0314302705228328,60.0,-16.72545623779297,-0.0,-1.3534318554775382e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156311035156,0.0,0.0,0.0001318986905971,291.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.401611328125,0.0,0.0,0.0001388956152368,290.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5830078125,0.0,0.0,0.0001025878736982,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57257080078125,0.0,0.0,0.0001388956879964,291.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5978088378906,0.0,0.0,0.000658861012198,290.2765197753906,294.1499938964844,272.04998779296875,271.085693359375,272.46514892578125,272.04998779296875,289.34112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014053606428205,5.32755599635948e-08,0.0014053073246032,-0.1373798996210098,0.0,0.0,0.0,-0.0312233231961727,60.0,-16.679813385009766,-0.0,-1.3465854920013953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6091613769531,0.0,0.0,0.0001315430708928,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970031738281,0.0,0.0,0.0001385211362503,290.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768127441406,0.0,0.0,0.0001023112781695,290.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.56646728515625,0.0,0.0,0.000138521194458,291.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59149169921875,0.0,0.0,0.0006570846308022,290.2715148925781,294.1499938964844,272.04998779296875,271.085693359375,272.4599914550781,272.04998779296875,289.3349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014015715569257,5.283222748175832e-08,0.0014015188207849,-0.1362494081258773,0.0,0.0,0.0,-0.0310035552829504,60.0,-16.63157081604004,-0.0,-1.339333834948775e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5962829589844,0.0,0.0,0.000130786182126,291.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877868652344,0.0,0.0,0.0001377240987494,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644836425781,0.0,0.0,0.0001017225877149,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543212890625,0.0,0.0,0.0001377241569571,291.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5788879394531,0.0,0.0,0.0006533038103953,290.261474609375,294.1499938964844,272.04998779296875,271.085693359375,272.44989013671875,272.04998779296875,289.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013935071183368,5.1888672913946734e-08,0.0013934551971033,-0.1338417083024978,0.0,0.0,0.0,-0.0305358171463012,60.0,-16.529348373413086,-0.0,-1.3239650797913782e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5962829589844,0.0,0.0,0.000130786182126,291.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877868652344,0.0,0.0,0.0001377240987494,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644836425781,0.0,0.0,0.0001017225877149,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543212890625,0.0,0.0,0.0001377241569571,291.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5788879394531,0.0,0.0,0.0006533038103953,290.261474609375,294.1499938964844,272.04998779296875,271.085693359375,272.44989013671875,272.04998779296875,289.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013935071183368,5.1888672913946734e-08,0.0013934551971033,-0.1338417083024978,0.0,0.0,0.0,-0.0305358171463012,60.0,-16.529348373413086,-0.0,-1.3239650797913782e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58349609375,0.0,0.0,0.000129968728288,291.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785705566406,0.0,0.0,0.0001368632802041,290.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55224609375,0.0,0.0,0.0001010867927107,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422668457031,0.0,0.0,0.0001368633384117,291.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664367675781,0.0,0.0,0.0006492204847745,290.2514953613281,294.1499938964844,272.04998779296875,271.085693359375,272.4401550292969,272.04998779296875,289.31036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001384797389619,5.0869640944029015e-08,0.0013847465161234,-0.1312389075756073,0.0,0.0,0.0,-0.0300306621938943,60.0,-16.418508529663086,-0.0,-1.307466277467029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58349609375,0.0,0.0,0.000129968728288,291.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785705566406,0.0,0.0,0.0001368632802041,290.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55224609375,0.0,0.0,0.0001010867927107,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422668457031,0.0,0.0,0.0001368633384117,291.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664367675781,0.0,0.0,0.0006492204847745,290.2514953613281,294.1499938964844,272.04998779296875,271.085693359375,272.4401550292969,272.04998779296875,289.31036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001384797389619,5.0869640944029015e-08,0.0013847465161234,-0.1312389075756073,0.0,0.0,0.0,-0.0300306621938943,60.0,-16.418508529663086,-0.0,-1.307466277467029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708312988281,0.0,0.0,0.0001291080843657,291.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694152832031,0.0,0.0,0.0001359569869237,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401306152344,0.0,0.0,0.0001004174046101,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303039550781,0.0,0.0,0.0001359570451313,291.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5540466308594,0.0,0.0,0.0006449213833548,290.2415466308594,294.1499938964844,272.04998779296875,271.085693359375,272.4306640625,272.04998779296875,289.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013756273547187,4.9796781809163824e-08,0.001375577528961,-0.1284958571195602,0.0,0.0,0.0,-0.0294988248497247,60.0,-16.301773071289062,-0.0,-1.2902074786325104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708312988281,0.0,0.0,0.0001291080843657,291.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694152832031,0.0,0.0,0.0001359569869237,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401306152344,0.0,0.0,0.0001004174046101,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303039550781,0.0,0.0,0.0001359570451313,291.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5540466308594,0.0,0.0,0.0006449213833548,290.2415466308594,294.1499938964844,272.04998779296875,271.085693359375,272.4306640625,272.04998779296875,289.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013756273547187,4.9796781809163824e-08,0.001375577528961,-0.1284958571195602,0.0,0.0,0.0,-0.0294988248497247,60.0,-16.301773071289062,-0.0,-1.2902074786325104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55828857421875,0.0,0.0,0.0001282278390135,291.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602905273437,0.0,0.0,0.0001350300444755,290.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.528076171875,0.0,0.0,9.97327733784914e-05,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184326171875,0.0,0.0,0.0001350301026832,291.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5417785644531,0.0,0.0,0.000640524434857,290.23162841796875,294.1499938964844,272.04998779296875,271.085693359375,272.4214782714844,272.04998779296875,289.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366248470731,4.86995226367526e-08,0.0013661998091265,-0.1256875246763229,0.0,0.0,0.0,-0.0289548896253108,60.0,-16.181198120117188,-0.0,-1.2726744103019882e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55828857421875,0.0,0.0,0.0001282278390135,291.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602905273437,0.0,0.0,0.0001350300444755,290.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.528076171875,0.0,0.0,9.97327733784914e-05,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184326171875,0.0,0.0,0.0001350301026832,291.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5417785644531,0.0,0.0,0.000640524434857,290.23162841796875,294.1499938964844,272.04998779296875,271.085693359375,272.4214782714844,272.04998779296875,289.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366248470731,4.86995226367526e-08,0.0013661998091265,-0.1256875246763229,0.0,0.0,0.0,-0.0289548896253108,60.0,-16.181198120117188,-0.0,-1.2726744103019882e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5520324707031,0.0,0.0,0.000127779203467,291.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.355712890625,0.0,0.0,0.0001345576019957,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5221252441406,0.0,0.0,9.93838330032304e-05,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5125427246094,0.0,0.0,0.0001345576602034,291.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5356750488281,0.0,0.0,0.0006382833817042,290.2266845703125,294.1499938964844,272.04998779296875,271.085693359375,272.4170227050781,272.04998779296875,289.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614683412015,4.8140275765717895e-08,0.0013614202616736,-0.1242550909519195,0.0,0.0,0.0,-0.0286776591092348,60.0,-16.119813919067383,-0.0,-1.263784241700705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458374023437,0.0,0.0,0.000127325503854,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511657714844,0.0,0.0,0.0001340798335149,290.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5161437988281,0.0,0.0,9.90309490589425e-05,290.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5066833496094,0.0,0.0,0.0001340798917226,291.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296325683594,0.0,0.0,0.0006360170082189,290.2217712402344,294.1499938964844,272.04998779296875,271.085693359375,272.41259765625,272.04998779296875,289.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001356634311378,4.7574726380616994e-08,0.0013565866975113,-0.1228057593107223,0.0,0.0,0.0,-0.0283973030745983,60.0,-16.057918548583984,-0.0,-1.2548255767796945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53350830078125,0.0,0.0,0.0001263925660168,291.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34210205078125,0.0,0.0,0.000133097404614,290.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,9.83053323579952e-05,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949951171875,0.0,0.0,0.0001330974628217,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.517578125,0.0,0.0,0.0006313567864708,290.2119445800781,294.1499938964844,272.04998779296875,271.085693359375,272.40399169921875,272.04998779296875,289.2615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013466939562931,4.641180950670788e-08,0.0013466475065797,-0.1198232248425483,0.0,0.0,0.0,-0.0278208181262016,60.0,-15.931445121765137,-0.0,-1.236503948121026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53350830078125,0.0,0.0,0.0001263925660168,291.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34210205078125,0.0,0.0,0.000133097404614,290.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,9.83053323579952e-05,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949951171875,0.0,0.0,0.0001330974628217,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.517578125,0.0,0.0,0.0006313567864708,290.2119445800781,294.1499938964844,272.04998779296875,271.085693359375,272.40399169921875,272.04998779296875,289.2615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013466939562931,4.641180950670788e-08,0.0013466475065797,-0.1198232248425483,0.0,0.0,0.0,-0.0278208181262016,60.0,-15.931445121765137,-0.0,-1.236503948121026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52130126953125,0.0,0.0,0.0001254247326869,291.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33306884765625,0.0,0.0,0.0001320782466791,290.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925842285156,0.0,0.0,9.755257633514702e-05,290.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4834289550781,0.0,0.0,0.0001320783048868,291.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.505615234375,0.0,0.0,0.0006265223491936,290.2021484375,294.1499938964844,272.04998779296875,271.085693359375,272.3955993652344,272.04998779296875,289.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001336382003501,4.520543939179333e-08,0.0013363367179408,-0.1167259812355041,0.0,0.0,0.0,-0.027222791686654,60.0,-15.801444053649902,-0.0,-1.2176398911378788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52130126953125,0.0,0.0,0.0001254247326869,291.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33306884765625,0.0,0.0,0.0001320782466791,290.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925842285156,0.0,0.0,9.755257633514702e-05,290.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4834289550781,0.0,0.0,0.0001320783048868,291.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.505615234375,0.0,0.0,0.0006265223491936,290.2021484375,294.1499938964844,272.04998779296875,271.085693359375,272.3955993652344,272.04998779296875,289.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001336382003501,4.520543939179333e-08,0.0013363367179408,-0.1167259812355041,0.0,0.0,0.0,-0.027222791686654,60.0,-15.801444053649902,-0.0,-1.2176398911378788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5092163085937,0.0,0.0,0.0001244176237378,291.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240661621094,0.0,0.0,0.0001310177030973,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809875488281,0.0,0.0,9.676926856627688e-05,290.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4719543457031,0.0,0.0,0.0001310177613049,291.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4937744140625,0.0,0.0,0.0006214916356839,290.1924133300781,294.1499938964844,272.04998779296875,271.085693359375,272.38751220703125,272.04998779296875,289.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013256514212116,4.3950119987812286e-08,0.00132560741622,-0.1134996265172958,0.0,0.0,0.0,-0.0266004987061023,60.0,-15.666630744934082,-0.0,-1.198163914750694e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
