time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783120,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5092163085937,0.0,0.0,0.0001244176237378,291.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240661621094,0.0,0.0,0.0001310177030973,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809875488281,0.0,0.0,9.676926856627688e-05,290.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4719543457031,0.0,0.0,0.0001310177613049,291.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4937744140625,0.0,0.0,0.0006214916356839,290.1924133300781,294.1499938964844,272.04998779296875,271.085693359375,272.38751220703125,272.04998779296875,289.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013256514212116,4.3950119987812286e-08,0.00132560741622,-0.1134996265172958,0.0,0.0,0.0,-0.0266004987061023,60.0,-15.666630744934082,-0.0,-1.198163914750694e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4972229003906,0.0,0.0,0.0001233768853126,291.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.31512451171875,0.0,0.0,0.0001299217547057,290.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.469482421875,0.0,0.0,9.595980372978374e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606018066406,0.0,0.0,0.0001299218129133,291.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820556640625,0.0,0.0,0.000616292876657,290.1827697753906,294.1499938964844,272.04998779296875,271.085693359375,272.3796691894531,272.04998779296875,289.2252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145625125616,4.265290343141714e-08,0.0013145199045538,-0.1101619973778724,0.0,0.0,0.0,-0.0259574372321367,60.0,-15.527495384216309,-0.0,-1.1782025666207121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4972229003906,0.0,0.0,0.0001233768853126,291.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.31512451171875,0.0,0.0,0.0001299217547057,290.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.469482421875,0.0,0.0,9.595980372978374e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606018066406,0.0,0.0,0.0001299218129133,291.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820556640625,0.0,0.0,0.000616292876657,290.1827697753906,294.1499938964844,272.04998779296875,271.085693359375,272.3796691894531,272.04998779296875,289.2252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145625125616,4.265290343141714e-08,0.0013145199045538,-0.1101619973778724,0.0,0.0,0.0,-0.0259574372321367,60.0,-15.527495384216309,-0.0,-1.1782025666207121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913024902344,0.0,0.0,0.00012284895638,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106689453125,0.0,0.0,0.0001293658278882,290.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637451171875,0.0,0.0,9.554919961374252e-05,290.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549560546875,0.0,0.0,0.0001293658860959,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47625732421875,0.0,0.0,0.0006136557785794,290.1779479980469,294.1499938964844,272.04998779296875,271.085693359375,272.3758544921875,272.04998779296875,289.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013089376734569,4.1994894672825473e-08,0.0013088956475257,-0.108467623591423,0.0,0.0,0.0,-0.0256312452256679,60.0,-15.456727981567385,-0.0,-1.1681411393738017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4853820800781,0.0,0.0,0.0001223191502504,291.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30621337890625,0.0,0.0,0.0001288079220103,290.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45806884765625,0.0,0.0,9.513712575426324e-05,290.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493408203125,0.0,0.0,0.000128807965666,291.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.470458984375,0.0,0.0,0.0006110093090683,290.17315673828125,294.1499938964844,272.04998779296875,271.085693359375,272.3721008300781,272.04998779296875,289.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013032925780862,4.1334544675919473e-08,0.001303251250647,-0.1067663058638572,0.0,0.0,0.0,-0.025303890928626,60.0,-15.385489463806152,-0.0,-1.1580872438798909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736633300781,0.0,0.0,0.0001212591378134,291.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29736328125,0.0,0.0,0.0001276916736969,290.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44677734375,0.0,0.0,9.431266516912729e-05,290.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382019042969,0.0,0.0,0.0001276917173527,291.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.458984375,0.0,0.0,0.000605714332778,290.1636047363281,294.1499938964844,272.04998779296875,271.085693359375,272.36474609375,272.04998779296875,289.20123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012919983128085,4.0013361513047136e-08,0.0012919582659378,-0.1033597663044929,0.0,0.0,0.0,-0.0246489457786083,60.0,-15.242504119873049,-0.0,-1.1381022346768077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736633300781,0.0,0.0,0.0001212591378134,291.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29736328125,0.0,0.0,0.0001276916736969,290.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44677734375,0.0,0.0,9.431266516912729e-05,290.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382019042969,0.0,0.0,0.0001276917173527,291.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.458984375,0.0,0.0,0.000605714332778,290.1636047363281,294.1499938964844,272.04998779296875,271.085693359375,272.36474609375,272.04998779296875,289.20123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012919983128085,4.0013361513047136e-08,0.0012919582659378,-0.1033597663044929,0.0,0.0,0.0,-0.0246489457786083,60.0,-15.242504119873049,-0.0,-1.1381022346768077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620666503906,0.0,0.0,0.0001201963314088,291.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.28857421875,0.0,0.0,0.0001265724858967,290.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43560791015625,0.0,0.0,9.348603634862228e-05,290.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271545410156,0.0,0.0,0.0001265725295525,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476013183594,0.0,0.0,0.000600405386649,290.15411376953125,294.1499938964844,272.04998779296875,271.085693359375,272.3576354980469,272.04998779296875,289.1893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806742452085,3.8688725112479005e-08,0.0012806354789063,-0.0999408066272735,0.0,0.0,0.0,-0.0239922851324081,60.0,-15.099258422851562,-0.0,-1.1182391546071813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620666503906,0.0,0.0,0.0001201963314088,291.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.28857421875,0.0,0.0,0.0001265724858967,290.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43560791015625,0.0,0.0,9.348603634862228e-05,290.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271545410156,0.0,0.0,0.0001265725295525,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476013183594,0.0,0.0,0.000600405386649,290.15411376953125,294.1499938964844,272.04998779296875,271.085693359375,272.3576354980469,272.04998779296875,289.1893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806742452085,3.8688725112479005e-08,0.0012806354789063,-0.0999408066272735,0.0,0.0,0.0,-0.0239922851324081,60.0,-15.099258422851562,-0.0,-1.1182391546071813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505615234375,0.0,0.0,0.0001191253832075,291.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798156738281,0.0,0.0,0.0001254447270184,290.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245300292969,0.0,0.0,9.265308472095056e-05,290.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41619873046875,0.0,0.0,0.0001254447852261,291.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43634033203125,0.0,0.0,0.0005950558115728,290.1446838378906,294.1499938964844,272.04998779296875,271.085693359375,272.3507080078125,272.04998779296875,289.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012692635646089,3.7353970583353664e-08,0.0012692261952906,-0.0964922979474067,0.0,0.0,0.0,-0.0233306102454662,60.0,-14.955703735351562,-0.0,-1.0984009435333065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505615234375,0.0,0.0,0.0001191253832075,291.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798156738281,0.0,0.0,0.0001254447270184,290.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245300292969,0.0,0.0,9.265308472095056e-05,290.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41619873046875,0.0,0.0,0.0001254447852261,291.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43634033203125,0.0,0.0,0.0005950558115728,290.1446838378906,294.1499938964844,272.04998779296875,271.085693359375,272.3507080078125,272.04998779296875,289.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012692635646089,3.7353970583353664e-08,0.0012692261952906,-0.0964922979474067,0.0,0.0,0.0,-0.0233306102454662,60.0,-14.955703735351562,-0.0,-1.0984009435333065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4391784667969,0.0,0.0,0.0001180232138722,291.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2711181640625,0.0,0.0,0.0001242840953636,290.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.41357421875,0.0,0.0,9.179583139484748e-05,290.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053649902344,0.0,0.0,0.0001242841390194,291.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4251708984375,0.0,0.0,0.0005895501817576,290.1352844238281,294.1499938964844,272.04998779296875,271.085693359375,272.3440246582031,272.04998779296875,289.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575201690196,3.59803209448728e-08,0.0012574840802699,-0.0929398015141487,0.0,0.0,0.0,-0.0226496532559394,60.0,-14.809762954711914,-0.0,-1.0781695891637356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4391784667969,0.0,0.0,0.0001180232138722,291.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2711181640625,0.0,0.0,0.0001242840953636,290.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.41357421875,0.0,0.0,9.179583139484748e-05,290.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053649902344,0.0,0.0,0.0001242841390194,291.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4251708984375,0.0,0.0,0.0005895501817576,290.1352844238281,294.1499938964844,272.04998779296875,271.085693359375,272.3440246582031,272.04998779296875,289.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575201690196,3.59803209448728e-08,0.0012574840802699,-0.0929398015141487,0.0,0.0,0.0,-0.0226496532559394,60.0,-14.809762954711914,-0.0,-1.0781695891637356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335632324219,0.0,0.0,0.0001174649587483,291.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26678466796875,0.0,0.0,0.0001236962125403,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081420898437,0.0,0.0,9.136163862422109e-05,290.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999938964844,0.0,0.0,0.000123696270748,291.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4196472167969,0.0,0.0,0.0005867616273462,290.1306457519531,294.1499938964844,272.04998779296875,271.085693359375,272.3407592773437,272.04998779296875,289.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515720445662,3.5284575261584905e-08,0.0012515367707237,-0.0911391600966453,0.0,0.0,0.0,-0.0223047491163015,60.0,-14.735610961914062,-0.0,-1.0679941198077358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4279479980469,0.0,0.0,0.0001169057723018,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624816894531,0.0,0.0,0.0001231073692906,290.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027099609375,0.0,0.0,9.092671825783329e-05,290.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3946533203125,0.0,0.0,0.0001231074129464,291.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4141540527344,0.0,0.0,0.0005839683581143,290.1260070800781,294.1499938964844,272.04998779296875,271.085693359375,272.3375549316406,272.04998779296875,289.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456140248104,3.45876749463514e-08,0.0012455793330445,-0.0893346741795539,0.0,0.0,0.0,-0.0219592750072479,60.0,-14.66110610961914,-0.0,-1.0578501274949305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41680908203125,0.0,0.0,0.0001158178420155,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538757324219,0.0,0.0,0.0001219617333845,290.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919677734375,0.0,0.0,9.008054621517658e-05,290.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.384033203125,0.0,0.0,0.0001219617770402,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032592773437,0.0,0.0,0.0005785339162684,290.11676025390625,294.1499938964844,272.04998779296875,271.085693359375,272.3312683105469,272.04998779296875,289.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012340222019702,3.323183150882869e-08,0.0012339889071881,-0.0858215689659118,0.0,0.0,0.0,-0.021287141367793,60.0,-14.513827323913574,-0.0,-1.0382528614627521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41680908203125,0.0,0.0,0.0001158178420155,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538757324219,0.0,0.0,0.0001219617333845,290.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919677734375,0.0,0.0,9.008054621517658e-05,290.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.384033203125,0.0,0.0,0.0001219617770402,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032592773437,0.0,0.0,0.0005785339162684,290.11676025390625,294.1499938964844,272.04998779296875,271.085693359375,272.3312683105469,272.04998779296875,289.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012340222019702,3.323183150882869e-08,0.0012339889071881,-0.0858215689659118,0.0,0.0,0.0,-0.021287141367793,60.0,-14.513827323913574,-0.0,-1.0382528614627521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40582275390625,0.0,0.0,0.0001147839648183,291.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.245361328125,0.0,0.0,0.0001208730100188,290.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.38134765625,0.0,0.0,8.927642193157226e-05,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37353515625,0.0,0.0,0.0001208730536745,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924560546875,0.0,0.0,0.0005733694997616,290.1075744628906,294.1499938964844,272.04998779296875,271.085693359375,272.3251953125,272.04998779296875,289.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012230061693117,3.194337949707915e-08,0.0012229742715135,-0.0824801921844482,0.0,0.0,0.0,-0.0206484142690897,60.0,-14.37175750732422,-0.0,-1.019799213963779e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40582275390625,0.0,0.0,0.0001147839648183,291.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.245361328125,0.0,0.0,0.0001208730100188,290.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.38134765625,0.0,0.0,8.927642193157226e-05,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37353515625,0.0,0.0,0.0001208730536745,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924560546875,0.0,0.0,0.0005733694997616,290.1075744628906,294.1499938964844,272.04998779296875,271.085693359375,272.3251953125,272.04998779296875,289.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012230061693117,3.194337949707915e-08,0.0012229742715135,-0.0824801921844482,0.0,0.0,0.0,-0.0206484142690897,60.0,-14.37175750732422,-0.0,-1.019799213963779e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948974609375,0.0,0.0,0.0001138134030043,291.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23687744140625,0.0,0.0,0.0001198509635287,290.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3708190917969,0.0,0.0,8.852154132910073e-05,291.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631286621094,0.0,0.0,0.0001198510071844,291.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817443847656,0.0,0.0,0.0005685213836841,290.09844970703125,294.1499938964844,272.04998779296875,271.085693359375,272.3193054199219,272.04998779296875,289.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012126647634431,3.073384746699048e-08,0.0012126340297982,-0.0793410390615463,0.0,0.0,0.0,-0.0200488083064556,60.0,-14.236873626708984,-0.0,-1.0026261776374669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948974609375,0.0,0.0,0.0001138134030043,291.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23687744140625,0.0,0.0,0.0001198509635287,290.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3708190917969,0.0,0.0,8.852154132910073e-05,291.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631286621094,0.0,0.0,0.0001198510071844,291.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817443847656,0.0,0.0,0.0005685213836841,290.09844970703125,294.1499938964844,272.04998779296875,271.085693359375,272.3193054199219,272.04998779296875,289.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012126647634431,3.073384746699048e-08,0.0012126340297982,-0.0793410390615463,0.0,0.0,0.0,-0.0200488083064556,60.0,-14.236873626708984,-0.0,-1.0026261776374669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38409423828125,0.0,0.0,0.0001129258598666,291.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284240722656,0.0,0.0,0.0001189163376693,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603820800781,0.0,0.0,8.783122757449746e-05,291.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.352783203125,0.0,0.0,0.0001189163813251,291.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3711242675781,0.0,0.0,0.0005640878807753,290.0893859863281,294.1499938964844,272.04998779296875,271.085693359375,272.3135681152344,272.04998779296875,289.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012032078811898,2.96277935518674e-08,0.0012031783116981,-0.0764684304594993,0.0,0.0,0.0,-0.0195004995912313,60.0,-14.11131763458252,-0.0,-9.870497308384077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38409423828125,0.0,0.0,0.0001129258598666,291.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284240722656,0.0,0.0,0.0001189163376693,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603820800781,0.0,0.0,8.783122757449746e-05,291.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.352783203125,0.0,0.0,0.0001189163813251,291.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3711242675781,0.0,0.0,0.0005640878807753,290.0893859863281,294.1499938964844,272.04998779296875,271.085693359375,272.3135681152344,272.04998779296875,289.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012032078811898,2.96277935518674e-08,0.0012031783116981,-0.0764684304594993,0.0,0.0,0.0,-0.0195004995912313,60.0,-14.11131763458252,-0.0,-9.870497308384077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787536621094,0.0,0.0,0.0001125192502513,291.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242126464844,0.0,0.0,0.0001184881548397,290.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551940917969,0.0,0.0,8.751497807679698e-05,291.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.34765625,0.0,0.0,0.0001184881984954,291.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658752441406,0.0,0.0,0.0005620567826554,290.0848693847656,294.1499938964844,272.04998779296875,271.085693359375,272.310791015625,272.04998779296875,289.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011988753685727,2.912108065800113e-08,0.0011988462647423,-0.0751517936587333,0.0,0.0,0.0,-0.019249303266406,60.0,-14.052906036376951,-0.0,-9.799543931876545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733825683594,0.0,0.0,0.0001121367095038,291.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200012207031,0.0,0.0,0.0001180853287223,290.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500061035156,0.0,0.0,8.721744234208018e-05,291.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.342529296875,0.0,0.0,0.0001180853651021,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3606262207031,0.0,0.0,0.0005601459415629,290.08038330078125,294.1499938964844,272.04998779296875,271.085693359375,272.3080139160156,272.04998779296875,289.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947993189096,2.864437043115232e-08,0.0011947706807404,-0.0739127695560455,0.0,0.0,0.0,-0.0190129820257425,60.0,-13.997303009033203,-0.0,-9.733025052582889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3627624511719,0.0,0.0,0.0001114571496145,291.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2116394042969,0.0,0.0,0.0001173697164631,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397216796875,0.0,0.0,8.668889495311305e-05,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323669433594,0.0,0.0,0.0001173697528429,291.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35015869140625,0.0,0.0,0.0005567513871937,290.0713806152344,294.1499938964844,272.04998779296875,271.085693359375,272.3026123046875,272.04998779296875,289.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011875584023073,2.779752250603451e-08,0.0011875305790454,-0.071710892021656,0.0,0.0,0.0,-0.0185931697487831,60.0,-13.89592170715332,-0.0,-9.615416018959877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3627624511719,0.0,0.0,0.0001114571496145,291.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2116394042969,0.0,0.0,0.0001173697164631,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397216796875,0.0,0.0,8.668889495311305e-05,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323669433594,0.0,0.0,0.0001173697528429,291.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35015869140625,0.0,0.0,0.0005567513871937,290.0713806152344,294.1499938964844,272.04998779296875,271.085693359375,272.3026123046875,272.04998779296875,289.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011875584023073,2.779752250603451e-08,0.0011875305790454,-0.071710892021656,0.0,0.0,0.0,-0.0185931697487831,60.0,-13.89592170715332,-0.0,-9.615416018959877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3521728515625,0.0,0.0,0.0001108872747863,291.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032775878906,0.0,0.0,0.000116769610031,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294677734375,0.0,0.0,8.624565816717222e-05,291.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222351074219,0.0,0.0,0.0001167696464108,291.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397827148437,0.0,0.0,0.0005539047415368,290.0624084472656,294.1499938964844,272.04998779296875,271.085693359375,272.2973327636719,272.0500183105469,289.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011814861791208,2.708737412149276e-08,0.0011814590543508,-0.0698636546730995,0.0,0.0,0.0,-0.0182411223649978,60.0,-13.808428764343262,-0.0,-9.517341226228385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3521728515625,0.0,0.0,0.0001108872747863,291.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032775878906,0.0,0.0,0.000116769610031,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294677734375,0.0,0.0,8.624565816717222e-05,291.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222351074219,0.0,0.0,0.0001167696464108,291.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397827148437,0.0,0.0,0.0005539047415368,290.0624084472656,294.1499938964844,272.04998779296875,271.085693359375,272.2973327636719,272.0500183105469,289.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011814861791208,2.708737412149276e-08,0.0011814590543508,-0.0698636546730995,0.0,0.0,0.0,-0.0182411223649978,60.0,-13.808428764343262,-0.0,-9.517341226228385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3416748046875,0.0,0.0,0.0001103655595215,291.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949462890625,0.0,0.0,0.0001162202170235,290.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193054199219,0.0,0.0,8.583988528698683e-05,291.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121643066406,0.0,0.0,0.0001162202606792,291.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294372558594,0.0,0.0,0.0005512986681424,290.0534973144531,294.1499938964844,272.0510559082031,271.0867004394531,272.2922058105469,272.0504150390625,289.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759274639189,2.643724350548382e-08,0.0011759010376408,-0.0681719183921814,0.0,0.0,0.0,-0.0179188307374715,60.0,-13.730768203735352,-0.0,-9.427996161548437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3416748046875,0.0,0.0,0.0001103655595215,291.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949462890625,0.0,0.0,0.0001162202170235,290.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193054199219,0.0,0.0,8.583988528698683e-05,291.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121643066406,0.0,0.0,0.0001162202606792,291.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294372558594,0.0,0.0,0.0005512986681424,290.0534973144531,294.1499938964844,272.0510559082031,271.0867004394531,272.2922058105469,272.0504150390625,289.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759274639189,2.643724350548382e-08,0.0011759010376408,-0.0681719183921814,0.0,0.0,0.0,-0.0179188307374715,60.0,-13.730768203735352,-0.0,-9.427996161548437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3312072753906,0.0,0.0,0.0001098118227673,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866149902344,0.0,0.0,0.0001156371072283,290.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3091735839844,0.0,0.0,8.540919952793047e-05,291.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021240234375,0.0,0.0,0.0001156371436081,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3191833496094,0.0,0.0,0.0005485326400958,290.0445556640625,294.1499938964844,272.0541076660156,271.089599609375,272.2872619628906,272.05206298828125,289.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011700275354087,2.574721413850512e-08,0.0011700018076226,-0.0663757398724556,0.0,0.0,0.0,-0.0175767578184604,60.0,-13.652814865112305,-0.0,-9.333626849183929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3312072753906,0.0,0.0,0.0001098118227673,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866149902344,0.0,0.0,0.0001156371072283,290.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3091735839844,0.0,0.0,8.540919952793047e-05,291.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021240234375,0.0,0.0,0.0001156371436081,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3191833496094,0.0,0.0,0.0005485326400958,290.0445556640625,294.1499938964844,272.0541076660156,271.089599609375,272.2872619628906,272.05206298828125,289.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011700275354087,2.574721413850512e-08,0.0011700018076226,-0.0663757398724556,0.0,0.0,0.0,-0.0175767578184604,60.0,-13.652814865112305,-0.0,-9.333626849183929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3260192871094,0.0,0.0,0.0001095218758564,291.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824645996094,0.0,0.0,0.000115331778943,290.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041381835937,0.0,0.0,8.518368122167885e-05,291.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2971496582031,0.0,0.0,0.0001153318153228,291.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3140563964844,0.0,0.0,0.0005470843170769,290.0401306152344,294.1499938964844,272.0563659667969,271.0917663574219,272.28485107421875,272.0535888671875,289.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669383384287,2.5385903157371104e-08,0.0011669129598885,-0.0654349774122238,0.0,0.0,0.0,-0.0173976439982652,60.0,-13.61192512512207,-0.0,-9.284403290621412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3208312988281,0.0,0.0,0.0001092247694032,291.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783142089844,0.0,0.0,0.0001150189127656,290.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991027832031,0.0,0.0,8.495260408381e-05,291.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2921447753906,0.0,0.0,0.0001150189491454,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089599609375,0.0,0.0,0.0005456001963466,290.0356750488281,294.1499938964844,272.05908203125,271.0943603515625,272.28253173828125,272.0555114746094,289.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637727729976,2.5015678417616985e-08,0.0011637477437034,-0.0644708275794982,0.0,0.0,0.0,-0.0172141101211309,60.0,-13.56997013092041,-0.0,-9.23409970710054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3104858398437,0.0,0.0,0.0001086042611859,291.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700439453125,0.0,0.0,0.0001143654881161,290.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890930175781,0.0,0.0,8.44699825393036e-05,291.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2822570800781,0.0,0.0,0.0001143655244959,291.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987976074219,0.0,0.0,0.0005425006384029,290.0268249511719,294.1499938964844,272.0658874511719,271.100830078125,272.27801513671875,272.0605773925781,289.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011571614304557,2.4242455154421805e-08,0.0011571372160688,-0.0624566189944744,0.0,0.0,0.0,-0.0168307963758707,60.0,-13.482251167297363,-0.0,-9.129479394687225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3104858398437,0.0,0.0,0.0001086042611859,291.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700439453125,0.0,0.0,0.0001143654881161,290.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890930175781,0.0,0.0,8.44699825393036e-05,291.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2822570800781,0.0,0.0,0.0001143655244959,291.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987976074219,0.0,0.0,0.0005425006384029,290.0268249511719,294.1499938964844,272.0658874511719,271.100830078125,272.27801513671875,272.0605773925781,289.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011571614304557,2.4242455154421805e-08,0.0011571372160688,-0.0624566189944744,0.0,0.0,0.0,-0.0168307963758707,60.0,-13.482251167297363,-0.0,-9.129479394687225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3022766113281,0.0,0.0,0.0001080843940144,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634521484375,0.0,0.0,0.0001138180377893,290.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811279296875,0.0,0.0,8.40656430227682e-05,291.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743530273437,0.0,0.0,0.0001138180741691,291.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29071044921875,0.0,0.0,0.000539903761819,290.0197448730469,294.1499938964844,272.07257080078125,271.1072082519531,272.2746276855469,272.06591796875,289.02081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011516225058585,2.3594649789515653e-08,0.0011515988735482,-0.060768537223339,0.0,0.0,0.0,-0.0165096558630466,60.0,-13.408042907714844,-0.0,-9.042286563953897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002319335937,0.0,0.0,0.000107951418613,291.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16180419921875,0.0,0.0,0.0001136780192609,290.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2791442871094,0.0,0.0,8.396221528528258e-05,291.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723999023437,0.0,0.0,0.0001136780483648,291.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886962890625,0.0,0.0,0.0005392395542003,290.0180053710937,294.1499938964844,272.07440185546875,271.10894775390625,272.2738037109375,272.0673828125,289.01861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502057313919,2.3428954776250063e-08,0.0011501822154968,-0.0603366829454898,0.0,0.0,0.0,-0.0164275150746107,60.0,-13.389066696166992,-0.0,-9.020051550123753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
