time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785460,291.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900695800781,0.0,0.0,0.0001072668746928,291.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1535949707031,0.0,0.0,0.0001129571537603,290.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2692565917969,0.0,0.0,8.34297898109071e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626037597656,0.0,0.0,0.0001129571901401,291.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786865234375,0.0,0.0,0.0005358201451599,290.0092163085937,294.1499938964844,272.08453369140625,271.1186218261719,272.2699279785156,272.0758056640625,289.0078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011429120786488,2.2575951774683745e-08,0.0011428894940763,-0.0581129491329193,0.0,0.0,0.0,-0.0160046517848968,60.0,-13.290719985961914,-0.0,-8.906017967547086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900695800781,0.0,0.0,0.0001072668746928,291.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1535949707031,0.0,0.0,0.0001129571537603,290.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2692565917969,0.0,0.0,8.34297898109071e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626037597656,0.0,0.0,0.0001129571901401,291.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786865234375,0.0,0.0,0.0005358201451599,290.0092163085937,294.1499938964844,272.08453369140625,271.1186218261719,272.2699279785156,272.0758056640625,289.0078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011429120786488,2.2575951774683745e-08,0.0011428894940763,-0.0581129491329193,0.0,0.0,0.0,-0.0160046517848968,60.0,-13.290719985961914,-0.0,-8.906017967547086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2799377441406,0.0,0.0,0.000106555133243,291.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453857421875,0.0,0.0,0.0001122076573665,290.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594299316406,0.0,0.0,8.287621312774718e-05,291.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528686523437,0.0,0.0,0.0001122076937463,291.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.26873779296875,0.0,0.0,0.0005322648212313,290.0004577636719,294.1499938964844,272.09619140625,271.12969970703125,272.266357421875,272.0856628417969,288.99713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011353287845849,2.168907187183322e-08,0.0011353070149198,-0.0558000057935714,0.0,0.0,0.0,-0.0155649930238723,60.0,-13.187978744506836,-0.0,-8.788223482270041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2799377441406,0.0,0.0,0.000106555133243,291.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453857421875,0.0,0.0,0.0001122076573665,290.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594299316406,0.0,0.0,8.287621312774718e-05,291.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528686523437,0.0,0.0,0.0001122076937463,291.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.26873779296875,0.0,0.0,0.0005322648212313,290.0004577636719,294.1499938964844,272.09619140625,271.12969970703125,272.266357421875,272.0856628417969,288.99713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011353287845849,2.168907187183322e-08,0.0011353070149198,-0.0558000057935714,0.0,0.0,0.0,-0.0155649930238723,60.0,-13.187978744506836,-0.0,-8.788223482270041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27490234375,0.0,0.0,0.0001061901566572,291.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14129638671875,0.0,0.0,0.0001118233194574,290.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2545471191406,0.0,0.0,8.259234164142981e-05,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.248046875,0.0,0.0,0.0001118233558372,291.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2637939453125,0.0,0.0,0.0005304416990838,289.99609375,294.1499938964844,272.1025695800781,271.1357727050781,272.26470947265625,272.091064453125,288.9917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314400471746,2.1234287217453133e-08,0.0011314188595861,-0.0546136014163494,0.0,0.0,0.0,-0.015339539386332,60.0,-13.135069847106934,-0.0,-8.72812293550851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698974609375,0.0,0.0,0.0001058195484802,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1372375488281,0.0,0.0,0.0001114330516429,290.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496643066406,0.0,0.0,8.230409730458632e-05,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24322509765625,0.0,0.0,0.0001114330880227,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25885009765625,0.0,0.0,0.0005285904044285,289.9917297363281,294.1499938964844,272.1092529296875,271.14215087890625,272.2631225585937,272.0967712402344,288.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274913558736,2.0772491282627925e-08,0.001127470517531,-0.0534086786210536,0.0,0.0,0.0,-0.0151106100529432,60.0,-13.081308364868164,-0.0,-8.667306872212066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.25994873046875,0.0,0.0,0.0001050651553669,291.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291198730469,0.0,0.0,0.0001106386480387,290.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.239990234375,0.0,0.0,8.171734953066334e-05,291.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2336120605469,0.0,0.0,0.0001106386771425,291.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2490234375,0.0,0.0,0.0005248220986686,289.9830627441406,294.1499938964844,272.1236267089844,271.1558532714844,272.2602233886719,272.109130859375,288.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011194534599781,1.9832487652138298e-08,0.0011194336693733,-0.0509553104639053,0.0,0.0,0.0,-0.0146446144208312,60.0,-12.971192359924316,-0.0,-8.544169105562106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.25994873046875,0.0,0.0,0.0001050651553669,291.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291198730469,0.0,0.0,0.0001106386480387,290.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.239990234375,0.0,0.0,8.171734953066334e-05,291.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2336120605469,0.0,0.0,0.0001106386771425,291.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2490234375,0.0,0.0,0.0005248220986686,289.9830627441406,294.1499938964844,272.1236267089844,271.1558532714844,272.2602233886719,272.109130859375,288.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011194534599781,1.9832487652138298e-08,0.0011194336693733,-0.0509553104639053,0.0,0.0,0.0,-0.0146446144208312,60.0,-12.971192359924316,-0.0,-8.544169105562106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500305175781,0.0,0.0,0.0001042988878907,291.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210327148437,0.0,0.0,0.0001098317297874,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303771972656,0.0,0.0,8.112136129057035e-05,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240905761719,0.0,0.0,0.0001098317588912,291.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392883300781,0.0,0.0,0.0005209944210946,289.97442626953125,294.1499938964844,272.13922119140625,271.17071533203125,272.2576904296875,272.1226806640625,288.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111289137043,1.8877690521890145e-08,0.0011112701613456,-0.0484624020755291,0.0,0.0,0.0,-0.0141712855547666,60.0,-12.858390808105469,-0.0,-8.419993946517934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500305175781,0.0,0.0,0.0001042988878907,291.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210327148437,0.0,0.0,0.0001098317297874,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303771972656,0.0,0.0,8.112136129057035e-05,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240905761719,0.0,0.0,0.0001098317588912,291.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392883300781,0.0,0.0,0.0005209944210946,289.97442626953125,294.1499938964844,272.13922119140625,271.17071533203125,272.2576904296875,272.1226806640625,288.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111289137043,1.8877690521890145e-08,0.0011112701613456,-0.0484624020755291,0.0,0.0,0.0,-0.0141712855547666,60.0,-12.858390808105469,-0.0,-8.419993946517934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.240234375,0.0,0.0,0.0001035283639794,291.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1130065917969,0.0,0.0,0.0001090203295461,290.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208251953125,0.0,0.0,8.05220624897629e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146301269531,0.0,0.0,0.00010902035865,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2296447753906,0.0,0.0,0.0005171454977244,289.9658508300781,294.1499938964844,272.1559143066406,271.1866149902344,272.2555847167969,272.13726806640625,288.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030794121325,1.7917605177331097e-08,0.0011030614841729,-0.0459548011422157,0.0,0.0,0.0,-0.0136953340843319,60.0,-12.744019508361816,-0.0,-8.296046161149206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.240234375,0.0,0.0,0.0001035283639794,291.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1130065917969,0.0,0.0,0.0001090203295461,290.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208251953125,0.0,0.0,8.05220624897629e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146301269531,0.0,0.0,0.00010902035865,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2296447753906,0.0,0.0,0.0005171454977244,289.9658508300781,294.1499938964844,272.1559143066406,271.1866149902344,272.2555847167969,272.13726806640625,288.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030794121325,1.7917605177331097e-08,0.0011030614841729,-0.0459548011422157,0.0,0.0,0.0,-0.0136953340843319,60.0,-12.744019508361816,-0.0,-8.296046161149206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304992675781,0.0,0.0,0.0001027622784022,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.10498046875,0.0,0.0,0.0001082136077457,290.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113647460937,0.0,0.0,7.992621976882219e-05,291.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20526123046875,0.0,0.0,0.0001082136368495,291.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22003173828125,0.0,0.0,0.0005133187514729,289.9573059082031,294.1499938964844,272.17364501953125,271.2034912109375,272.2538452148437,272.1527404785156,288.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949168354272,1.6963060289754143e-08,0.0010948999552056,-0.0434608161449432,0.0,0.0,0.0,-0.0132221281528472,60.0,-12.629176139831545,-0.0,-8.173724097559899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304992675781,0.0,0.0,0.0001027622784022,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.10498046875,0.0,0.0,0.0001082136077457,290.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113647460937,0.0,0.0,7.992621976882219e-05,291.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20526123046875,0.0,0.0,0.0001082136368495,291.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22003173828125,0.0,0.0,0.0005133187514729,289.9573059082031,294.1499938964844,272.17364501953125,271.2034912109375,272.2538452148437,272.1527404785156,288.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949168354272,1.6963060289754143e-08,0.0010948999552056,-0.0434608161449432,0.0,0.0,0.0,-0.0132221281528472,60.0,-12.629176139831545,-0.0,-8.173724097559899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22564697265625,0.0,0.0,0.0001023840086418,291.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010131835937,0.0,0.0,0.0001078152636182,290.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066650390625,0.0,0.0,7.963200914673507e-05,291.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005920410156,0.0,0.0,0.000107815299998,291.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152709960937,0.0,0.0,0.0005114292143844,289.9530639648437,294.1499938964844,272.1828308105469,271.2122802734375,272.2531433105469,272.1607971191406,288.939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908864205703,1.6491730647771874e-08,0.0010908698895946,-0.0422290600836277,0.0,0.0,0.0,-0.0129884723573923,60.0,-12.571954727172852,-0.0,-8.113659077935156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208251953125,0.0,0.0,0.0001020099880406,291.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970458984375,0.0,0.0,0.0001074214087566,290.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20196533203125,0.0,0.0,7.93411090853624e-05,290.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1959228515625,0.0,0.0,0.0001074214378604,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.21051025390625,0.0,0.0,0.000509560923092,289.9488220214844,294.1499938964844,272.1922607421875,271.22125244140625,272.2525329589844,272.1690368652344,288.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869012912735,1.6025710536382576e-08,0.0010868852259591,-0.0410109832882881,0.0,0.0,0.0,-0.012757446616888,60.0,-12.515034675598145,-0.0,-8.054487921071998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21124267578125,0.0,0.0,0.0001012813008856,291.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.089111328125,0.0,0.0,0.0001066540644387,290.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.192626953125,0.0,0.0,7.877434836700559e-05,290.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866760253906,0.0,0.0,0.0001066540935426,291.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010803222656,0.0,0.0,0.0005059209652245,289.9403686523437,294.1499938964844,272.211669921875,271.23974609375,272.2515869140625,272.1860046386719,288.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791373206302,1.5117780804985166e-08,0.0010791221866384,-0.0386373549699783,0.0,0.0,0.0,-0.0123073495924472,60.0,-12.40285301208496,-0.0,-7.939828350345125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21124267578125,0.0,0.0,0.0001012813008856,291.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.089111328125,0.0,0.0,0.0001066540644387,290.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.192626953125,0.0,0.0,7.877434836700559e-05,290.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866760253906,0.0,0.0,0.0001066540935426,291.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010803222656,0.0,0.0,0.0005059209652245,289.9403686523437,294.1499938964844,272.211669921875,271.23974609375,272.2515869140625,272.1860046386719,288.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791373206302,1.5117780804985166e-08,0.0010791221866384,-0.0386373549699783,0.0,0.0,0.0,-0.0123073495924472,60.0,-12.40285301208496,-0.0,-7.939828350345125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20172119140625,0.0,0.0,0.0001005859303404,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812072753906,0.0,0.0,0.0001059218047885,290.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.183349609375,0.0,0.0,7.823350460967049e-05,290.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.177490234375,0.0,0.0,0.0001059218338923,291.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1916809082031,0.0,0.0,0.0005024474230594,289.9319763183594,294.1499938964844,272.2318115234375,271.2589416503906,272.2510681152344,272.2035827636719,288.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010717280674725,1.4251365421102946e-08,0.0010717138648033,-0.0363716557621955,0.0,0.0,0.0,-0.0118778320029377,60.0,-12.29387092590332,-0.0,-7.83117712899184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20172119140625,0.0,0.0,0.0001005859303404,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812072753906,0.0,0.0,0.0001059218047885,290.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.183349609375,0.0,0.0,7.823350460967049e-05,290.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.177490234375,0.0,0.0,0.0001059218338923,291.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1916809082031,0.0,0.0,0.0005024474230594,289.9319763183594,294.1499938964844,272.2318115234375,271.2589416503906,272.2510681152344,272.2035827636719,288.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010717280674725,1.4251365421102946e-08,0.0010717138648033,-0.0363716557621955,0.0,0.0,0.0,-0.0118778320029377,60.0,-12.29387092590332,-0.0,-7.83117712899184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922912597656,0.0,0.0,9.993318963097408e-05,291.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733642578125,0.0,0.0,0.0001052344377967,290.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741638183594,0.0,0.0,7.772581739118323e-05,290.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683654785156,0.0,0.0,0.0001052344669005,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.182373046875,0.0,0.0,0.0004991868627257,289.9236145019531,294.1499938964844,272.2525634765625,271.2786865234375,272.2509460449219,272.2217102050781,288.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647731833159,1.3438078205751935e-08,0.0010647596791386,-0.0342443883419036,0.0,0.0,0.0,-0.0114746522158384,60.0,-12.18934154510498,-0.0,-7.7298686562699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922912597656,0.0,0.0,9.993318963097408e-05,291.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733642578125,0.0,0.0,0.0001052344377967,290.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741638183594,0.0,0.0,7.772581739118323e-05,290.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683654785156,0.0,0.0,0.0001052344669005,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.182373046875,0.0,0.0,0.0004991868627257,289.9236145019531,294.1499938964844,272.2525634765625,271.2786865234375,272.2509460449219,272.2217102050781,288.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647731833159,1.3438078205751935e-08,0.0010647596791386,-0.0342443883419036,0.0,0.0,0.0,-0.0114746522158384,60.0,-12.18934154510498,-0.0,-7.7298686562699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828918457031,0.0,0.0,9.933143155649304e-05,291.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655517578125,0.0,0.0,0.0001046007600962,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650085449219,0.0,0.0,7.725778414169326e-05,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593017578125,0.0,0.0,0.0001046007892,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1731262207031,0.0,0.0,0.0004961809609085,289.915283203125,294.1499938964844,272.2738037109375,271.2989501953125,272.251220703125,272.2402648925781,288.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058361493051,1.2688323280940494e-08,0.0010583488037809,-0.0322828888893127,0.0,0.0,0.0,-0.0111029669642448,60.0,-12.090399742126465,-0.0,-7.637057564124916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828918457031,0.0,0.0,9.933143155649304e-05,291.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655517578125,0.0,0.0,0.0001046007600962,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650085449219,0.0,0.0,7.725778414169326e-05,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593017578125,0.0,0.0,0.0001046007892,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1731262207031,0.0,0.0,0.0004961809609085,289.915283203125,294.1499938964844,272.2738037109375,271.2989501953125,272.251220703125,272.2402648925781,288.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058361493051,1.2688323280940494e-08,0.0010583488037809,-0.0322828888893127,0.0,0.0,0.0,-0.0111029669642448,60.0,-12.090399742126465,-0.0,-7.637057564124916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17822265625,0.0,0.0,9.905324986902996e-05,291.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616455078125,0.0,0.0,0.0001043078227667,290.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.16046142578125,0.0,0.0,7.704141899012029e-05,290.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.15478515625,0.0,0.0,0.0001043078445945,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16851806640625,0.0,0.0,0.0004947913694195,289.9111328125,294.1499938964844,272.2845764160156,271.3092041015625,272.2514953613281,272.24969482421875,288.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553973261266,1.2341720534436718e-08,0.0010553849861025,-0.0313759855926036,0.0,0.0,0.0,-0.010931140743196,60.0,-12.043490409851074,-0.0,-7.594341866479226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1735534667969,0.0,0.0,9.87878374871798e-05,291.71875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577392578125,0.0,0.0,0.0001040283314068,290.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559143066406,0.0,0.0,7.683498552069068e-05,290.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502685546875,0.0,0.0,0.0001040283532347,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639099121094,0.0,0.0,0.0004934656317345,289.906982421875,294.1499938964844,272.2954406738281,271.319580078125,272.2518920898437,272.2592163085937,288.8840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525693651288,1.2011035721570806e-08,0.0010525573743507,-0.030510663986206,0.0,0.0,0.0,-0.0107672065496444,60.0,-11.998068809509276,-0.0,-7.553698821993748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1642761230469,0.0,0.0,9.830731141846628e-05,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04998779296875,0.0,0.0,0.0001035223103826,290.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468505859375,0.0,0.0,7.646124868188053e-05,290.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14129638671875,0.0,0.0,0.0001035223394865,291.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1547546386719,0.0,0.0,0.0004910652642138,289.8987121582031,294.1499938964844,272.3174133300781,271.3404846191406,272.2529296875,272.2784729003906,288.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474493028596,1.1412334188776184e-08,0.001047437894158,-0.0289438366889953,0.0,0.0,0.0,-0.0104704042896628,60.0,-11.912627220153809,-0.0,-7.480392838488116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1642761230469,0.0,0.0,9.830731141846628e-05,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04998779296875,0.0,0.0,0.0001035223103826,290.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468505859375,0.0,0.0,7.646124868188053e-05,290.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14129638671875,0.0,0.0,0.0001035223394865,291.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1547546386719,0.0,0.0,0.0004910652642138,289.8987121582031,294.1499938964844,272.3174133300781,271.3404846191406,272.2529296875,272.2784729003906,288.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474493028596,1.1412334188776184e-08,0.001047437894158,-0.0289438366889953,0.0,0.0,0.0,-0.0104704042896628,60.0,-11.912627220153809,-0.0,-7.480392838488116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1550598144531,0.0,0.0,9.7891541372519e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.042236328125,0.0,0.0,0.0001030844869092,290.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378479003906,0.0,0.0,7.613786874571815e-05,290.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1323547363281,0.0,0.0,0.000103084516013,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1456298828125,0.0,0.0,0.0004889884148724,289.8904724121094,294.1499938964844,272.3395690917969,271.3616027832031,272.25439453125,272.2980651855469,288.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430192342028,1.0894319224519222e-08,0.0010430082911625,-0.0275879967957735,0.0,0.0,0.0,-0.0102136023342609,60.0,-11.835650444030762,-0.0,-7.417254010988472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1550598144531,0.0,0.0,9.7891541372519e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.042236328125,0.0,0.0,0.0001030844869092,290.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378479003906,0.0,0.0,7.613786874571815e-05,290.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1323547363281,0.0,0.0,0.000103084516013,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1456298828125,0.0,0.0,0.0004889884148724,289.8904724121094,294.1499938964844,272.3395690917969,271.3616027832031,272.25439453125,272.2980651855469,288.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430192342028,1.0894319224519222e-08,0.0010430082911625,-0.0275879967957735,0.0,0.0,0.0,-0.0102136023342609,60.0,-11.835650444030762,-0.0,-7.417254010988472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458435058594,0.0,0.0,9.754000348038971e-05,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03448486328125,0.0,0.0,0.0001027143080136,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288757324219,0.0,0.0,7.586445281049237e-05,290.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234436035156,0.0,0.0,0.0001027143298415,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365661621094,0.0,0.0,0.0004872324352618,289.8822326660156,294.1499938964844,272.36181640625,271.3827819824219,272.2562255859375,272.3179016113281,288.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039273571223,1.0456335353126178e-08,0.001039263093844,-0.0264415126293897,0.0,0.0,0.0,-0.009996473789215,60.0,-11.766301155090332,-0.0,-7.364078413729659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458435058594,0.0,0.0,9.754000348038971e-05,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03448486328125,0.0,0.0,0.0001027143080136,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288757324219,0.0,0.0,7.586445281049237e-05,290.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234436035156,0.0,0.0,0.0001027143298415,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365661621094,0.0,0.0,0.0004872324352618,289.8822326660156,294.1499938964844,272.36181640625,271.3827819824219,272.2562255859375,272.3179016113281,288.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039273571223,1.0456335353126178e-08,0.001039263093844,-0.0264415126293897,0.0,0.0,0.0,-0.009996473789215,60.0,-11.766301155090332,-0.0,-7.364078413729659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366882324219,0.0,0.0,9.724921983433887e-05,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267333984375,0.0,0.0,0.0001024080920615,290.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199035644531,0.0,0.0,7.563827966805547e-05,290.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11456298828125,0.0,0.0,0.0001024081138893,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275329589844,0.0,0.0,0.0004857798921875,289.8739929199219,294.1499938964844,272.3840637207031,271.40399169921875,272.2584228515625,272.3379821777344,288.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361750610172,1.0094039382124722e-08,0.0010361649328842,-0.0254930723458528,0.0,0.0,0.0,-0.0098168672993779,60.0,-11.704612731933594,-0.0,-7.320236505847788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366882324219,0.0,0.0,9.724921983433887e-05,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267333984375,0.0,0.0,0.0001024080920615,290.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199035644531,0.0,0.0,7.563827966805547e-05,290.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11456298828125,0.0,0.0,0.0001024081138893,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275329589844,0.0,0.0,0.0004857798921875,289.8739929199219,294.1499938964844,272.3840637207031,271.40399169921875,272.2584228515625,272.3379821777344,288.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361750610172,1.0094039382124722e-08,0.0010361649328842,-0.0254930723458528,0.0,0.0,0.0,-0.0098168672993779,60.0,-11.704612731933594,-0.0,-7.320236505847788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321105957031,0.0,0.0,9.712355677038433e-05,291.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228881835937,0.0,0.0,0.0001022757642203,290.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1154479980469,0.0,0.0,7.554054900538176e-05,290.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1101379394531,0.0,0.0,0.0001022757933242,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230163574219,0.0,0.0,0.0004851522098761,289.8699035644531,294.1499938964844,272.3951721191406,271.41455078125,272.2596435546875,272.3480834960937,288.84039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348361684009,9.937481948441018e-09,0.0010348261566832,-0.0250832084566354,0.0,0.0,0.0,-0.0097392555326223,60.0,-11.676477432250977,-0.0,-7.301331805820156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275329589844,0.0,0.0,9.701157978270204e-05,291.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0190124511719,0.0,0.0,0.0001021578500512,290.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109924316406,0.0,0.0,7.545345579273999e-05,290.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.105712890625,0.0,0.0,0.0001021578718791,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1184997558594,0.0,0.0,0.0004845928342547,289.86578369140625,294.1499938964844,272.4062194824219,271.42510986328125,272.260986328125,272.3582458496094,288.83563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336429113522,9.797969546809782e-09,0.0010336331324651,-0.0247179567813873,0.0,0.0,0.0,-0.0096700927242636,60.0,-11.650007247924805,-0.0,-7.28450544329462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.118408203125,0.0,0.0,9.682115342002362e-05,291.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.01129150390625,0.0,0.0,0.0001019573173834,290.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020812988281,0.0,0.0,7.530534639954567e-05,290.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09686279296875,0.0,0.0,0.0001019573392113,291.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094970703125,0.0,0.0,0.0004836416337639,289.8575744628906,294.1499938964844,272.4281921386719,271.4460144042969,272.2638854980469,272.3786315917969,288.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031613908708,9.560718439161064e-09,0.0010316043626517,-0.0240967944264411,0.0,0.0,0.0,-0.009552476927638,60.0,-11.601656913757324,-0.0,-7.255935940975179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.118408203125,0.0,0.0,9.682115342002362e-05,291.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.01129150390625,0.0,0.0,0.0001019573173834,290.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020812988281,0.0,0.0,7.530534639954567e-05,290.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09686279296875,0.0,0.0,0.0001019573392113,291.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094970703125,0.0,0.0,0.0004836416337639,289.8575744628906,294.1499938964844,272.4281921386719,271.4460144042969,272.2638854980469,272.3786315917969,288.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031613908708,9.560718439161064e-09,0.0010316043626517,-0.0240967944264411,0.0,0.0,0.0,-0.009552476927638,60.0,-11.601656913757324,-0.0,-7.255935940975179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1093139648437,0.0,0.0,9.66670413617976e-05,291.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035400390625,0.0,0.0,0.0001017950344248,290.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931701660156,0.0,0.0,7.518548227380961e-05,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0880432128906,0.0,0.0,0.0001017950562527,291.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004943847656,0.0,0.0,0.0004828718083444,289.849365234375,294.1499938964844,272.4498291015625,271.4666442871094,272.26715087890625,272.3990783691406,288.8167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299718705937,9.368716469282392e-09,0.0010299625573679,-0.0235940832644701,0.0,0.0,0.0,-0.0094572929665446,60.0,-11.558874130249023,-0.0,-7.232856802374954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
