time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787800,291.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1093139648437,0.0,0.0,9.66670413617976e-05,291.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035400390625,0.0,0.0,0.0001017950344248,290.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931701660156,0.0,0.0,7.518548227380961e-05,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0880432128906,0.0,0.0,0.0001017950562527,291.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004943847656,0.0,0.0,0.0004828718083444,289.849365234375,294.1499938964844,272.4498291015625,271.4666442871094,272.26715087890625,272.3990783691406,288.8167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299718705937,9.368716469282392e-09,0.0010299625573679,-0.0235940832644701,0.0,0.0,0.0,-0.0094572929665446,60.0,-11.558874130249023,-0.0,-7.232856802374954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1002197265625,0.0,0.0,9.653632150730118e-05,291.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958190917969,0.0,0.0,0.0001016573805827,290.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08428955078125,0.0,0.0,7.508380804210901e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792236328125,0.0,0.0,0.0001016574024106,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915222167969,0.0,0.0,0.0004822188348043,289.8411560058594,294.1499938964844,272.4710693359375,271.48687744140625,272.2707214355469,272.41949462890625,288.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285790776833,9.205856521532496e-09,0.0010285698808729,-0.0231676585972309,0.0,0.0,0.0,-0.0093765556812286,60.0,-11.519861221313477,-0.0,-7.213309061171459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1002197265625,0.0,0.0,9.653632150730118e-05,291.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958190917969,0.0,0.0,0.0001016573805827,290.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08428955078125,0.0,0.0,7.508380804210901e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792236328125,0.0,0.0,0.0001016574024106,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915222167969,0.0,0.0,0.0004822188348043,289.8411560058594,294.1499938964844,272.4710693359375,271.48687744140625,272.2707214355469,272.41949462890625,288.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285790776833,9.205856521532496e-09,0.0010285698808729,-0.0231676585972309,0.0,0.0,0.0,-0.0093765556812286,60.0,-11.519861221313477,-0.0,-7.213309061171459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911560058594,0.0,0.0,9.642237273510544e-05,291.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9880676269531,0.0,0.0,0.0001015373854897,290.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.075439453125,0.0,0.0,7.499517960241064e-05,290.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704040527344,0.0,0.0,0.0001015374073176,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0825500488281,0.0,0.0,0.0004816496511921,289.8329467773437,294.1499938964844,272.4918212890625,271.5066223144531,272.27459716796875,272.4398193359375,288.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027364982292,9.063892747462889e-09,0.0010273559018969,-0.0227959379553794,0.0,0.0,0.0,-0.0093061784282326,60.0,-11.483657836914062,-0.0,-7.196291562650003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911560058594,0.0,0.0,9.642237273510544e-05,291.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9880676269531,0.0,0.0,0.0001015373854897,290.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.075439453125,0.0,0.0,7.499517960241064e-05,290.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704040527344,0.0,0.0,0.0001015374073176,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0825500488281,0.0,0.0,0.0004816496511921,289.8329467773437,294.1499938964844,272.4918212890625,271.5066223144531,272.27459716796875,272.4398193359375,288.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027364982292,9.063892747462889e-09,0.0010273559018969,-0.0227959379553794,0.0,0.0,0.0,-0.0093061784282326,60.0,-11.483657836914062,-0.0,-7.196291562650003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08660888671875,0.0,0.0,9.637008770368992e-05,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.98419189453125,0.0,0.0,0.0001014823283185,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.07098388671875,0.0,0.0,7.495451427530497e-05,290.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660095214844,0.0,0.0,0.0001014823501463,291.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780639648437,0.0,0.0,0.0004813884734176,289.8288269042969,294.1499938964844,272.501953125,271.51629638671875,272.2766418457031,272.44989013671875,288.7935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268078185617,8.99875285398366e-09,0.001026798854582,-0.0226253699511289,0.0,0.0,0.0,-0.0092738848179578,60.0,-11.466553688049316,-0.0,-7.188489092868623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0820617675781,0.0,0.0,9.632186265662313e-05,291.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803161621094,0.0,0.0,0.0001014315421343,290.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0665588378906,0.0,0.0,7.491700671380386e-05,290.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616149902344,0.0,0.0,0.0001014315639622,291.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736083984375,0.0,0.0,0.0004811475810129,289.82470703125,294.1499938964844,272.511962890625,271.5258178710937,272.2787780761719,272.4598693847656,288.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262940777465,8.938672024783045e-09,0.0010262851137667,-0.0224680490791797,0.0,0.0,0.0,-0.0092441001906991,60.0,-11.450048446655272,-0.0,-7.181296979297258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730285644531,0.0,0.0,9.623360529076308e-05,291.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725341796875,0.0,0.0,0.0001013385990518,290.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577087402344,0.0,0.0,7.484835805371404e-05,290.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.05279541015625,0.0,0.0,0.0001013386208796,291.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06463623046875,0.0,0.0,0.0004807066870853,289.81646728515625,294.1499938964844,272.5313720703125,271.5443115234375,272.283203125,272.4795837402344,288.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253536747768,8.828711095532071e-09,0.0010253448272123,-0.0221801102161407,0.0,0.0,0.0,-0.0091895880177617,60.0,-11.418335914611816,-0.0,-7.168142701630131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730285644531,0.0,0.0,9.623360529076308e-05,291.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725341796875,0.0,0.0,0.0001013385990518,290.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577087402344,0.0,0.0,7.484835805371404e-05,290.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.05279541015625,0.0,0.0,0.0001013386208796,291.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06463623046875,0.0,0.0,0.0004807066870853,289.81646728515625,294.1499938964844,272.5313720703125,271.5443115234375,272.283203125,272.4795837402344,288.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253536747768,8.828711095532071e-09,0.0010253448272123,-0.0221801102161407,0.0,0.0,0.0,-0.0091895880177617,60.0,-11.418335914611816,-0.0,-7.168142701630131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06396484375,0.0,0.0,9.615621820557864e-05,291.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647827148437,0.0,0.0,0.0001012571083265,290.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0488586425781,0.0,0.0,7.478817133232951e-05,290.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04400634765625,0.0,0.0,0.0001012571301544,291.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556945800781,0.0,0.0,0.0004803201300092,289.8082275390625,294.1499938964844,272.54998779296875,271.5620422363281,272.2879333496094,272.4988708496094,288.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245291050523,8.732301104430462e-09,0.0010245203739032,-0.0219276547431945,0.0,0.0,0.0,-0.009141793474555,60.0,-11.388758659362791,-0.0,-7.15661983008431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06396484375,0.0,0.0,9.615621820557864e-05,291.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647827148437,0.0,0.0,0.0001012571083265,290.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0488586425781,0.0,0.0,7.478817133232951e-05,290.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04400634765625,0.0,0.0,0.0001012571301544,291.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556945800781,0.0,0.0,0.0004803201300092,289.8082275390625,294.1499938964844,272.54998779296875,271.5620422363281,272.2879333496094,272.4988708496094,288.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245291050523,8.732301104430462e-09,0.0010245203739032,-0.0219276547431945,0.0,0.0,0.0,-0.009141793474555,60.0,-11.388758659362791,-0.0,-7.15661983008431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.054931640625,0.0,0.0,9.608815162209794e-05,291.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570007324219,0.0,0.0,0.000101185432868,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400085449219,0.0,0.0,7.473523146472871e-05,290.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.03521728515625,0.0,0.0,0.0001011854546959,291.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0467834472656,0.0,0.0,0.0004799801390618,289.79998779296875,294.1499938964844,272.5683288574219,271.5790100097656,272.2929077148437,272.5177001953125,288.76171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238039540126,8.647505822523271e-09,0.0010237953392788,-0.0217056069523096,0.0,0.0,0.0,-0.0090997563675045,60.0,-11.360824584960938,-0.0,-7.146492464471521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.054931640625,0.0,0.0,9.608815162209794e-05,291.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570007324219,0.0,0.0,0.000101185432868,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400085449219,0.0,0.0,7.473523146472871e-05,290.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.03521728515625,0.0,0.0,0.0001011854546959,291.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0467834472656,0.0,0.0,0.0004799801390618,289.79998779296875,294.1499938964844,272.5683288574219,271.5790100097656,272.2929077148437,272.5177001953125,288.76171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238039540126,8.647505822523271e-09,0.0010237953392788,-0.0217056069523096,0.0,0.0,0.0,-0.0090997563675045,60.0,-11.360824584960938,-0.0,-7.146492464471521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458984375,0.0,0.0,9.60278048296459e-05,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.94921875,0.0,0.0,0.0001011218846542,290.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0311584472656,0.0,0.0,7.468829426215962e-05,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0264587402344,0.0,0.0,0.0001011219064821,291.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.037841796875,0.0,0.0,0.0004796787106897,289.791748046875,294.1499938964844,272.58697509765625,271.5953063964844,272.298095703125,272.53631591796875,288.75274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231609921902,8.572326848366174e-09,0.0010231524938717,-0.021508740261197,0.0,0.0,0.0,-0.0090624867007136,60.0,-11.333868026733398,-0.0,-7.137519730804345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458984375,0.0,0.0,9.60278048296459e-05,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.94921875,0.0,0.0,0.0001011218846542,290.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0311584472656,0.0,0.0,7.468829426215962e-05,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0264587402344,0.0,0.0,0.0001011219064821,291.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.037841796875,0.0,0.0,0.0004796787106897,289.791748046875,294.1499938964844,272.58697509765625,271.5953063964844,272.298095703125,272.53631591796875,288.75274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231609921902,8.572326848366174e-09,0.0010231524938717,-0.021508740261197,0.0,0.0,0.0,-0.0090624867007136,60.0,-11.333868026733398,-0.0,-7.137519730804345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0413818359375,0.0,0.0,9.60003089858219e-05,291.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453125,0.0,0.0,0.0001010929336189,290.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267333984375,0.0,0.0,7.466691022273153e-05,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220642089844,0.0,0.0,0.0001010929554468,291.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03338623046875,0.0,0.0,0.00047954134061,289.7876281738281,294.1499938964844,272.5964050292969,271.60321044921875,272.30078125,272.5455627441406,288.748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228679748252,8.5380724712536e-09,0.0010228594765067,-0.0214190389961004,0.0,0.0,0.0,-0.0090455058962106,60.0,-11.32073974609375,-0.0,-7.133433399530986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.036865234375,0.0,0.0,9.597478492651136e-05,291.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.94140625,0.0,0.0,0.0001010660562315,290.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223083496094,0.0,0.0,7.464706141036004e-05,290.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0176696777344,0.0,0.0,0.0001010660780593,291.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289306640625,0.0,0.0,0.0004794138658326,289.7834777832031,294.1499938964844,272.6058959960937,271.6109619140625,272.30352783203125,272.5548400878906,288.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225961450487,8.506275683828335e-09,0.0010225876467302,-0.0213357713073492,0.0,0.0,0.0,-0.0090297423303127,60.0,-11.307799339294434,-0.0,-7.129641232950237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278625488281,0.0,0.0,9.592873539077118e-05,291.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.93359375,0.0,0.0,0.000101017561974,290.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01348876953125,0.0,0.0,7.461124187102541e-05,290.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0088806152344,0.0,0.0,0.0001010175838018,291.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199890136719,0.0,0.0,0.0004791838291566,289.77520751953125,294.1499938964844,272.62506103515625,271.62603759765625,272.3092346191406,272.57342529296875,288.7349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221054544672,8.448905575164645e-09,0.0010220969561487,-0.0211855359375476,0.0,0.0,0.0,-0.0090013016015291,60.0,-11.282413482666016,-0.0,-7.122801548575809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278625488281,0.0,0.0,9.592873539077118e-05,291.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.93359375,0.0,0.0,0.000101017561974,290.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01348876953125,0.0,0.0,7.461124187102541e-05,290.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0088806152344,0.0,0.0,0.0001010175838018,291.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199890136719,0.0,0.0,0.0004791838291566,289.77520751953125,294.1499938964844,272.62506103515625,271.62603759765625,272.3092346191406,272.57342529296875,288.7349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221054544672,8.448905575164645e-09,0.0010220969561487,-0.0211855359375476,0.0,0.0,0.0,-0.0090013016015291,60.0,-11.282413482666016,-0.0,-7.122801548575809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0188293457031,0.0,0.0,9.58889868343249e-05,291.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92578125,0.0,0.0,0.0001009757033898,290.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.004638671875,0.0,0.0,7.458032632712275e-05,290.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001220703125,0.0,0.0,0.0001009757252177,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0110778808594,0.0,0.0,0.0004789852828253,289.7669372558594,294.1499938964844,272.6444702148437,271.6405639648437,272.3151550292969,272.5921325683594,288.7261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216819355264,8.399390516444782e-09,0.0010216735536232,-0.0210558678954839,0.0,0.0,0.0,-0.0089767547324299,60.0,-11.257680892944336,-0.0,-7.11690049115532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0188293457031,0.0,0.0,9.58889868343249e-05,291.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92578125,0.0,0.0,0.0001009757033898,290.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.004638671875,0.0,0.0,7.458032632712275e-05,290.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001220703125,0.0,0.0,0.0001009757252177,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0110778808594,0.0,0.0,0.0004789852828253,289.7669372558594,294.1499938964844,272.6444702148437,271.6405639648437,272.3151550292969,272.5921325683594,288.7261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216819355264,8.399390516444782e-09,0.0010216735536232,-0.0210558678954839,0.0,0.0,0.0,-0.0089767547324299,60.0,-11.257680892944336,-0.0,-7.11690049115532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00982666015625,0.0,0.0,9.585500083630905e-05,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179382324219,0.0,0.0,0.0001009399202303,290.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958190917969,0.0,0.0,7.455389277311042e-05,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913330078125,0.0,0.0,0.0001009399420581,291.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0021667480469,0.0,0.0,0.0004788155201822,289.7586669921875,294.1499938964844,272.6640930175781,271.65460205078125,272.32135009765625,272.6109619140625,288.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213198838755,8.357053715712937e-09,0.0010213116183876,-0.0209449995309114,0.0,0.0,0.0,-0.0089557664468884,60.0,-11.233530044555664,-0.0,-7.111857769359632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00982666015625,0.0,0.0,9.585500083630905e-05,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179382324219,0.0,0.0,0.0001009399202303,290.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958190917969,0.0,0.0,7.455389277311042e-05,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913330078125,0.0,0.0,0.0001009399420581,291.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0021667480469,0.0,0.0,0.0004788155201822,289.7586669921875,294.1499938964844,272.6640930175781,271.65460205078125,272.32135009765625,272.6109619140625,288.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213198838755,8.357053715712937e-09,0.0010213116183876,-0.0209449995309114,0.0,0.0,0.0,-0.0089557664468884,60.0,-11.233530044555664,-0.0,-7.111857769359632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008239746094,0.0,0.0,9.582688653608784e-05,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100952148437,0.0,0.0,0.0001009103070828,290.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869689941406,0.0,0.0,7.453202124452218e-05,290.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825744628906,0.0,0.0,0.0001009103289106,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9932556152344,0.0,0.0,0.0004786750359926,289.7503662109375,294.1499938964844,272.68389892578125,271.66815185546875,272.3277893066406,272.6300354003906,288.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210203472524,8.322023070661544e-09,0.0010210119653493,-0.0208532605320215,0.0,0.0,0.0,-0.0089384000748395,60.0,-11.210022926330566,-0.0,-7.107686172957983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008239746094,0.0,0.0,9.582688653608784e-05,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100952148437,0.0,0.0,0.0001009103070828,290.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869689941406,0.0,0.0,7.453202124452218e-05,290.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825744628906,0.0,0.0,0.0001009103289106,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9932556152344,0.0,0.0,0.0004786750359926,289.7503662109375,294.1499938964844,272.68389892578125,271.66815185546875,272.3277893066406,272.6300354003906,288.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210203472524,8.322023070661544e-09,0.0010210119653493,-0.0208532605320215,0.0,0.0,0.0,-0.0089384000748395,60.0,-11.210022926330566,-0.0,-7.107686172957983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9963073730469,0.0,0.0,9.581408085068688e-05,291.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061584472656,0.0,0.0,0.0001008968247333,290.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825744628906,0.0,0.0,7.452206773450598e-05,290.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781799316406,0.0,0.0,0.0001008968465612,291.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888000488281,0.0,0.0,0.0004786111239809,289.7462158203125,294.1499938964844,272.6938781738281,271.6748046875,272.3310852050781,272.6396179199219,288.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208840249106,8.306078491671087e-09,0.0010208756430074,-0.0208115056157112,0.0,0.0,0.0,-0.0089304959401488,60.0,-11.198413848876951,-0.0,-7.105787602768032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917907714844,0.0,0.0,9.580276673659682e-05,291.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9022216796875,0.0,0.0,0.0001008849139907,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781494140625,0.0,0.0,7.451326382579282e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737854003906,0.0,0.0,0.0001008849358186,291.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843444824219,0.0,0.0,0.0004785546043422,289.7420654296875,294.1499938964844,272.70391845703125,271.68133544921875,272.33447265625,272.6492614746094,288.70001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207634186372,8.291984876507286e-09,0.0010207551531493,-0.0207745973020792,0.0,0.0,0.0,-0.008923509158194,60.0,-11.186931610107422,-0.0,-7.104110011368904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828186035156,0.0,0.0,9.578371100360528e-05,291.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8943786621094,0.0,0.0,0.0001008648468996,290.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693298339844,0.0,0.0,7.449844270013273e-05,290.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96502685546875,0.0,0.0,0.0001008648614515,291.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9754333496094,0.0,0.0,0.0004784593766089,289.7337341308594,294.1499938964844,272.7240905761719,271.6941223144531,272.3414001464844,272.6687316894531,288.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205603903159,8.268243867348701e-09,0.0010205521248281,-0.020712424069643,0.0,0.0,0.0,-0.008911739103496,60.0,-11.16434097290039,-0.0,-7.101284182908786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828186035156,0.0,0.0,9.578371100360528e-05,291.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8943786621094,0.0,0.0,0.0001008648468996,290.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693298339844,0.0,0.0,7.449844270013273e-05,290.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96502685546875,0.0,0.0,0.0001008648614515,291.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9754333496094,0.0,0.0,0.0004784593766089,289.7337341308594,294.1499938964844,272.7240905761719,271.6941223144531,272.3414001464844,272.6687316894531,288.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205603903159,8.268243867348701e-09,0.0010205521248281,-0.020712424069643,0.0,0.0,0.0,-0.008911739103496,60.0,-11.16434097290039,-0.0,-7.101284182908786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97381591796875,0.0,0.0,9.576819138601422e-05,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.886474609375,0.0,0.0,0.0001008485050988,290.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604797363281,0.0,0.0,7.44863718864508e-05,290.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.95623779296875,0.0,0.0,0.0001008485196507,291.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9665222167969,0.0,0.0,0.0004783818731084,289.7254333496094,294.1499938964844,272.744384765625,271.70660400390625,272.3485412597656,272.6883239746094,288.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203950805589,8.248917104936027e-09,0.0010203868150711,-0.0206618104130029,0.0,0.0,0.0,-0.0089021576568484,60.0,-11.142122268676758,-0.0,-7.098984156073129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97381591796875,0.0,0.0,9.576819138601422e-05,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.886474609375,0.0,0.0,0.0001008485050988,290.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604797363281,0.0,0.0,7.44863718864508e-05,290.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.95623779296875,0.0,0.0,0.0001008485196507,291.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9665222167969,0.0,0.0,0.0004783818731084,289.7254333496094,294.1499938964844,272.744384765625,271.70660400390625,272.3485412597656,272.6883239746094,288.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203950805589,8.248917104936027e-09,0.0010203868150711,-0.0206618104130029,0.0,0.0,0.0,-0.0089021576568484,60.0,-11.142122268676758,-0.0,-7.098984156073129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648132324219,0.0,0.0,9.57566953729838e-05,291.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87860107421875,0.0,0.0,0.0001008363979053,290.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95166015625,0.0,0.0,7.447742973454297e-05,290.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94744873046875,0.0,0.0,0.0001008364197332,291.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576110839844,0.0,0.0,0.0004783244512509,289.71710205078125,294.1499938964844,272.7648010253906,271.71881103515625,272.35595703125,272.7081604003906,288.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202726116403,8.234597892453621e-09,0.0010202643461525,-0.0206243116408586,0.0,0.0,0.0,-0.0088950591161847,60.0,-11.120353698730469,-0.0,-7.097280274592779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648132324219,0.0,0.0,9.57566953729838e-05,291.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87860107421875,0.0,0.0,0.0001008363979053,290.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95166015625,0.0,0.0,7.447742973454297e-05,290.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94744873046875,0.0,0.0,0.0001008364197332,291.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576110839844,0.0,0.0,0.0004783244512509,289.71710205078125,294.1499938964844,272.7648010253906,271.71881103515625,272.35595703125,272.7081604003906,288.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202726116403,8.234597892453621e-09,0.0010202643461525,-0.0206243116408586,0.0,0.0,0.0,-0.0088950591161847,60.0,-11.120353698730469,-0.0,-7.097280274592779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.955810546875,0.0,0.0,9.574792784405872e-05,291.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8706970214844,0.0,0.0,0.0001008271647151,290.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428405761719,0.0,0.0,7.447061216225848e-05,290.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9386901855469,0.0,0.0,0.000100827186543,291.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94873046875,0.0,0.0,0.0004782806499861,289.708740234375,294.1499938964844,272.78533935546875,271.73077392578125,272.3635559082031,272.7281188964844,288.66571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201792465522,8.223679515140248e-09,0.0010201709810644,-0.0205957181751728,0.0,0.0,0.0,-0.008889646269381,60.0,-11.098870277404783,-0.0,-7.095981402471807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.955810546875,0.0,0.0,9.574792784405872e-05,291.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8706970214844,0.0,0.0,0.0001008271647151,290.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428405761719,0.0,0.0,7.447061216225848e-05,290.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9386901855469,0.0,0.0,0.000100827186543,291.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94873046875,0.0,0.0,0.0004782806499861,289.708740234375,294.1499938964844,272.78533935546875,271.73077392578125,272.3635559082031,272.7281188964844,288.66571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201792465522,8.223679515140248e-09,0.0010201709810644,-0.0205957181751728,0.0,0.0,0.0,-0.008889646269381,60.0,-11.098870277404783,-0.0,-7.095981402471807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9513244628906,0.0,0.0,9.574474097462372e-05,291.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667297363281,0.0,0.0,0.0001008238104986,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9384155273437,0.0,0.0,7.446813106071204e-05,290.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342956542969,0.0,0.0,0.0001008238250506,291.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442749023437,0.0,0.0,0.0004782647301908,289.7045593261719,294.1499938964844,272.795654296875,271.7366943359375,272.3674621582031,272.7381591796875,288.66143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201453696936,8.219712022139447e-09,0.0010201371042057,-0.0205853283405303,0.0,0.0,0.0,-0.008887680247426,60.0,-11.088265419006348,-0.0,-7.095509602095262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468078613281,0.0,0.0,9.57422162173316e-05,291.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627624511719,0.0,0.0,0.0001008211474982,290.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339904785156,0.0,0.0,7.446616655215621e-05,290.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9299011230469,0.0,0.0,0.000100821169326,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9398193359375,0.0,0.0,0.0004782521282322,289.7004089355469,294.1499938964844,272.80596923828125,271.7425842285156,272.3714294433594,272.7482604980469,288.6572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201183613389,8.216565205998451e-09,0.0010201102122664,-0.0205770879983901,0.0,0.0,0.0,-0.0088861202821135,60.0,-11.077733039855955,-0.0,-7.095135146073518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378356933594,0.0,0.0,9.573916031513364e-05,291.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8548278808594,0.0,0.0,0.0001008179315249,290.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251708984375,0.0,0.0,7.446379458997399e-05,290.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.921142578125,0.0,0.0,0.0001008179533528,291.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.930908203125,0.0,0.0,0.0004782368778251,289.6920471191406,294.1499938964844,272.8266296386719,271.7542419433594,272.3795471191406,272.7685241699219,288.6487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200858814641,8.212767355075812e-09,0.0010200777323916,-0.0205671433359384,0.0,0.0,0.0,-0.0088842371478676,60.0,-11.056900024414062,-0.0,-7.094683240893573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378356933594,0.0,0.0,9.573916031513364e-05,291.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8548278808594,0.0,0.0,0.0001008179315249,290.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251708984375,0.0,0.0,7.446379458997399e-05,290.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.921142578125,0.0,0.0,0.0001008179533528,291.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.930908203125,0.0,0.0,0.0004782368778251,289.6920471191406,294.1499938964844,272.8266296386719,271.7542419433594,272.3795471191406,272.7685241699219,288.6487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200858814641,8.212767355075812e-09,0.0010200777323916,-0.0205671433359384,0.0,0.0,0.0,-0.0088842371478676,60.0,-11.056900024414062,-0.0,-7.094683240893573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
