time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790140,291.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9288330078125,0.0,0.0,9.573785064276308e-05,291.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468933105469,0.0,0.0,0.0001008165563689,290.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9163513183594,0.0,0.0,7.4462775955908e-05,290.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.912353515625,0.0,0.0,0.0001008165709208,291.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9220275878906,0.0,0.0,0.0004782303294632,289.68365478515625,294.1499938964844,272.84735107421875,271.76580810546875,272.3878479003906,272.7889099121094,288.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200720280408,8.211141100389341e-09,0.001020063762553,-0.0205628834664821,0.0,0.0,0.0,-0.008883430622518,60.0,-11.03627109527588,-0.0,-7.094489973269448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9288330078125,0.0,0.0,9.573785064276308e-05,291.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468933105469,0.0,0.0,0.0001008165563689,290.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9163513183594,0.0,0.0,7.4462775955908e-05,290.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.912353515625,0.0,0.0,0.0001008165709208,291.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9220275878906,0.0,0.0,0.0004782303294632,289.68365478515625,294.1499938964844,272.84735107421875,271.76580810546875,272.3878479003906,272.7889099121094,288.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200720280408,8.211141100389341e-09,0.001020063762553,-0.0205628834664821,0.0,0.0,0.0,-0.008883430622518,60.0,-11.03627109527588,-0.0,-7.094489973269448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198608398437,0.0,0.0,9.573872375767678e-05,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8389587402344,0.0,0.0,0.0001008174731396,290.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075012207031,0.0,0.0,7.446345261996612e-05,290.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.903564453125,0.0,0.0,0.0001008174876915,291.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9131164550781,0.0,0.0,0.0004782346950378,289.67529296875,294.1499938964844,272.8681030273437,271.7773132324219,272.3964233398437,272.80938720703125,288.6319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200813412666,8.212232671667152e-09,0.0010200730757787,-0.0205657426267862,0.0,0.0,0.0,-0.0088839717209339,60.0,-11.01591682434082,-0.0,-7.094619292047355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198608398437,0.0,0.0,9.573872375767678e-05,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8389587402344,0.0,0.0,0.0001008174731396,290.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075012207031,0.0,0.0,7.446345261996612e-05,290.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.903564453125,0.0,0.0,0.0001008174876915,291.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9131164550781,0.0,0.0,0.0004782346950378,289.67529296875,294.1499938964844,272.8681030273437,271.7773132324219,272.3964233398437,272.80938720703125,288.6319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200813412666,8.212232671667152e-09,0.0010200730757787,-0.0205657426267862,0.0,0.0,0.0,-0.0088839717209339,60.0,-11.01591682434082,-0.0,-7.094619292047355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9108581542969,0.0,0.0,9.574092109687626e-05,291.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309936523437,0.0,0.0,0.0001008197868941,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.898681640625,0.0,0.0,7.446516247000545e-05,290.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948059082031,0.0,0.0,0.000100819808722,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042053222656,0.0,0.0,0.0004782456671819,289.6669006347656,294.1499938964844,272.8888244628906,271.7888488769531,272.4051818847656,272.8299560546875,288.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201047407463,8.214975366627186e-09,0.0010200965916737,-0.0205729249864816,0.0,0.0,0.0,-0.0088853314518928,60.0,-10.99573802947998,-0.0,-7.094946141705806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9108581542969,0.0,0.0,9.574092109687626e-05,291.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309936523437,0.0,0.0,0.0001008197868941,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.898681640625,0.0,0.0,7.446516247000545e-05,290.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948059082031,0.0,0.0,0.000100819808722,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042053222656,0.0,0.0,0.0004782456671819,289.6669006347656,294.1499938964844,272.8888244628906,271.7888488769531,272.4051818847656,272.8299560546875,288.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201047407463,8.214975366627186e-09,0.0010200965916737,-0.0205729249864816,0.0,0.0,0.0,-0.0088853314518928,60.0,-10.99573802947998,-0.0,-7.094946141705806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9063720703125,0.0,0.0,9.57425800152123e-05,291.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8269958496094,0.0,0.0,0.0001008215331239,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8942565917969,0.0,0.0,7.446645759046078e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8904113769531,0.0,0.0,0.0001008215549518,291.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8997497558594,0.0,0.0,0.0004782539617735,289.6626892089844,294.1499938964844,272.8992004394531,271.79461669921875,272.40966796875,272.8402709960937,288.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201224358752,8.217046598701927e-09,0.0010201142868027,-0.0205783490091562,0.0,0.0,0.0,-0.0088863587006926,60.0,-10.985730171203612,-0.0,-7.095191989492379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9018859863281,0.0,0.0,9.574454452376811e-05,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.822998046875,0.0,0.0,0.0001008235994959,290.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8898620605469,0.0,0.0,7.446797826560214e-05,290.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8860168457031,0.0,0.0,0.0001008236140478,291.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8952941894531,0.0,0.0,0.0004782637406606,289.65850830078125,294.1499938964844,272.9095764160156,271.8004150390625,272.4141845703125,272.8505859375,288.61529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201433906331,8.219490865712942e-09,0.0010201351251453,-0.0205847490578889,0.0,0.0,0.0,-0.0088875703513622,60.0,-10.975767135620115,-0.0,-7.095483312014039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89288330078125,0.0,0.0,9.574927389621736e-05,291.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150329589844,0.0,0.0,0.0001008285835268,290.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8810119628906,0.0,0.0,7.447165990015492e-05,290.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8772277832031,0.0,0.0,0.0001008285980788,291.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88641357421875,0.0,0.0,0.0004782873729709,289.65008544921875,294.1499938964844,272.9302673339844,271.8121032714844,272.42340087890625,272.8712158203125,288.60699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201937984675,8.22538837041975e-09,0.0010201856493949,-0.0206001941114664,0.0,0.0,0.0,-0.0088904937729239,60.0,-10.955976486206056,-0.0,-7.096184617694234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89288330078125,0.0,0.0,9.574927389621736e-05,291.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150329589844,0.0,0.0,0.0001008285835268,290.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8810119628906,0.0,0.0,7.447165990015492e-05,290.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8772277832031,0.0,0.0,0.0001008285980788,291.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88641357421875,0.0,0.0,0.0004782873729709,289.65008544921875,294.1499938964844,272.9302673339844,271.8121032714844,272.42340087890625,272.8712158203125,288.60699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201937984675,8.22538837041975e-09,0.0010201856493949,-0.0206001941114664,0.0,0.0,0.0,-0.0088904937729239,60.0,-10.955976486206056,-0.0,-7.096184617694234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8839111328125,0.0,0.0,9.575483272783458e-05,291.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070068359375,0.0,0.0,0.0001008344333968,290.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721923828125,0.0,0.0,7.447598181897774e-05,290.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8684387207031,0.0,0.0,0.0001008344552246,291.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.87750244140625,0.0,0.0,0.000478315167129,289.6416931152344,294.1499938964844,272.9508972167969,271.82391357421875,272.43280029296875,272.89190673828125,288.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202530538663,8.23232060298551e-09,0.0010202449047937,-0.0206183493137359,0.0,0.0,0.0,-0.0088939303532242,60.0,-10.936339378356934,-0.0,-7.097009557810452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8839111328125,0.0,0.0,9.575483272783458e-05,291.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070068359375,0.0,0.0,0.0001008344333968,290.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721923828125,0.0,0.0,7.447598181897774e-05,290.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8684387207031,0.0,0.0,0.0001008344552246,291.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.87750244140625,0.0,0.0,0.000478315167129,289.6416931152344,294.1499938964844,272.9508972167969,271.82391357421875,272.43280029296875,272.89190673828125,288.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202530538663,8.23232060298551e-09,0.0010202449047937,-0.0206183493137359,0.0,0.0,0.0,-0.0088939303532242,60.0,-10.936339378356934,-0.0,-7.097009557810452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749389648437,0.0,0.0,9.576114098308608e-05,291.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79901123046875,0.0,0.0,0.000100841083622,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86334228515625,0.0,0.0,7.448089309036732e-05,290.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8596496582031,0.0,0.0,0.0001008410981739,291.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8686218261719,0.0,0.0,0.0004783466865774,289.6332702636719,294.1499938964844,272.9714660644531,271.8359375,272.4424133300781,272.9125366210937,288.5904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203203419223,8.240188975605633e-09,0.0010203121928498,-0.0206389557570219,0.0,0.0,0.0,-0.0088978316634893,60.0,-10.916863441467283,-0.0,-7.097945342593448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749389648437,0.0,0.0,9.576114098308608e-05,291.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79901123046875,0.0,0.0,0.000100841083622,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86334228515625,0.0,0.0,7.448089309036732e-05,290.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8596496582031,0.0,0.0,0.0001008410981739,291.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8686218261719,0.0,0.0,0.0004783466865774,289.6332702636719,294.1499938964844,272.9714660644531,271.8359375,272.4424133300781,272.9125366210937,288.5904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203203419223,8.240188975605633e-09,0.0010203121928498,-0.0206389557570219,0.0,0.0,0.0,-0.0088978316634893,60.0,-10.916863441467283,-0.0,-7.097945342593448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.865966796875,0.0,0.0,9.57679803832434e-05,291.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909851074219,0.0,0.0,0.0001008482868201,290.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8545227050781,0.0,0.0,7.448621181538329e-05,290.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8508605957031,0.0,0.0,0.000100848301372,291.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597106933594,0.0,0.0,0.0004783808544743,289.6248474121094,294.1499938964844,272.991943359375,271.84820556640625,272.4522399902344,272.93316650390625,288.582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203933343291,8.248714600256335e-09,0.0010203850688412,-0.0206612814217805,0.0,0.0,0.0,-0.0089020580053329,60.0,-10.897530555725098,-0.0,-7.098959997620113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.865966796875,0.0,0.0,9.57679803832434e-05,291.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909851074219,0.0,0.0,0.0001008482868201,290.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8545227050781,0.0,0.0,7.448621181538329e-05,290.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8508605957031,0.0,0.0,0.000100848301372,291.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597106933594,0.0,0.0,0.0004783808544743,289.6248474121094,294.1499938964844,272.991943359375,271.84820556640625,272.4522399902344,272.93316650390625,288.582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203933343291,8.248714600256335e-09,0.0010203850688412,-0.0206612814217805,0.0,0.0,0.0,-0.0089020580053329,60.0,-10.897530555725098,-0.0,-7.098959997620113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8614501953125,0.0,0.0,9.577158198226245e-05,291.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7869873046875,0.0,0.0,0.000100852077594,290.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85009765625,0.0,0.0,7.448901305906475e-05,290.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464660644531,0.0,0.0,0.0001008520921459,291.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8552551269531,0.0,0.0,0.0004783988115377,289.62060546875,294.1499938964844,273.00213623046875,271.8544616699219,272.45721435546875,272.9434814453125,288.57818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102043163497,8.25319990127582e-09,0.0010204233694821,-0.0206730291247367,0.0,0.0,0.0,-0.0089042810723185,60.0,-10.887919425964355,-0.0,-7.099493615214669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8569641113281,0.0,0.0,9.577527089277282e-05,291.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.782958984375,0.0,0.0,0.0001008559629553,290.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.845703125,0.0,0.0,7.449187978636473e-05,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8420715332031,0.0,0.0,0.0001008559775073,291.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507995605469,0.0,0.0,0.0004784172633662,289.61639404296875,294.1499938964844,273.0122985839844,271.8607788085937,272.4622497558594,272.9537658691406,288.5740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204709833487,8.257799777311448e-09,0.0010204627178609,-0.0206850729882717,0.0,0.0,0.0,-0.0089065609499812,60.0,-10.878344535827637,-0.0,-7.10004144366394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8479919433594,0.0,0.0,9.578288882039487e-05,291.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77490234375,0.0,0.0,0.0001008639810606,290.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368530273437,0.0,0.0,7.449780241586268e-05,290.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8332824707031,0.0,0.0,0.0001008639956125,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8419189453125,0.0,0.0,0.0004784553020726,289.6079406738281,294.1499938964844,273.03253173828125,271.8736877441406,272.4724426269531,272.9742736816406,288.56591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205521248281,8.267291740082783e-09,0.0010205438593402,-0.0207099318504333,0.0,0.0,0.0,-0.0089112669229507,60.0,-10.859307289123535,-0.0,-7.101170496071063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8479919433594,0.0,0.0,9.578288882039487e-05,291.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77490234375,0.0,0.0,0.0001008639810606,290.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368530273437,0.0,0.0,7.449780241586268e-05,290.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8332824707031,0.0,0.0,0.0001008639956125,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8419189453125,0.0,0.0,0.0004784553020726,289.6079406738281,294.1499938964844,273.03253173828125,271.8736877441406,272.4724426269531,272.9742736816406,288.56591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205521248281,8.267291740082783e-09,0.0010205438593402,-0.0207099318504333,0.0,0.0,0.0,-0.0089112669229507,60.0,-10.859307289123535,-0.0,-7.101170496071063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8390197753906,0.0,0.0,9.579076140653342e-05,291.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7668762207031,0.0,0.0,0.0001008722756523,290.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280334472656,0.0,0.0,7.450392877217382e-05,290.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8244934082031,0.0,0.0,0.0001008722902042,291.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8330078125,0.0,0.0,0.0004784946504514,289.5994873046875,294.1499938964844,273.0525817871094,271.8869934082031,272.4828186035156,272.99468994140625,288.55780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206361766904,8.277108776155728e-09,0.0010206277947872,-0.0207356419414281,0.0,0.0,0.0,-0.0089161340147256,60.0,-10.840417861938477,-0.0,-7.102339338871388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8390197753906,0.0,0.0,9.579076140653342e-05,291.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7668762207031,0.0,0.0,0.0001008722756523,290.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280334472656,0.0,0.0,7.450392877217382e-05,290.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8244934082031,0.0,0.0,0.0001008722902042,291.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8330078125,0.0,0.0,0.0004784946504514,289.5994873046875,294.1499938964844,273.0525817871094,271.8869934082031,272.4828186035156,272.99468994140625,288.55780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206361766904,8.277108776155728e-09,0.0010206277947872,-0.0207356419414281,0.0,0.0,0.0,-0.0089161340147256,60.0,-10.840417861938477,-0.0,-7.102339338871388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8300476074219,0.0,0.0,9.57988522714004e-05,291.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587890625,0.0,0.0,0.0001008807885227,290.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8191833496094,0.0,0.0,7.451022247551009e-05,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157043457031,0.0,0.0,0.0001008808103506,291.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8241271972656,0.0,0.0,0.0004785350465681,289.5910339355469,294.1499938964844,273.072509765625,271.9007263183594,272.4933776855469,273.0149841308594,288.5496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207223240286,8.287191377576164e-09,0.0010207140585407,-0.0207620449364185,0.0,0.0,0.0,-0.0089211324229836,60.0,-10.821682929992676,-0.0,-7.103539445552087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8300476074219,0.0,0.0,9.57988522714004e-05,291.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587890625,0.0,0.0,0.0001008807885227,290.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8191833496094,0.0,0.0,7.451022247551009e-05,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157043457031,0.0,0.0,0.0001008808103506,291.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8241271972656,0.0,0.0,0.0004785350465681,289.5910339355469,294.1499938964844,273.072509765625,271.9007263183594,272.4933776855469,273.0149841308594,288.5496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207223240286,8.287191377576164e-09,0.0010207140585407,-0.0207620449364185,0.0,0.0,0.0,-0.0089211324229836,60.0,-10.821682929992676,-0.0,-7.103539445552087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8210754394531,0.0,0.0,9.580713231116532e-05,291.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.750732421875,0.0,0.0,0.0001008895123959,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.81036376953125,0.0,0.0,7.451666169799864e-05,290.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8069152832031,0.0,0.0,0.0001008895269478,291.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8152160644531,0.0,0.0,0.0004785764031112,289.58258056640625,294.1499938964844,273.0922241210937,271.9149780273437,272.50408935546875,273.03515625,288.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208105668425,8.297513787169919e-09,0.0010208023013547,-0.0207890775054693,0.0,0.0,0.0,-0.0089262491092085,60.0,-10.803112983703612,-0.0,-7.104767973942216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8210754394531,0.0,0.0,9.580713231116532e-05,291.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.750732421875,0.0,0.0,0.0001008895123959,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.81036376953125,0.0,0.0,7.451666169799864e-05,290.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8069152832031,0.0,0.0,0.0001008895269478,291.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8152160644531,0.0,0.0,0.0004785764031112,289.58258056640625,294.1499938964844,273.0922241210937,271.9149780273437,272.50408935546875,273.03515625,288.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208105668425,8.297513787169919e-09,0.0010208023013547,-0.0207890775054693,0.0,0.0,0.0,-0.0089262491092085,60.0,-10.803112983703612,-0.0,-7.104767973942216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.81658935546875,0.0,0.0,9.581134509062394e-05,291.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7466735839844,0.0,0.0,0.0001008939434541,290.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8059387207031,0.0,0.0,7.451993587892503e-05,290.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8025207519531,0.0,0.0,0.000100893958006,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8107604980469,0.0,0.0,0.0004785974451806,289.5783386230469,294.1499938964844,273.1019897460937,271.9223022460937,272.5094909667969,273.045166015625,288.5375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208555031567,8.302760257095088e-09,0.0010208472376689,-0.02080281637609,0.0,0.0,0.0,-0.0089288502931594,60.0,-10.79389190673828,-0.0,-7.10539254100695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121032714844,0.0,0.0,9.581560880178586e-05,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7426452636719,0.0,0.0,0.0001008984327199,290.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.801513671875,0.0,0.0,7.452325371559709e-05,290.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7981262207031,0.0,0.0,0.0001008984472719,291.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8063049316406,0.0,0.0,0.0004786187491845,289.5740966796875,294.1499938964844,273.1116943359375,271.9297790527344,272.51495361328125,273.05517578125,288.5334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209009051322,8.308074228580153e-09,0.0010208926396444,-0.0208167321979999,0.0,0.0,0.0,-0.008931485004723,60.0,-10.784717559814451,-0.0,-7.106024924041776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031311035156,0.0,0.0,9.582438360666856e-05,291.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73455810546875,0.0,0.0,0.0001009076804621,290.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926940917969,0.0,0.0,7.45300785638392e-05,290.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7893371582031,0.0,0.0,0.000100907695014,291.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79742431640625,0.0,0.0,0.0004786625795532,289.5656433105469,294.1499938964844,273.1309814453125,271.9451599121094,272.5259704589844,273.07501220703125,288.5254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020994503051,8.319017474889279e-09,0.0010209862375631,-0.020845390856266,0.0,0.0,0.0,-0.0089369099587202,60.0,-10.766525268554688,-0.0,-7.10732805941916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031311035156,0.0,0.0,9.582438360666856e-05,291.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73455810546875,0.0,0.0,0.0001009076804621,290.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926940917969,0.0,0.0,7.45300785638392e-05,290.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7893371582031,0.0,0.0,0.000100907695014,291.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79742431640625,0.0,0.0,0.0004786625795532,289.5656433105469,294.1499938964844,273.1309814453125,271.9451599121094,272.5259704589844,273.07501220703125,288.5254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020994503051,8.319017474889279e-09,0.0010209862375631,-0.020845390856266,0.0,0.0,0.0,-0.0089369099587202,60.0,-10.766525268554688,-0.0,-7.10732805941916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7941589355469,0.0,0.0,9.583391511114314e-05,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264709472656,0.0,0.0,0.0001009177140076,290.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838439941406,0.0,0.0,7.453748548869044e-05,290.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7805480957031,0.0,0.0,0.0001009177285595,291.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7885437011719,0.0,0.0,0.0004787101643159,289.5571594238281,294.1499938964844,273.1499938964844,271.9612121582031,272.5371398925781,273.0946655273437,288.51739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210960172116,8.33088886764699e-09,0.0010210877517238,-0.0208764802664518,0.0,0.0,0.0,-0.0089427949860692,60.0,-10.748563766479492,-0.0,-7.108741328920587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7941589355469,0.0,0.0,9.583391511114314e-05,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264709472656,0.0,0.0,0.0001009177140076,290.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838439941406,0.0,0.0,7.453748548869044e-05,290.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7805480957031,0.0,0.0,0.0001009177285595,291.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7885437011719,0.0,0.0,0.0004787101643159,289.5571594238281,294.1499938964844,273.1499938964844,271.9612121582031,272.5371398925781,273.0946655273437,288.51739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210960172116,8.33088886764699e-09,0.0010210877517238,-0.0208764802664518,0.0,0.0,0.0,-0.0089427949860692,60.0,-10.748563766479492,-0.0,-7.108741328920587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.78521728515625,0.0,0.0,9.584763756720348e-05,291.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7183532714844,0.0,0.0,0.0001009321713354,290.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7750244140625,0.0,0.0,7.454816659446806e-05,290.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7717590332031,0.0,0.0,0.0001009321858873,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796325683594,0.0,0.0,0.0004787787620443,289.5486755371094,294.1499938964844,273.1685485839844,271.9773864746094,272.54840087890625,273.1141052246094,288.5093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212423512712,8.347996960367254e-09,0.001021233969368,-0.0209212824702262,0.0,0.0,0.0,-0.0089512756094336,60.0,-10.731136322021484,-0.0,-7.110779165486748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.78521728515625,0.0,0.0,9.584763756720348e-05,291.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7183532714844,0.0,0.0,0.0001009321713354,290.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7750244140625,0.0,0.0,7.454816659446806e-05,290.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7717590332031,0.0,0.0,0.0001009321858873,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796325683594,0.0,0.0,0.0004787787620443,289.5486755371094,294.1499938964844,273.1685485839844,271.9773864746094,272.54840087890625,273.1141052246094,288.5093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212423512712,8.347996960367254e-09,0.001021233969368,-0.0209212824702262,0.0,0.0,0.0,-0.0089512756094336,60.0,-10.731136322021484,-0.0,-7.110779165486748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762451171875,0.0,0.0,9.587193926563486e-05,291.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7102355957031,0.0,0.0,0.0001009577536024,290.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76617431640625,0.0,0.0,7.456706225639209e-05,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7629699707031,0.0,0.0,0.0001009577681543,291.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.770751953125,0.0,0.0,0.0004789001250173,289.5401611328125,294.1499938964844,273.1864318847656,271.9931335449219,272.5598449707031,273.1331787109375,288.5013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215011425316,8.378273186337992e-09,0.0010214927606284,-0.0210005678236484,0.0,0.0,0.0,-0.0089662848040461,60.0,-10.71501350402832,-0.0,-7.11438516987073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762451171875,0.0,0.0,9.587193926563486e-05,291.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7102355957031,0.0,0.0,0.0001009577536024,290.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76617431640625,0.0,0.0,7.456706225639209e-05,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7629699707031,0.0,0.0,0.0001009577681543,291.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.770751953125,0.0,0.0,0.0004789001250173,289.5401611328125,294.1499938964844,273.1864318847656,271.9931335449219,272.5598449707031,273.1331787109375,288.5013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215011425316,8.378273186337992e-09,0.0010214927606284,-0.0210005678236484,0.0,0.0,0.0,-0.0089662848040461,60.0,-10.71501350402832,-0.0,-7.11438516987073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7717590332031,0.0,0.0,9.58870950853452e-05,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7061767578125,0.0,0.0,0.0001009737170534,290.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7617492675781,0.0,0.0,7.457884930772707e-05,290.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7585754394531,0.0,0.0,0.0001009737316053,291.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76629638671875,0.0,0.0,0.0004789758240804,289.5359191894531,294.1499938964844,273.1950988769531,272.0008239746094,272.5655822753906,273.142578125,288.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216627269983,8.397160300432915e-09,0.0010216543450951,-0.0210500285029411,0.0,0.0,0.0,-0.0089756483212113,60.0,-10.70746898651123,-0.0,-7.116634748172147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76727294921875,0.0,0.0,9.590481931809336e-05,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021179199219,0.0,0.0,0.0001009923798847,290.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7573547363281,0.0,0.0,7.459263724740595e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7541809082031,0.0,0.0,0.0001009923944366,291.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7618408203125,0.0,0.0,0.0004790643579326,289.5316772460937,294.1499938964844,273.2035522460937,272.00836181640625,272.57135009765625,273.15185546875,288.493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218515526503,8.4192421923035e-09,0.0010218431707471,-0.0211078561842441,0.0,0.0,0.0,-0.0089865950867533,60.0,-10.700332641601562,-0.0,-7.119265887922668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7583312988281,0.0,0.0,9.594664152245969e-05,291.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6939697265625,0.0,0.0,0.000101036428532,290.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7485046386719,0.0,0.0,7.462516805389896e-05,290.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.745361328125,0.0,0.0,0.000101036443084,291.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529602050781,0.0,0.0,0.0004792732943315,289.5231628417969,294.1499938964844,273.2198486328125,272.02301025390625,272.5829772949219,273.1700134277344,288.4854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222971905022,8.471359613793084e-09,0.0010222886921837,-0.0212443377822637,0.0,0.0,0.0,-0.0090124318376183,60.0,-10.687169075012209,-0.0,-7.125478163061416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
