time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792480,291.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7583312988281,0.0,0.0,9.594664152245969e-05,291.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6939697265625,0.0,0.0,0.000101036428532,290.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7485046386719,0.0,0.0,7.462516805389896e-05,290.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.745361328125,0.0,0.0,0.000101036443084,291.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529602050781,0.0,0.0,0.0004792732943315,289.5231628417969,294.1499938964844,273.2198486328125,272.02301025390625,272.5829772949219,273.1700134277344,288.4854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222971905022,8.471359613793084e-09,0.0010222886921837,-0.0212443377822637,0.0,0.0,0.0,-0.0090124318376183,60.0,-10.687169075012209,-0.0,-7.125478163061416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7493591308594,0.0,0.0,9.59954850259237e-05,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6858215332031,0.0,0.0,0.0001010878622764,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396545410156,0.0,0.0,7.466315582860261e-05,290.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.736572265625,0.0,0.0,0.0001010878768283,291.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7440490722656,0.0,0.0,0.0004795172717422,289.5146484375,294.1499938964844,273.2352600097656,272.0370178222656,272.5946655273437,273.18756103515625,288.4775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228176834061,8.532217599110936e-09,0.0010228090686723,-0.0214037057012319,0.0,0.0,0.0,-0.0090426011011004,60.0,-10.675482749938965,-0.0,-7.132734936021734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7493591308594,0.0,0.0,9.59954850259237e-05,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6858215332031,0.0,0.0,0.0001010878622764,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396545410156,0.0,0.0,7.466315582860261e-05,290.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.736572265625,0.0,0.0,0.0001010878768283,291.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7440490722656,0.0,0.0,0.0004795172717422,289.5146484375,294.1499938964844,273.2352600097656,272.0370178222656,272.5946655273437,273.18756103515625,288.4775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228176834061,8.532217599110936e-09,0.0010228090686723,-0.0214037057012319,0.0,0.0,0.0,-0.0090426011011004,60.0,-10.675482749938965,-0.0,-7.132734936021734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403869628906,0.0,0.0,9.60516626946628e-05,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776428222656,0.0,0.0,0.0001011470158118,290.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308349609375,0.0,0.0,7.470684795407578e-05,290.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7277526855469,0.0,0.0,0.0001011470303637,291.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73516845703125,0.0,0.0,0.0004797978908754,289.5061340332031,294.1499938964844,273.2497253417969,272.0502624511719,272.6064147949219,273.2044372558594,288.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234161745756,8.602211387653824e-09,0.0010234075598418,-0.0215869974344968,0.0,0.0,0.0,-0.0090773003175854,60.0,-10.665213584899902,-0.0,-7.141085944795122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403869628906,0.0,0.0,9.60516626946628e-05,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776428222656,0.0,0.0,0.0001011470158118,290.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308349609375,0.0,0.0,7.470684795407578e-05,290.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7277526855469,0.0,0.0,0.0001011470303637,291.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73516845703125,0.0,0.0,0.0004797978908754,289.5061340332031,294.1499938964844,273.2497253417969,272.0502624511719,272.6064147949219,273.2044372558594,288.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234161745756,8.602211387653824e-09,0.0010234075598418,-0.0215869974344968,0.0,0.0,0.0,-0.0090773003175854,60.0,-10.665213584899902,-0.0,-7.141085944795122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314147949219,0.0,0.0,9.611375571694224e-05,291.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.66949462890625,0.0,0.0,0.0001012124048429,290.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72198486328125,0.0,0.0,7.475514576071873e-05,290.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7189636230469,0.0,0.0,0.0001012124193948,291.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72625732421875,0.0,0.0,0.0004801080795004,289.4975891113281,294.1499938964844,273.26318359375,272.0627136230469,272.6181945800781,273.2205505371094,288.461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240777628496,8.679577945258643e-09,0.0010240691481158,-0.0217895936220884,0.0,0.0,0.0,-0.0091156540438532,60.0,-10.656353950500488,-0.0,-7.150322289817268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314147949219,0.0,0.0,9.611375571694224e-05,291.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.66949462890625,0.0,0.0,0.0001012124048429,290.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72198486328125,0.0,0.0,7.475514576071873e-05,290.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7189636230469,0.0,0.0,0.0001012124193948,291.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72625732421875,0.0,0.0,0.0004801080795004,289.4975891113281,294.1499938964844,273.26318359375,272.0627136230469,272.6181945800781,273.2205505371094,288.461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240777628496,8.679577945258643e-09,0.0010240691481158,-0.0217895936220884,0.0,0.0,0.0,-0.0091156540438532,60.0,-10.656353950500488,-0.0,-7.150322289817268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7269287109375,0.0,0.0,9.614700684323908e-05,291.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654052734375,0.0,0.0,0.0001012474167509,290.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7175598144531,0.0,0.0,7.478100451407954e-05,290.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71453857421875,0.0,0.0,0.0001012474313029,291.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218017578125,0.0,0.0,0.0004802741750609,289.4933166503906,294.1499938964844,273.26953125,272.0686340332031,272.6241149902344,273.2282409667969,288.45770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244321310892,8.721007915823975e-09,0.0010244233999401,-0.0218980833888053,0.0,0.0,0.0,-0.0091361925005912,60.0,-10.652491569519045,-0.0,-7.155270509429101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7224426269531,0.0,0.0,9.61815458140336e-05,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6612854003906,0.0,0.0,0.0001012837892631,290.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.713134765625,0.0,0.0,7.48078673495911e-05,290.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.71014404296875,0.0,0.0,0.000101283803815,291.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71734619140625,0.0,0.0,0.000480446673464,289.4890441894531,294.1499938964844,273.2756042480469,272.0743103027344,272.6300354003906,273.2357177734375,288.4537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248001199215,8.764039272080026e-09,0.0010247913887724,-0.0220107641071081,0.0,0.0,0.0,-0.0091575253754854,60.0,-10.648951530456545,-0.0,-7.160411996665061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7134704589844,0.0,0.0,9.625422535464168e-05,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531066894531,0.0,0.0,0.0001013603250612,290.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042541503906,0.0,0.0,7.486440154025331e-05,290.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7013244628906,0.0,0.0,0.0001013603396131,291.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084350585937,0.0,0.0,0.0004808097437489,289.4804992675781,294.1499938964844,273.286865234375,272.0849304199219,272.641845703125,273.2499389648437,288.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255745146423,8.854595279217392e-09,0.0010255656670778,-0.0222478918731212,0.0,0.0,0.0,-0.009202416986227,60.0,-10.642876625061035,-0.0,-7.171238536329838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7134704589844,0.0,0.0,9.625422535464168e-05,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531066894531,0.0,0.0,0.0001013603250612,290.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042541503906,0.0,0.0,7.486440154025331e-05,290.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7013244628906,0.0,0.0,0.0001013603396131,291.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084350585937,0.0,0.0,0.0004808097437489,289.4804992675781,294.1499938964844,273.286865234375,272.0849304199219,272.641845703125,273.2499389648437,288.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255745146423,8.854595279217392e-09,0.0010255656670778,-0.0222478918731212,0.0,0.0,0.0,-0.009202416986227,60.0,-10.642876625061035,-0.0,-7.171238536329838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044982910156,0.0,0.0,9.633088484406473e-05,291.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448974609375,0.0,0.0,0.0001014410518109,290.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954040527344,0.0,0.0,7.492402073694393e-05,290.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925048828125,0.0,0.0,0.0001014410663628,291.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69952392578125,0.0,0.0,0.0004811926628462,289.4719543457031,294.1499938964844,273.2969055175781,272.09454345703125,272.6536560058594,273.26324462890625,288.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263912845402,8.950110874650363e-09,0.0010263824369758,-0.0224980004131793,0.0,0.0,0.0,-0.0092497682198882,60.0,-10.637989044189451,-0.0,-7.182666195149069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044982910156,0.0,0.0,9.633088484406473e-05,291.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448974609375,0.0,0.0,0.0001014410518109,290.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954040527344,0.0,0.0,7.492402073694393e-05,290.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925048828125,0.0,0.0,0.0001014410663628,291.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69952392578125,0.0,0.0,0.0004811926628462,289.4719543457031,294.1499938964844,273.2969055175781,272.09454345703125,272.6536560058594,273.26324462890625,288.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263912845402,8.950110874650363e-09,0.0010263824369758,-0.0224980004131793,0.0,0.0,0.0,-0.0092497682198882,60.0,-10.637989044189451,-0.0,-7.182666195149069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955261230469,0.0,0.0,9.641083306632936e-05,291.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366577148437,0.0,0.0,0.0001015252419165,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6865539550781,0.0,0.0,7.498620834667236e-05,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6836853027344,0.0,0.0,0.0001015252564684,291.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.69061279296875,0.0,0.0,0.0004815920256078,289.46337890625,294.1499938964844,273.30572509765625,272.10308837890625,272.6654357910156,273.2754211425781,288.43017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272432118654,9.049722748954991e-09,0.0010272341314703,-0.0227588340640068,0.0,0.0,0.0,-0.009299149736762,60.0,-10.634416580200195,-0.0,-7.194594076054275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955261230469,0.0,0.0,9.641083306632936e-05,291.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366577148437,0.0,0.0,0.0001015252419165,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6865539550781,0.0,0.0,7.498620834667236e-05,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6836853027344,0.0,0.0,0.0001015252564684,291.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.69061279296875,0.0,0.0,0.0004815920256078,289.46337890625,294.1499938964844,273.30572509765625,272.10308837890625,272.6654357910156,273.2754211425781,288.43017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272432118654,9.049722748954991e-09,0.0010272341314703,-0.0227588340640068,0.0,0.0,0.0,-0.009299149736762,60.0,-10.634416580200195,-0.0,-7.194594076054275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6865234375,0.0,0.0,9.64933424256742e-05,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6284484863281,0.0,0.0,0.0001016121241264,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776733398437,0.0,0.0,7.505037501687184e-05,290.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6748352050781,0.0,0.0,0.0001016121386783,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68170166015625,0.0,0.0,0.0004820041649509,289.4548034667969,294.1499938964844,273.3132019042969,272.1104431152344,272.6771240234375,273.2863464355469,288.4223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281222639605,9.152521407429504e-09,0.0010281131835654,-0.0230280067771673,0.0,0.0,0.0,-0.009350111708045,60.0,-10.632115364074709,-0.0,-7.206913466006881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6865234375,0.0,0.0,9.64933424256742e-05,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6284484863281,0.0,0.0,0.0001016121241264,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776733398437,0.0,0.0,7.505037501687184e-05,290.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6748352050781,0.0,0.0,0.0001016121386783,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68170166015625,0.0,0.0,0.0004820041649509,289.4548034667969,294.1499938964844,273.3132019042969,272.1104431152344,272.6771240234375,273.2863464355469,288.4223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281222639605,9.152521407429504e-09,0.0010281131835654,-0.0230280067771673,0.0,0.0,0.0,-0.009350111708045,60.0,-10.632115364074709,-0.0,-7.206913466006881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820373535156,0.0,0.0,9.653544111642988e-05,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62432861328125,0.0,0.0,0.0001016564565361,290.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732482910156,0.0,0.0,7.508312410209328e-05,290.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.67041015625,0.0,0.0,0.000101656471088,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6772155761719,0.0,0.0,0.0004822144692298,289.45050048828125,294.1499938964844,273.3164367675781,272.1136474609375,272.6829528808594,273.29132080078125,288.4184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285709286108,9.204978113075413e-09,0.0010285617318004,-0.0231653600931167,0.0,0.0,0.0,-0.0093761170282959,60.0,-10.631434440612791,-0.0,-7.213203900846565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67755126953125,0.0,0.0,9.6577889053151e-05,291.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62017822265625,0.0,0.0,0.0001017011600197,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6687927246094,0.0,0.0,7.511613512178883e-05,290.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.666015625,0.0,0.0,0.0001017011672956,291.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6727600097656,0.0,0.0,0.0004824265197385,289.4462280273437,294.1499938964844,273.3193054199219,272.1165466308594,272.6887512207031,273.29595947265625,288.4145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290232021361,9.257865585254876e-09,0.0010290138889104,-0.0233038384467363,0.0,0.0,0.0,-0.0094023356214165,60.0,-10.631025314331056,-0.0,-7.219549047476903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6685485839844,0.0,0.0,9.666359255788848e-05,291.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119384765625,0.0,0.0,0.0001017914109979,290.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.659912109375,0.0,0.0,7.518279744544998e-05,290.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571655273437,0.0,0.0,0.0001017914255498,291.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.663818359375,0.0,0.0,0.0004828546079806,289.4376220703125,294.1499938964844,273.3239440917969,272.1213684082031,272.70025634765625,273.3041076660156,288.4067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299363639205,9.364650388477004e-09,0.0010299270506948,-0.023583436384797,0.0,0.0,0.0,-0.0094552729278802,60.0,-10.63114070892334,-0.0,-7.232368659515488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6685485839844,0.0,0.0,9.666359255788848e-05,291.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119384765625,0.0,0.0,0.0001017914109979,290.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.659912109375,0.0,0.0,7.518279744544998e-05,290.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571655273437,0.0,0.0,0.0001017914255498,291.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.663818359375,0.0,0.0,0.0004828546079806,289.4376220703125,294.1499938964844,273.3239440917969,272.1213684082031,272.70025634765625,273.3041076660156,288.4067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299363639205,9.364650388477004e-09,0.0010299270506948,-0.023583436384797,0.0,0.0,0.0,-0.0094552729278802,60.0,-10.63114070892334,-0.0,-7.232368659515488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595458984375,0.0,0.0,9.674972534412518e-05,291.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036682128906,0.0,0.0,0.0001018821130855,290.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510314941406,0.0,0.0,7.524978718720376e-05,290.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483154296875,0.0,0.0,0.0001018821203615,291.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549072265625,0.0,0.0,0.0004832848499063,289.42901611328125,294.1499938964844,273.3270874023437,272.12481689453125,272.71160888671875,273.3109130859375,288.3988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308541823178,9.47196543421569e-09,0.0010308446362614,-0.0238644182682037,0.0,0.0,0.0,-0.0095084737986326,60.0,-10.632299423217772,-0.0,-7.245263589084061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595458984375,0.0,0.0,9.674972534412518e-05,291.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036682128906,0.0,0.0,0.0001018821130855,290.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510314941406,0.0,0.0,7.524978718720376e-05,290.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483154296875,0.0,0.0,0.0001018821203615,291.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549072265625,0.0,0.0,0.0004832848499063,289.42901611328125,294.1499938964844,273.3270874023437,272.12481689453125,272.71160888671875,273.3109130859375,288.3988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308541823178,9.47196543421569e-09,0.0010308446362614,-0.0238644182682037,0.0,0.0,0.0,-0.0095084737986326,60.0,-10.632299423217772,-0.0,-7.245263589084061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6505432128906,0.0,0.0,9.683567623142152e-05,291.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953674316406,0.0,0.0,0.0001019726259983,290.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64215087890625,0.0,0.0,7.531663868576288e-05,290.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.63946533203125,0.0,0.0,0.0001019726332742,291.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6459655761719,0.0,0.0,0.000483714218717,289.42041015625,294.1499938964844,273.3286437988281,272.1268005371094,272.72283935546875,273.3163757324219,288.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317700216546,9.579060211706292e-09,0.0010317603591829,-0.0241448171436786,0.0,0.0,0.0,-0.0095615647733211,60.0,-10.634466171264648,-0.0,-7.25814288671245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6505432128906,0.0,0.0,9.683567623142152e-05,291.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953674316406,0.0,0.0,0.0001019726259983,290.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64215087890625,0.0,0.0,7.531663868576288e-05,290.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.63946533203125,0.0,0.0,0.0001019726332742,291.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6459655761719,0.0,0.0,0.000483714218717,289.42041015625,294.1499938964844,273.3286437988281,272.1268005371094,272.72283935546875,273.3163757324219,288.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317700216546,9.579060211706292e-09,0.0010317603591829,-0.0241448171436786,0.0,0.0,0.0,-0.0095615647733211,60.0,-10.634466171264648,-0.0,-7.25814288671245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415405273437,0.0,0.0,9.692053572507577e-05,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870666503906,0.0,0.0,0.0001020619820337,290.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332397460937,0.0,0.0,7.538263889728114e-05,290.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6305847167969,0.0,0.0,0.0001020619893097,291.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.63702392578125,0.0,0.0,0.0004841380869038,289.41180419921875,294.1499938964844,273.3285827636719,272.12725830078125,272.7338562011719,273.3202209472656,288.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326741030439,9.684784529895296e-09,0.0010326644405722,-0.0244216248393058,0.0,0.0,0.0,-0.0096139777451753,60.0,-10.637782096862791,-0.0,-7.270869417652649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415405273437,0.0,0.0,9.692053572507577e-05,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870666503906,0.0,0.0,0.0001020619820337,290.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332397460937,0.0,0.0,7.538263889728114e-05,290.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6305847167969,0.0,0.0,0.0001020619893097,291.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.63702392578125,0.0,0.0,0.0004841380869038,289.41180419921875,294.1499938964844,273.3285827636719,272.12725830078125,272.7338562011719,273.3202209472656,288.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326741030439,9.684784529895296e-09,0.0010326644405722,-0.0244216248393058,0.0,0.0,0.0,-0.0096139777451753,60.0,-10.637782096862791,-0.0,-7.270869417652649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6370544433594,0.0,0.0,9.696251072455198e-05,291.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829162597656,0.0,0.0,0.0001021061834762,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6287841796875,0.0,0.0,7.541528611909598e-05,290.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.62615966796875,0.0,0.0,0.0001021061907522,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6325378417969,0.0,0.0,0.0004843477508984,289.407470703125,294.1499938964844,273.3279113769531,272.1268920898437,272.7392883300781,273.3215637207031,288.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331213707104,9.73708225160408e-09,0.0010331115918233,-0.0245585478842258,0.0,0.0,0.0,-0.0096399039030075,60.0,-10.639796257019045,-0.0,-7.277168379005161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6325378417969,0.0,0.0,9.700383088784292e-05,291.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787658691406,0.0,0.0,0.0001021496937028,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6243591308594,0.0,0.0,7.544742402387783e-05,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217346191406,0.0,0.0,0.0001021497082547,291.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280822753906,0.0,0.0,0.0004845541843678,289.4031677246094,294.1499938964844,273.3268127441406,272.1260986328125,272.7446594238281,273.3224792480469,288.3755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335616534575,9.788569954594097e-09,0.0010335518745705,-0.0246933475136756,0.0,0.0,0.0,-0.0096654286608099,60.0,-10.642081260681152,-0.0,-7.283372838173818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62353515625,0.0,0.0,9.708442667033525e-05,291.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704650878906,0.0,0.0,0.0001022345604724,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6154479980469,0.0,0.0,7.551010639872402e-05,290.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.61285400390625,0.0,0.0,0.0001022345750243,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6191101074219,0.0,0.0,0.0004849567485507,289.39453125,294.1499938964844,273.3232727050781,272.123291015625,272.7552185058594,273.32293701171875,288.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344204492866,9.888984742190132e-09,0.0010344105539843,-0.0249562412500381,0.0,0.0,0.0,-0.0097152078524231,60.0,-10.647432327270508,-0.0,-7.29548048639117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62353515625,0.0,0.0,9.708442667033525e-05,291.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704650878906,0.0,0.0,0.0001022345604724,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6154479980469,0.0,0.0,7.551010639872402e-05,290.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.61285400390625,0.0,0.0,0.0001022345750243,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6191101074219,0.0,0.0,0.0004849567485507,289.39453125,294.1499938964844,273.3232727050781,272.123291015625,272.7552185058594,273.32293701171875,288.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344204492866,9.888984742190132e-09,0.0010344105539843,-0.0249562412500381,0.0,0.0,0.0,-0.0097152078524231,60.0,-10.647432327270508,-0.0,-7.29548048639117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6145324707031,0.0,0.0,9.716216300148516e-05,291.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621337890625,0.0,0.0,0.0001023164222715,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065368652344,0.0,0.0,7.557056960649788e-05,290.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039733886719,0.0,0.0,0.0001023164368234,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.61016845703125,0.0,0.0,0.0004853450809605,289.3858947753906,294.1499938964844,273.3179016113281,272.1187438964844,272.7655334472656,273.32183837890625,288.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352487443014,9.985843263393692e-09,0.0010352387325838,-0.0252098198980093,0.0,0.0,0.0,-0.0097632249817252,60.0,-10.653654098510742,-0.0,-7.307168914394424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6145324707031,0.0,0.0,9.716216300148516e-05,291.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621337890625,0.0,0.0,0.0001023164222715,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065368652344,0.0,0.0,7.557056960649788e-05,290.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039733886719,0.0,0.0,0.0001023164368234,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.61016845703125,0.0,0.0,0.0004853450809605,289.3858947753906,294.1499938964844,273.3179016113281,272.1187438964844,272.7655334472656,273.32183837890625,288.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352487443014,9.985843263393692e-09,0.0010352387325838,-0.0252098198980093,0.0,0.0,0.0,-0.0097632249817252,60.0,-10.653654098510742,-0.0,-7.307168914394424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60552978515625,0.0,0.0,9.723568655317648e-05,291.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55377197265625,0.0,0.0,0.0001023938457365,290.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5976257324219,0.0,0.0,7.562775863334537e-05,290.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951232910156,0.0,0.0,0.0001023938602884,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011962890625,0.0,0.0,0.000485712342197,289.37725830078125,294.1499938964844,273.3106384277344,272.11236572265625,272.7755126953125,273.3187255859375,288.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360322194173,1.0077449985601561e-08,0.0010360220912843,-0.0254496447741985,0.0,0.0,0.0,-0.0098086381331086,60.0,-10.66090202331543,-0.0,-7.31823206479021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60552978515625,0.0,0.0,9.723568655317648e-05,291.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55377197265625,0.0,0.0,0.0001023938457365,290.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5976257324219,0.0,0.0,7.562775863334537e-05,290.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951232910156,0.0,0.0,0.0001023938602884,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011962890625,0.0,0.0,0.000485712342197,289.37725830078125,294.1499938964844,273.3106384277344,272.11236572265625,272.7755126953125,273.3187255859375,288.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360322194173,1.0077449985601561e-08,0.0010360220912843,-0.0254496447741985,0.0,0.0,0.0,-0.0098086381331086,60.0,-10.66090202331543,-0.0,-7.31823206479021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.59649658203125,0.0,0.0,9.7304888186045e-05,291.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5454406738281,0.0,0.0,0.0001024667217279,290.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887145996094,0.0,0.0,7.568157889181748e-05,290.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58624267578125,0.0,0.0,0.0001024667362798,291.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5922546386719,0.0,0.0,0.0004860580083914,289.3685913085937,294.1499938964844,273.30145263671875,272.1040954589844,272.7851867675781,273.3138122558594,288.3446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367695940658,1.0163672570229213e-08,0.0010367593495175,-0.025675369426608,0.0,0.0,0.0,-0.0098513830453157,60.0,-10.668973922729492,-0.0,-7.328652884552866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.59649658203125,0.0,0.0,9.7304888186045e-05,291.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5454406738281,0.0,0.0,0.0001024667217279,290.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887145996094,0.0,0.0,7.568157889181748e-05,290.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58624267578125,0.0,0.0,0.0001024667362798,291.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5922546386719,0.0,0.0,0.0004860580083914,289.3685913085937,294.1499938964844,273.30145263671875,272.1040954589844,272.7851867675781,273.3138122558594,288.3446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367695940658,1.0163672570229213e-08,0.0010367593495175,-0.025675369426608,0.0,0.0,0.0,-0.0098513830453157,60.0,-10.668973922729492,-0.0,-7.328652884552866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5920104980469,0.0,0.0,9.7337418992538e-05,291.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.541259765625,0.0,0.0,0.0001025009842123,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5842590332031,0.0,0.0,7.570688467239961e-05,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.581787109375,0.0,0.0,0.0001025009914883,291.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877685546875,0.0,0.0,0.0004862205241806,289.3642578125,294.1499938964844,273.29608154296875,272.0992126464844,272.78985595703125,273.3105773925781,288.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371161624789,1.0204210809661164e-08,0.0010371060343459,-0.0257814954966306,0.0,0.0,0.0,-0.0098714791238307,60.0,-10.67336654663086,-0.0,-7.33355420834414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5874938964844,0.0,0.0,9.736851643538104e-05,291.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370788574219,0.0,0.0,0.0001025337332976,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5798034667969,0.0,0.0,7.573106995550916e-05,290.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773620605469,0.0,0.0,0.0001025337405735,291.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5832824707031,0.0,0.0,0.0004863758804276,289.3599548339844,294.1499938964844,273.29022216796875,272.0938720703125,272.7944641113281,273.3068542480469,288.3368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374475969001,1.024295670504216e-08,0.0010374373523518,-0.0258829277008771,0.0,0.0,0.0,-0.0098906867206096,60.0,-10.67796516418457,-0.0,-7.338240948229213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
