time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794820,291.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5784912109375,0.0,0.0,9.742588736116886e-05,291.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287170410156,0.0,0.0,0.0001025941455736,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5708923339844,0.0,0.0,7.577569340355694e-05,290.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684814453125,0.0,0.0,0.0001025941528496,291.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743408203125,0.0,0.0,0.0004866624658461,289.3512878417969,294.1499938964844,273.2769470214844,272.08160400390625,272.8033447265625,273.2978820800781,288.3291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038058893755,1.0314439968794886e-08,0.0010380485327914,-0.0260700602084398,0.0,0.0,0.0,-0.0099261244758963,60.0,-10.687767028808594,-0.0,-7.346891806037092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5784912109375,0.0,0.0,9.742588736116886e-05,291.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287170410156,0.0,0.0,0.0001025941455736,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5708923339844,0.0,0.0,7.577569340355694e-05,290.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684814453125,0.0,0.0,0.0001025941528496,291.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743408203125,0.0,0.0,0.0004866624658461,289.3512878417969,294.1499938964844,273.2769470214844,272.08160400390625,272.8033447265625,273.2978820800781,288.3291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038058893755,1.0314439968794886e-08,0.0010380485327914,-0.0260700602084398,0.0,0.0,0.0,-0.0099261244758963,60.0,-10.687767028808594,-0.0,-7.346891806037092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694580078125,0.0,0.0,9.747672447701916e-05,291.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5203552246094,0.0,0.0,0.0001026476747938,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619812011719,0.0,0.0,7.581523095723242e-05,290.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595703125,0.0,0.0,0.0001026476820698,291.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653686523437,0.0,0.0,0.000486916367663,289.3426208496094,294.1499938964844,273.2615051269531,272.0672302246094,272.811767578125,273.2868957519531,288.3214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386005742475,1.0377774195546864e-08,0.0010385900968685,-0.0262358579784631,0.0,0.0,0.0,-0.0099575221538543,60.0,-10.698351860046388,-0.0,-7.354560693784151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694580078125,0.0,0.0,9.747672447701916e-05,291.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5203552246094,0.0,0.0,0.0001026476747938,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619812011719,0.0,0.0,7.581523095723242e-05,290.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595703125,0.0,0.0,0.0001026476820698,291.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653686523437,0.0,0.0,0.000486916367663,289.3426208496094,294.1499938964844,273.2615051269531,272.0672302246094,272.811767578125,273.2868957519531,288.3214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386005742475,1.0377774195546864e-08,0.0010385900968685,-0.0262358579784631,0.0,0.0,0.0,-0.0099575221538543,60.0,-10.698351860046388,-0.0,-7.354560693784151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604553222656,0.0,0.0,9.751975449034944e-05,291.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.511962890625,0.0,0.0,0.0001026929894578,290.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5530700683594,0.0,0.0,7.584870036225766e-05,290.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506896972656,0.0,0.0,0.0001026929967338,291.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5564270019531,0.0,0.0,0.0004871313285548,289.3339538574219,294.1499938964844,273.2438659667969,272.0506591796875,272.8197631835937,273.2738342285156,288.313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390590177848,1.0431391750387322e-08,0.0010390486568212,-0.0263762157410383,0.0,0.0,0.0,-0.0099841021001338,60.0,-10.709678649902344,-0.0,-7.361055764931734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604553222656,0.0,0.0,9.751975449034944e-05,291.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.511962890625,0.0,0.0,0.0001026929894578,290.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5530700683594,0.0,0.0,7.584870036225766e-05,290.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506896972656,0.0,0.0,0.0001026929967338,291.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5564270019531,0.0,0.0,0.0004871313285548,289.3339538574219,294.1499938964844,273.2438659667969,272.0506591796875,272.8197631835937,273.2738342285156,288.313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390590177848,1.0431391750387322e-08,0.0010390486568212,-0.0263762157410383,0.0,0.0,0.0,-0.0099841021001338,60.0,-10.709678649902344,-0.0,-7.361055764931734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.55145263671875,0.0,0.0,9.755468636285514e-05,291.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035705566406,0.0,0.0,0.0001027297694236,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5441589355469,0.0,0.0,7.587586878798902e-05,290.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54180908203125,0.0,0.0,0.0001027297839755,291.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5474548339844,0.0,0.0,0.0004873058060184,289.3252868652344,294.1499938964844,273.22393798828125,272.0318603515625,272.8272705078125,273.2585754394531,288.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039431313984,1.0474916933844725e-08,0.0010394208366051,-0.0264901556074619,0.0,0.0,0.0,-0.0100056799128651,60.0,-10.721750259399414,-0.0,-7.366330123659284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.55145263671875,0.0,0.0,9.755468636285514e-05,291.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035705566406,0.0,0.0,0.0001027297694236,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5441589355469,0.0,0.0,7.587586878798902e-05,290.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54180908203125,0.0,0.0,0.0001027297839755,291.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5474548339844,0.0,0.0,0.0004873058060184,289.3252868652344,294.1499938964844,273.22393798828125,272.0318603515625,272.8272705078125,273.2585754394531,288.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039431313984,1.0474916933844725e-08,0.0010394208366051,-0.0264901556074619,0.0,0.0,0.0,-0.0100056799128651,60.0,-10.721750259399414,-0.0,-7.366330123659284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54693603515625,0.0,0.0,9.756885265232997e-05,291.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4993896484375,0.0,0.0,0.0001027446924126,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5397033691406,0.0,0.0,7.58868845878169e-05,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373840332031,0.0,0.0,0.0001027446996886,291.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.54296875,0.0,0.0,0.000487376586534,289.3209533691406,294.1499938964844,273.213134765625,272.0216064453125,272.830810546875,273.2501220703125,288.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395823046565,1.0492570368114684e-08,0.0010395718272775,-0.0265363678336143,0.0,0.0,0.0,-0.0100144315510988,60.0,-10.72803783416748,-0.0,-7.368470278379392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5424499511719,0.0,0.0,9.758058877196164e-05,291.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49517822265625,0.0,0.0,0.0001027570542646,290.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5352478027344,0.0,0.0,7.58960159146227e-05,290.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5329284667969,0.0,0.0,0.0001027570615406,291.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5385131835937,0.0,0.0,0.0004874352307524,289.3166198730469,294.1499938964844,273.20172119140625,272.0107421875,272.834228515625,273.2411193847656,288.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397073347121,1.0507196890330306e-08,0.0010396968573331,-0.0265746545046567,0.0,0.0,0.0,-0.0100216828286647,60.0,-10.734489440917969,-0.0,-7.370243793047848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.533447265625,0.0,0.0,9.759605745784938e-05,291.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867858886719,0.0,0.0,0.0001027733451337,290.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263366699219,0.0,0.0,7.590805034851655e-05,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240478515625,0.0,0.0,0.0001027733524097,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5295715332031,0.0,0.0,0.0004875125014223,289.3079528808594,294.1499938964844,273.1770935058594,271.9872131347656,272.8406066894531,273.2213439941406,288.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398722952231,1.0526473026573058e-08,0.0010398617014288,-0.0266251154243946,0.0,0.0,0.0,-0.0100312391296029,60.0,-10.747904777526855,-0.0,-7.372580768105763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.533447265625,0.0,0.0,9.759605745784938e-05,291.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867858886719,0.0,0.0,0.0001027733451337,290.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263366699219,0.0,0.0,7.590805034851655e-05,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240478515625,0.0,0.0,0.0001027733524097,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5295715332031,0.0,0.0,0.0004875125014223,289.3079528808594,294.1499938964844,273.1770935058594,271.9872131347656,272.8406066894531,273.2213439941406,288.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398722952231,1.0526473026573058e-08,0.0010398617014288,-0.0266251154243946,0.0,0.0,0.0,-0.0100312391296029,60.0,-10.747904777526855,-0.0,-7.372580768105763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5244445800781,0.0,0.0,9.760187822394072e-05,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783935546875,0.0,0.0,0.00010277947149,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174255371094,0.0,0.0,7.591256871819496e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51519775390625,0.0,0.0,0.000102779478766,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205993652344,0.0,0.0,0.0004875415470451,289.2992858886719,294.1499938964844,273.1499938964844,271.9612121582031,272.8464050292969,273.1993713378906,288.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399342281743,1.053372233883465e-08,0.0010399237507954,-0.0266440920531749,0.0,0.0,0.0,-0.0100348331034183,60.0,-10.761902809143066,-0.0,-7.373459709469898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5244445800781,0.0,0.0,9.760187822394072e-05,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783935546875,0.0,0.0,0.00010277947149,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174255371094,0.0,0.0,7.591256871819496e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51519775390625,0.0,0.0,0.000102779478766,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205993652344,0.0,0.0,0.0004875415470451,289.2992858886719,294.1499938964844,273.1499938964844,271.9612121582031,272.8464050292969,273.1993713378906,288.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399342281743,1.053372233883465e-08,0.0010399237507954,-0.0266440920531749,0.0,0.0,0.0,-0.0100348331034183,60.0,-10.761902809143066,-0.0,-7.373459709469898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5154724121094,0.0,0.0,9.759426029631868e-05,291.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700012207031,0.0,0.0,0.0001027714461088,290.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5085144042969,0.0,0.0,7.590664608869702e-05,290.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5063171386719,0.0,0.0,0.0001027714533847,291.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116577148437,0.0,0.0,0.0004875034792348,289.2906188964844,294.1499938964844,273.1194152832031,271.93170166015625,272.8515625,273.1747741699219,288.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398532031103,1.0524230376063317e-08,0.0010398426093161,-0.0266192443668842,0.0,0.0,0.0,-0.0100301271304488,60.0,-10.77673053741455,-0.0,-7.372308630237967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5154724121094,0.0,0.0,9.759426029631868e-05,291.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700012207031,0.0,0.0,0.0001027714461088,290.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5085144042969,0.0,0.0,7.590664608869702e-05,290.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5063171386719,0.0,0.0,0.0001027714533847,291.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116577148437,0.0,0.0,0.0004875034792348,289.2906188964844,294.1499938964844,273.1194152832031,271.93170166015625,272.8515625,273.1747741699219,288.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398532031103,1.0524230376063317e-08,0.0010398426093161,-0.0266192443668842,0.0,0.0,0.0,-0.0100301271304488,60.0,-10.77673053741455,-0.0,-7.372308630237967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5064697265625,0.0,0.0,9.757202496984974e-05,291.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.46160888671875,0.0,0.0,0.0001027480320772,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4996337890625,0.0,0.0,7.58893511374481e-05,290.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974365234375,0.0,0.0,0.0001027480393531,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50274658203125,0.0,0.0,0.0004873924190178,289.281982421875,294.1499938964844,273.08453369140625,271.8978576660156,272.8560791015625,273.1473693847656,288.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396162979304,1.0496530755688129e-08,0.0010396058205515,-0.0265467353165149,0.0,0.0,0.0,-0.0100163957104086,60.0,-10.792712211608888,-0.0,-7.368950605268766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5064697265625,0.0,0.0,9.757202496984974e-05,291.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.46160888671875,0.0,0.0,0.0001027480320772,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4996337890625,0.0,0.0,7.58893511374481e-05,290.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974365234375,0.0,0.0,0.0001027480393531,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50274658203125,0.0,0.0,0.0004873924190178,289.281982421875,294.1499938964844,273.08453369140625,271.8978576660156,272.8560791015625,273.1473693847656,288.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396162979304,1.0496530755688129e-08,0.0010396058205515,-0.0265467353165149,0.0,0.0,0.0,-0.0100163957104086,60.0,-10.792712211608888,-0.0,-7.368950605268766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019836425781,0.0,0.0,9.755571227287874e-05,291.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4574279785156,0.0,0.0,0.0001027308535412,290.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49517822265625,0.0,0.0,7.587666914332658e-05,290.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930114746094,0.0,0.0,0.0001027308680932,291.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4982604980469,0.0,0.0,0.0004873109573964,289.27764892578125,294.1499938964844,273.0655212402344,271.8794250488281,272.8580322265625,273.13232421875,288.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394426062703,1.0476211897980649e-08,0.0010394321288913,-0.0264935456216335,0.0,0.0,0.0,-0.0100063234567642,60.0,-10.80126667022705,-0.0,-7.366487153603887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974975585937,0.0,0.0,9.753610356710853e-05,291.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532165527344,0.0,0.0,0.0001027102043735,290.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4907531738281,0.0,0.0,7.586141873616725e-05,290.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48858642578125,0.0,0.0,0.0001027102189254,291.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4938049316406,0.0,0.0,0.000487212993903,289.2733154296875,294.1499938964844,273.0455627441406,271.8599853515625,272.8598022460937,273.1163635253906,288.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392336407676,1.0451781662368376e-08,0.0010392232798039,-0.0264295917004346,0.0,0.0,0.0,-0.0099942116066813,60.0,-10.810145378112791,-0.0,-7.363526322023972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.488525390625,0.0,0.0,9.748739830683915e-05,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44482421875,0.0,0.0,0.0001026589161483,290.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818725585937,0.0,0.0,7.58235328248702e-05,290.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.479736328125,0.0,0.0,0.0001026589234243,291.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848937988281,0.0,0.0,0.0004869696858804,289.2646789550781,294.1499938964844,273.0028381347656,271.8183288574219,272.8626708984375,273.0818786621094,288.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387147776782,1.0391095095485524e-08,0.0010387044167146,-0.0262707285583019,0.0,0.0,0.0,-0.0099641270935535,60.0,-10.828824996948242,-0.0,-7.356173625794328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.488525390625,0.0,0.0,9.748739830683915e-05,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44482421875,0.0,0.0,0.0001026589161483,290.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818725585937,0.0,0.0,7.58235328248702e-05,290.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.479736328125,0.0,0.0,0.0001026589234243,291.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848937988281,0.0,0.0,0.0004869696858804,289.2646789550781,294.1499938964844,273.0028381347656,271.8183288574219,272.8626708984375,273.0818786621094,288.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387147776782,1.0391095095485524e-08,0.0010387044167146,-0.0262707285583019,0.0,0.0,0.0,-0.0099641270935535,60.0,-10.828824996948242,-0.0,-7.356173625794328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4795837402344,0.0,0.0,9.742705879034474e-05,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364318847656,0.0,0.0,0.0001025953752105,290.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4730224609375,0.0,0.0,7.577660289825872e-05,290.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4709167480469,0.0,0.0,0.0001025953824864,291.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759826660156,0.0,0.0,0.0004866682866122,289.25604248046875,294.1499938964844,272.95660400390625,271.77313232421875,272.8647155761719,273.0439758300781,288.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380719322711,1.0315920562220526e-08,0.0010380615713074,-0.0260739345103502,0.0,0.0,0.0,-0.0099268602207303,60.0,-10.848709106445312,-0.0,-7.347070862806504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4795837402344,0.0,0.0,9.742705879034474e-05,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364318847656,0.0,0.0,0.0001025953752105,290.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4730224609375,0.0,0.0,7.577660289825872e-05,290.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4709167480469,0.0,0.0,0.0001025953824864,291.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759826660156,0.0,0.0,0.0004866682866122,289.25604248046875,294.1499938964844,272.95660400390625,271.77313232421875,272.8647155761719,273.0439758300781,288.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380719322711,1.0315920562220526e-08,0.0010380615713074,-0.0260739345103502,0.0,0.0,0.0,-0.0099268602207303,60.0,-10.848709106445312,-0.0,-7.347070862806504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706420898437,0.0,0.0,9.735589992487804e-05,291.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280700683594,0.0,0.0,0.000102520447399,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46417236328125,0.0,0.0,7.572125468868762e-05,290.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.46209716796875,0.0,0.0,0.0001025204546749,291.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46710205078125,0.0,0.0,0.0004863128415308,289.2474060058594,294.1499938964844,272.9071350097656,271.7247619628906,272.86578369140625,273.002685546875,288.2366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373138356953,1.022726614507974e-08,0.001037303591147,-0.0258418507874012,0.0,0.0,0.0,-0.0098829111084342,60.0,-10.86972999572754,-0.0,-7.336343088581998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706420898437,0.0,0.0,9.735589992487804e-05,291.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280700683594,0.0,0.0,0.000102520447399,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46417236328125,0.0,0.0,7.572125468868762e-05,290.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.46209716796875,0.0,0.0,0.0001025204546749,291.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46710205078125,0.0,0.0,0.0004863128415308,289.2474060058594,294.1499938964844,272.9071350097656,271.7247619628906,272.86578369140625,273.002685546875,288.2366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373138356953,1.022726614507974e-08,0.001037303591147,-0.0258418507874012,0.0,0.0,0.0,-0.0098829111084342,60.0,-10.86972999572754,-0.0,-7.336343088581998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46173095703125,0.0,0.0,9.727528959047048e-05,291.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.419677734375,0.0,0.0,0.0001024355588015,290.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.455322265625,0.0,0.0,7.56585577619262e-05,290.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532775878906,0.0,0.0,0.0001024355660774,291.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4582214355469,0.0,0.0,0.0004859101900365,289.2388000488281,294.1499938964844,272.8547058105469,271.67340087890625,272.8659362792969,272.9583435058594,288.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364549234509,1.0126835370272149e-08,0.0010364447953179,-0.0255789328366518,0.0,0.0,0.0,-0.0098331235349178,60.0,-10.891731262207031,-0.0,-7.324199913227859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46173095703125,0.0,0.0,9.727528959047048e-05,291.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.419677734375,0.0,0.0,0.0001024355588015,290.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.455322265625,0.0,0.0,7.56585577619262e-05,290.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532775878906,0.0,0.0,0.0001024355660774,291.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4582214355469,0.0,0.0,0.0004859101900365,289.2388000488281,294.1499938964844,272.8547058105469,271.67340087890625,272.8659362792969,272.9583435058594,288.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364549234509,1.0126835370272149e-08,0.0010364447953179,-0.0255789328366518,0.0,0.0,0.0,-0.0098331235349178,60.0,-10.891731262207031,-0.0,-7.324199913227859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.457275390625,0.0,0.0,9.723135735839604e-05,291.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154968261719,0.0,0.0,0.000102389298263,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508972167969,0.0,0.0,7.562438986497e-05,290.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488525390625,0.0,0.0,0.0001023893055389,291.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.45379638671875,0.0,0.0,0.0004856907471548,289.2344970703125,294.1499938964844,272.82745361328125,271.6466979980469,272.8655700683594,272.9349365234375,288.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359869338572,1.0072102263336546e-08,0.0010359768057242,-0.0254356432706117,0.0,0.0,0.0,-0.0098059894517064,60.0,-10.903130531311035,-0.0,-7.317585470900667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.45281982421875,0.0,0.0,9.71857807599008e-05,291.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41131591796875,0.0,0.0,0.0001023413060465,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4465026855469,0.0,0.0,7.55889413994737e-05,290.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444580078125,0.0,0.0,0.0001023413133225,291.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493713378906,0.0,0.0,0.0004854630678892,289.2301940917969,294.1499938964844,272.799560546875,271.6193542480469,272.8650207519531,272.9109191894531,288.2212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355013655498,1.001531746425144e-08,0.0010354913538321,-0.0252869818359613,0.0,0.0,0.0,-0.009777839295566,60.0,-10.91470718383789,-0.0,-7.31072731241511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4439392089844,0.0,0.0,9.708864672575146e-05,291.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029541015625,0.0,0.0,0.0001022390133584,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.43768310546875,0.0,0.0,7.551339513156563e-05,290.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356689453125,0.0,0.0,0.0001022390206344,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4405212402344,0.0,0.0,0.0004849778488278,289.2215881347656,294.1499938964844,272.74200439453125,271.5628967285156,272.8631286621094,272.86090087890625,288.2135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344664333388,9.894293384604682e-09,0.0010344565380364,-0.0249701384454965,0.0,0.0,0.0,-0.0097178425639867,60.0,-10.938488006591797,-0.0,-7.29612068539609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4439392089844,0.0,0.0,9.708864672575146e-05,291.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029541015625,0.0,0.0,0.0001022390133584,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.43768310546875,0.0,0.0,7.551339513156563e-05,290.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356689453125,0.0,0.0,0.0001022390206344,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4405212402344,0.0,0.0,0.0004849778488278,289.2215881347656,294.1499938964844,272.74200439453125,271.5628967285156,272.8631286621094,272.86090087890625,288.2135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344664333388,9.894293384604682e-09,0.0010344565380364,-0.0249701384454965,0.0,0.0,0.0,-0.0097178425639867,60.0,-10.938488006591797,-0.0,-7.29612068539609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43505859375,0.0,0.0,9.698490612208845e-05,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39459228515625,0.0,0.0,0.0001021297721308,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288635253906,0.0,0.0,7.543270476162434e-05,290.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269104003906,0.0,0.0,0.0001021297794068,291.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4316711425781,0.0,0.0,0.0004844596551265,289.2130126953125,294.1499938964844,272.6822814941406,271.5043334960937,272.8601989746094,272.8084716796875,288.2057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033361069858,9.765046549148336e-09,0.001033351290971,-0.0246317610144615,0.0,0.0,0.0,-0.0096537694334983,60.0,-10.963006019592283,-0.0,-7.280537772658138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43505859375,0.0,0.0,9.698490612208845e-05,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39459228515625,0.0,0.0,0.0001021297721308,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288635253906,0.0,0.0,7.543270476162434e-05,290.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269104003906,0.0,0.0,0.0001021297794068,291.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4316711425781,0.0,0.0,0.0004844596551265,289.2130126953125,294.1499938964844,272.6822814941406,271.5043334960937,272.8601989746094,272.8084716796875,288.2057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033361069858,9.765046549148336e-09,0.001033351290971,-0.0246317610144615,0.0,0.0,0.0,-0.0096537694334983,60.0,-10.963006019592283,-0.0,-7.280537772658138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4261779785156,0.0,0.0,9.68753665802069e-05,291.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3862609863281,0.0,0.0,0.0001020144190988,290.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42010498046875,0.0,0.0,7.534750329796225e-05,290.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41815185546875,0.0,0.0,0.0001020144263748,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228515625,0.0,0.0,0.0004839124740101,289.2044677734375,294.1499938964844,272.62066650390625,271.4438781738281,272.8561706542969,272.7537841796875,288.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321940062567,9.628565500463536e-09,0.001032184343785,-0.0242744330316782,0.0,0.0,0.0,-0.0095861107110977,60.0,-10.988198280334473,-0.0,-7.264100787551797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4261779785156,0.0,0.0,9.68753665802069e-05,291.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3862609863281,0.0,0.0,0.0001020144190988,290.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42010498046875,0.0,0.0,7.534750329796225e-05,290.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41815185546875,0.0,0.0,0.0001020144263748,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228515625,0.0,0.0,0.0004839124740101,289.2044677734375,294.1499938964844,272.62066650390625,271.4438781738281,272.8561706542969,272.7537841796875,288.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321940062567,9.628565500463536e-09,0.001032184343785,-0.0242744330316782,0.0,0.0,0.0,-0.0095861107110977,60.0,-10.988198280334473,-0.0,-7.264100787551797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173278808594,0.0,0.0,9.676135960035026e-05,291.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3779296875,0.0,0.0,0.0001018943657982,290.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.41131591796875,0.0,0.0,7.525883847847581e-05,290.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093933105469,0.0,0.0,0.0001018943730741,291.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140625,0.0,0.0,0.0004833429993595,289.1958923339844,294.1499938964844,272.55743408203125,271.3818359375,272.85113525390625,272.697265625,288.1903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309793287888,9.486527119406674e-09,0.0010309697827324,-0.0239025447517633,0.0,0.0,0.0,-0.0095156962051987,60.0,-11.013920783996582,-0.0,-7.247013655842238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173278808594,0.0,0.0,9.676135960035026e-05,291.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3779296875,0.0,0.0,0.0001018943657982,290.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.41131591796875,0.0,0.0,7.525883847847581e-05,290.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093933105469,0.0,0.0,0.0001018943730741,291.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140625,0.0,0.0,0.0004833429993595,289.1958923339844,294.1499938964844,272.55743408203125,271.3818359375,272.85113525390625,272.697265625,288.1903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309793287888,9.486527119406674e-09,0.0010309697827324,-0.0239025447517633,0.0,0.0,0.0,-0.0095156962051987,60.0,-11.013920783996582,-0.0,-7.247013655842238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129333496094,0.0,0.0,9.670276631368324e-05,291.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3737487792969,0.0,0.0,0.0001018326656776,290.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4069519042969,0.0,0.0,7.521326187998056e-05,290.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.405029296875,0.0,0.0,0.0001018326729536,291.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40966796875,0.0,0.0,0.0004830503312405,289.1916198730469,294.1499938964844,272.5252990722656,271.3503112792969,272.84814453125,272.66827392578125,288.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303549934178,9.41352862326994e-09,0.0010303455637767,-0.0237114150077104,0.0,0.0,0.0,-0.0094795078039169,60.0,-11.026989936828612,-0.0,-7.238239874141075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
