time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797160,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40850830078125,0.0,0.0,9.66435472946614e-05,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695983886719,0.0,0.0,0.0001017703034449,290.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.402587890625,0.0,0.0,7.516720506828278e-05,290.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.40069580078125,0.0,0.0,0.0001017703107208,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052734375,0.0,0.0,0.0004827545199077,289.1873779296875,294.1499938964844,272.49285888671875,271.3184814453125,272.8449401855469,272.6389465332031,288.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297240223735,9.33974764194545e-09,0.0010297147091478,-0.0235182326287031,0.0,0.0,0.0,-0.0094429310411214,60.0,-11.040152549743652,-0.0,-7.229377985140675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39971923828125,0.0,0.0,9.652302105678244e-05,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612670898437,0.0,0.0,0.0001016433816403,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39385986328125,0.0,0.0,7.507346163038164e-05,290.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3919677734375,0.0,0.0,0.0001016433889162,291.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3965148925781,0.0,0.0,0.0004821524198632,289.1788330078125,294.1499938964844,272.4271850585937,271.2540588378906,272.837646484375,272.5792236328125,288.1748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284398449584,9.189577987456232e-09,0.001028430648148,-0.0231250338256359,0.0,0.0,0.0,-0.0093684857711195,60.0,-11.06677532196045,-0.0,-7.211356489733589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39971923828125,0.0,0.0,9.652302105678244e-05,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612670898437,0.0,0.0,0.0001016433816403,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39385986328125,0.0,0.0,7.507346163038164e-05,290.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3919677734375,0.0,0.0,0.0001016433889162,291.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3965148925781,0.0,0.0,0.0004821524198632,289.1788330078125,294.1499938964844,272.4271850585937,271.2540588378906,272.837646484375,272.5792236328125,288.1748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284398449584,9.189577987456232e-09,0.001028430648148,-0.0231250338256359,0.0,0.0,0.0,-0.0093684857711195,60.0,-11.06677532196045,-0.0,-7.211356489733589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908996582031,0.0,0.0,9.640096686780451e-05,291.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529663085937,0.0,0.0,0.000101514851849,290.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851318359375,0.0,0.0,7.497853221138939e-05,290.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832702636719,0.0,0.0,0.0001015148664009,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38775634765625,0.0,0.0,0.0004815427528228,289.1703491210937,294.1499938964844,272.3607177734375,271.1889038085937,272.8293762207031,272.5184020996094,288.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271394858136,9.037515624754633e-09,0.0010271304054185,-0.022726871073246,0.0,0.0,0.0,-0.0092931017279624,60.0,-11.093682289123535,-0.0,-7.193131779104078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908996582031,0.0,0.0,9.640096686780451e-05,291.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529663085937,0.0,0.0,0.000101514851849,290.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851318359375,0.0,0.0,7.497853221138939e-05,290.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832702636719,0.0,0.0,0.0001015148664009,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38775634765625,0.0,0.0,0.0004815427528228,289.1703491210937,294.1499938964844,272.3607177734375,271.1889038085937,272.8293762207031,272.5184020996094,288.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271394858136,9.037515624754633e-09,0.0010271304054185,-0.022726871073246,0.0,0.0,0.0,-0.0092931017279624,60.0,-11.093682289123535,-0.0,-7.193131779104078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856506347656,0.0,0.0,9.63272905210033e-05,291.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3479919433594,0.0,0.0,0.000101437268313,290.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3799133300781,0.0,0.0,7.492122676922008e-05,290.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780822753906,0.0,0.0,0.0001014372828649,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38250732421875,0.0,0.0,0.0004811747348867,289.1652526855469,294.1499938964844,272.320556640625,271.1495361328125,272.8238525390625,272.4814147949219,288.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263544972985,8.945724161435464e-09,0.0010263455333188,-0.0224865153431892,0.0,0.0,0.0,-0.0092475973069667,60.0,-11.10995388031006,-0.0,-7.182141104067341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38214111328125,0.0,0.0,9.627818508306518e-05,291.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446960449219,0.0,0.0,0.0001013855580822,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764343261719,0.0,0.0,7.488303526770324e-05,290.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746032714844,0.0,0.0,0.0001013855653582,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3790283203125,0.0,0.0,0.0004809294186998,289.1618347167969,294.1499938964844,272.293701171875,271.12322998046875,272.8199768066406,272.45660400390625,288.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258312104269,8.884539326459162e-09,0.0010258223628625,-0.0223263017833232,0.0,0.0,0.0,-0.0092172650620341,60.0,-11.12083911895752,-0.0,-7.174819671718069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3733825683594,0.0,0.0,9.615565795684232e-05,291.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.33642578125,0.0,0.0,0.0001012565335258,290.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36773681640625,0.0,0.0,7.478773477487266e-05,290.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659362792969,0.0,0.0,0.0001012565408018,291.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37030029296875,0.0,0.0,0.0004803173942491,289.15338134765625,294.1499938964844,272.2264099121094,271.05731201171875,272.8096008300781,272.3941345214844,288.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024525729008,8.731887213286882e-09,0.0010245169978588,-0.0219265706837177,0.0,0.0,0.0,-0.0091415885835886,60.0,-11.148140907287598,-0.0,-7.156570092092809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3733825683594,0.0,0.0,9.615565795684232e-05,291.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.33642578125,0.0,0.0,0.0001012565335258,290.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36773681640625,0.0,0.0,7.478773477487266e-05,290.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659362792969,0.0,0.0,0.0001012565408018,291.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37030029296875,0.0,0.0,0.0004803173942491,289.15338134765625,294.1499938964844,272.2264099121094,271.05731201171875,272.8096008300781,272.3941345214844,288.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024525729008,8.731887213286882e-09,0.0010245169978588,-0.0219265706837177,0.0,0.0,0.0,-0.0091415885835886,60.0,-11.148140907287598,-0.0,-7.156570092092809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690185546875,0.0,0.0,9.609481639927252e-05,291.390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.332275390625,0.0,0.0,0.0001011924614431,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634033203125,0.0,0.0,7.474041194655001e-05,290.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36163330078125,0.0,0.0,0.000101192468719,291.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.365966796875,0.0,0.0,0.0004800134629476,289.1491394042969,294.1499938964844,272.1927795410156,271.0243530273437,272.80401611328125,272.3627014160156,288.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238774120807,8.656081185165476e-09,0.0010238687973469,-0.0217280630022287,0.0,0.0,0.0,-0.0091040087863802,60.0,-11.161829948425291,-0.0,-7.147516356553751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646545410156,0.0,0.0,9.603444777894764e-05,291.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3281555175781,0.0,0.0,0.0001011288914014,290.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35906982421875,0.0,0.0,7.469346019206569e-05,290.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572998046875,0.0,0.0,0.0001011288986774,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616027832031,0.0,0.0,0.0004797119181603,289.1448974609375,294.1499938964844,272.1591491699219,270.991455078125,272.7981872558594,272.3311767578125,288.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232342174276,8.58086846022843e-09,0.0010232256026938,-0.021531106904149,0.0,0.0,0.0,-0.0090667223557829,60.0,-11.175529479980469,-0.0,-7.138538649087425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3559265136719,0.0,0.0,9.591560228727758e-05,291.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.31988525390625,0.0,0.0,0.0001010037449304,290.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504333496094,0.0,0.0,7.46010264265351e-05,290.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486633300781,0.0,0.0,0.0001010037522064,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529357910156,0.0,0.0,0.0004791182873304,289.136474609375,294.1499938964844,272.0921325683594,270.9258728027344,272.7857666015625,272.2680053710937,288.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219679679721,8.43280645312916e-09,0.0010219595860689,-0.0211433749645948,0.0,0.0,0.0,-0.0089933210983872,60.0,-11.202922821044922,-0.0,-7.12088237264652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3559265136719,0.0,0.0,9.591560228727758e-05,291.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.31988525390625,0.0,0.0,0.0001010037449304,290.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504333496094,0.0,0.0,7.46010264265351e-05,290.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486633300781,0.0,0.0,0.0001010037522064,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529357910156,0.0,0.0,0.0004791182873304,289.136474609375,294.1499938964844,272.0921325683594,270.9258728027344,272.7857666015625,272.2680053710937,288.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219679679721,8.43280645312916e-09,0.0010219595860689,-0.0211433749645948,0.0,0.0,0.0,-0.0089933210983872,60.0,-11.202922821044922,-0.0,-7.12088237264652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.34722900390625,0.0,0.0,9.579983452567832e-05,291.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116455078125,0.0,0.0,0.0001008818362606,290.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.341796875,0.0,0.0,7.451098645105958e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3400573730469,0.0,0.0,0.0001008818435366,291.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3442687988281,0.0,0.0,0.0004785399942193,289.1280212402344,294.1499938964844,272.0256652832031,270.86090087890625,272.7724609375,272.20477294921875,288.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207345476374,8.288569830483539e-09,0.0010207261657342,-0.0207656528800725,0.0,0.0,0.0,-0.0089218169450759,60.0,-11.230260848999023,-0.0,-7.103703580924049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.34722900390625,0.0,0.0,9.579983452567832e-05,291.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116455078125,0.0,0.0,0.0001008818362606,290.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.341796875,0.0,0.0,7.451098645105958e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3400573730469,0.0,0.0,0.0001008818435366,291.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3442687988281,0.0,0.0,0.0004785399942193,289.1280212402344,294.1499938964844,272.0256652832031,270.86090087890625,272.7724609375,272.20477294921875,288.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207345476374,8.288569830483539e-09,0.0010207261657342,-0.0207656528800725,0.0,0.0,0.0,-0.0089218169450759,60.0,-11.230260848999023,-0.0,-7.103703580924049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385314941406,0.0,0.0,9.568865789333358e-05,291.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30340576171875,0.0,0.0,0.0001007647588266,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33319091796875,0.0,0.0,7.442451169481501e-05,290.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314819335937,0.0,0.0,0.0001007647661026,291.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3356018066406,0.0,0.0,0.0004779846349265,289.11962890625,294.1499938964844,271.9599914550781,270.7967834472656,272.7581481933594,272.1417541503906,288.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195499053224,8.150055741396045e-09,0.0010195417562499,-0.0204029120504856,0.0,0.0,0.0,-0.0088531505316495,60.0,-11.257451057434082,-0.0,-7.087225384339035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385314941406,0.0,0.0,9.568865789333358e-05,291.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30340576171875,0.0,0.0,0.0001007647588266,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33319091796875,0.0,0.0,7.442451169481501e-05,290.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314819335937,0.0,0.0,0.0001007647661026,291.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3356018066406,0.0,0.0,0.0004779846349265,289.11962890625,294.1499938964844,271.9599914550781,270.7967834472656,272.7581481933594,272.1417541503906,288.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195499053224,8.150055741396045e-09,0.0010195417562499,-0.0204029120504856,0.0,0.0,0.0,-0.0088531505316495,60.0,-11.257451057434082,-0.0,-7.087225384339035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3298645019531,0.0,0.0,9.558228339301422e-05,291.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.295166015625,0.0,0.0,0.0001006527381832,290.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3245849609375,0.0,0.0,7.434177678078413e-05,290.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3228759765625,0.0,0.0,0.0001006527454592,291.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32696533203125,0.0,0.0,0.00047745325719,289.1112060546875,294.1499938964844,271.8954162597656,270.7337951660156,272.7430419921875,272.0790710449219,288.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184164857491,8.017522645786812e-09,0.0010184084530919,-0.0200558230280876,0.0,0.0,0.0,-0.0087874475866556,60.0,-11.284475326538086,-0.0,-7.071476204600914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3298645019531,0.0,0.0,9.558228339301422e-05,291.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.295166015625,0.0,0.0,0.0001006527381832,290.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3245849609375,0.0,0.0,7.434177678078413e-05,290.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3228759765625,0.0,0.0,0.0001006527454592,291.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32696533203125,0.0,0.0,0.00047745325719,289.1112060546875,294.1499938964844,271.8954162597656,270.7337951660156,272.7430419921875,272.0790710449219,288.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184164857491,8.017522645786812e-09,0.0010184084530919,-0.0200558230280876,0.0,0.0,0.0,-0.0087874475866556,60.0,-11.284475326538086,-0.0,-7.071476204600914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3255310058594,0.0,0.0,9.553156996844336e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29107666015625,0.0,0.0,0.0001005993399303,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3202819824219,0.0,0.0,7.430233381455764e-05,290.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.318603515625,0.0,0.0,0.0001005993472062,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226623535156,0.0,0.0,0.0004771999665535,289.1070251464844,294.1499938964844,271.8636169433594,270.70281982421875,272.7351379394531,272.0479736328125,288.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178762022405,7.954347402971962e-09,0.0010178682859987,-0.019890371710062,0.0,0.0,0.0,-0.0087561290711164,60.0,-11.297886848449709,-0.0,-7.063975715482229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212280273437,0.0,0.0,9.548279922455548e-05,291.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2869567871094,0.0,0.0,0.0001005479789455,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31597900390625,0.0,0.0,7.42644042475149e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143310546875,0.0,0.0,0.0001005479862214,291.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.318359375,0.0,0.0,0.0004769563383888,289.1028137207031,294.1499938964844,271.8321838378906,270.67218017578125,272.7269897460937,272.0170593261719,288.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173566406592,7.893583564566597e-09,0.0010173487244173,-0.0197312347590923,0.0,0.0,0.0,-0.0087260054424405,60.0,-11.311244010925291,-0.0,-7.056765127799737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.31256103515625,0.0,0.0,9.539211168885232e-05,291.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787475585937,0.0,0.0,0.0001004524820018,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.30743408203125,0.0,0.0,7.41938638384454e-05,290.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3057861328125,0.0,0.0,0.0001004524892778,291.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30975341796875,0.0,0.0,0.0004765033081639,289.0944519042969,294.1499938964844,271.77056884765625,270.6122436523437,272.7101135253906,271.95587158203125,288.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163902770727,7.780593946904446e-09,0.0010163824772462,-0.0194353144615888,0.0,0.0,0.0,-0.0086699910461902,60.0,-11.33778953552246,-0.0,-7.043366423431507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.31256103515625,0.0,0.0,9.539211168885232e-05,291.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787475585937,0.0,0.0,0.0001004524820018,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.30743408203125,0.0,0.0,7.41938638384454e-05,290.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3057861328125,0.0,0.0,0.0001004524892778,291.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30975341796875,0.0,0.0,0.0004765033081639,289.0944519042969,294.1499938964844,271.77056884765625,270.6122436523437,272.7101135253906,271.95587158203125,288.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163902770727,7.780593946904446e-09,0.0010163824772462,-0.0194353144615888,0.0,0.0,0.0,-0.0086699910461902,60.0,-11.33778953552246,-0.0,-7.043366423431507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.303955078125,0.0,0.0,9.531026444165036e-05,291.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27056884765625,0.0,0.0,0.0001003662910079,290.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2988586425781,0.0,0.0,7.41302064852789e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2972412109375,0.0,0.0,0.0001003662982839,291.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011779785156,0.0,0.0,0.0004760944866575,289.0860900878906,294.1499938964844,271.7108459472656,270.55426025390625,272.6925354003906,271.8956298828125,288.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155182098969,7.678625735252353e-09,0.0010155105264857,-0.0191682577133178,0.0,0.0,0.0,-0.0086194416508078,60.0,-11.364115715026855,-0.0,-7.031285775838114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.303955078125,0.0,0.0,9.531026444165036e-05,291.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27056884765625,0.0,0.0,0.0001003662910079,290.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2988586425781,0.0,0.0,7.41302064852789e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2972412109375,0.0,0.0,0.0001003662982839,291.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011779785156,0.0,0.0,0.0004760944866575,289.0860900878906,294.1499938964844,271.7108459472656,270.55426025390625,272.6925354003906,271.8956298828125,288.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155182098969,7.678625735252353e-09,0.0010155105264857,-0.0191682577133178,0.0,0.0,0.0,-0.0086194416508078,60.0,-11.364115715026855,-0.0,-7.031285775838114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953491210937,0.0,0.0,9.523902554064988e-05,291.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2623596191406,0.0,0.0,0.0001002912758849,290.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2903137207031,0.0,0.0,7.40748000680469e-05,290.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2886962890625,0.0,0.0,0.0001002912831609,291.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2926025390625,0.0,0.0,0.0004757386341225,289.0777282714844,294.1499938964844,271.6532897949219,270.4984436035156,272.6742248535156,271.8365173339844,288.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147590655833,7.58987006577172e-09,0.0010147514985874,-0.0189358033239841,0.0,0.0,0.0,-0.0085754413157701,60.0,-11.390145301818848,-0.0,-7.02077898040443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953491210937,0.0,0.0,9.523902554064988e-05,291.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2623596191406,0.0,0.0,0.0001002912758849,290.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2903137207031,0.0,0.0,7.40748000680469e-05,290.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2886962890625,0.0,0.0,0.0001002912831609,291.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2926025390625,0.0,0.0,0.0004757386341225,289.0777282714844,294.1499938964844,271.6532897949219,270.4984436035156,272.6742248535156,271.8365173339844,288.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147590655833,7.58987006577172e-09,0.0010147514985874,-0.0189358033239841,0.0,0.0,0.0,-0.0085754413157701,60.0,-11.390145301818848,-0.0,-7.02077898040443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2867431640625,0.0,0.0,9.517838770989329e-05,291.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541809082031,0.0,0.0,0.0001002274148049,290.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2817687988281,0.0,0.0,7.402763003483415e-05,290.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2801818847656,0.0,0.0,0.0001002274220809,291.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2840270996094,0.0,0.0,0.0004754357214551,289.06939697265625,294.1499938964844,271.59814453125,270.44512939453125,272.6552734375,271.7787780761719,288.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141129605472,7.514320721213608e-09,0.0010141055099666,-0.018737930804491,0.0,0.0,0.0,-0.0085379881784319,60.0,-11.415793418884276,-0.0,-7.011841063331303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2867431640625,0.0,0.0,9.517838770989329e-05,291.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541809082031,0.0,0.0,0.0001002274148049,290.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2817687988281,0.0,0.0,7.402763003483415e-05,290.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2801818847656,0.0,0.0,0.0001002274220809,291.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2840270996094,0.0,0.0,0.0004754357214551,289.06939697265625,294.1499938964844,271.59814453125,270.44512939453125,272.6552734375,271.7787780761719,288.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141129605472,7.514320721213608e-09,0.0010141055099666,-0.018737930804491,0.0,0.0,0.0,-0.0085379881784319,60.0,-11.415793418884276,-0.0,-7.011841063331303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2824401855469,0.0,0.0,9.51522815739736e-05,291.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2500915527344,0.0,0.0,0.0001001999262371,290.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2774963378906,0.0,0.0,7.400733011309057e-05,290.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.27593994140625,0.0,0.0,0.000100199933513,291.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2797546386719,0.0,0.0,0.0004753053071908,289.0652160644531,294.1499938964844,271.5715637207031,270.4194641113281,272.64556884765625,271.75054931640625,288.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138348443433,7.481798292019448e-09,0.0010138273937627,-0.0186527520418167,0.0,0.0,0.0,-0.0085218651220202,60.0,-11.428422927856444,-0.0,-7.00799560604537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27813720703125,0.0,0.0,9.512902761343868e-05,291.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460021972656,0.0,0.0,0.0001001754426397,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27325439453125,0.0,0.0,7.398924208246171e-05,290.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27166748046875,0.0,0.0,0.0001001754499156,291.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2754821777344,0.0,0.0,0.0004751891538035,289.0610656738281,294.1499938964844,271.54571533203125,270.39453125,272.6356811523437,271.7227478027344,288.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135871125385,7.452826800147251e-09,0.0010135796619579,-0.0185768716037273,0.0,0.0,0.0,-0.0085075022652745,60.0,-11.440914154052734,-0.0,-7.004570790059006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2695617675781,0.0,0.0,9.509142546448857e-05,291.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2378234863281,0.0,0.0,0.0001001358468784,290.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2647399902344,0.0,0.0,7.396000000881031e-05,290.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.26318359375,0.0,0.0,0.0001001358541543,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2669372558594,0.0,0.0,0.0004750013467855,289.052734375,294.1499938964844,271.4962463378906,270.3469543457031,272.6155700683594,271.66851806640625,288.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131864110007,7.405985158470685e-09,0.0010131790768355,-0.018454186618328,0.0,0.0,0.0,-0.008484280668199,60.0,-11.46540641784668,-0.0,-6.999034951604699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2695617675781,0.0,0.0,9.509142546448857e-05,291.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2378234863281,0.0,0.0,0.0001001358468784,290.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2647399902344,0.0,0.0,7.396000000881031e-05,290.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.26318359375,0.0,0.0,0.0001001358541543,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2669372558594,0.0,0.0,0.0004750013467855,289.052734375,294.1499938964844,271.4962463378906,270.3469543457031,272.6155700683594,271.66851806640625,288.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131864110007,7.405985158470685e-09,0.0010131790768355,-0.018454186618328,0.0,0.0,0.0,-0.008484280668199,60.0,-11.46540641784668,-0.0,-6.999034951604699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.260986328125,0.0,0.050000000745058,9.50651810853742e-05,291.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2296447753906,0.0,0.050000000745058,0.0001001082055154,290.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562255859375,0.0,0.050000000745058,7.393958367174491e-05,290.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.25469970703125,0.0,0.050000000745058,0.0001001082127913,291.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2583923339844,0.0,0.050000000745058,0.0004748702340293,289.0444030761719,291.1499938964844,271.45001220703125,270.3026428222656,272.5950012207031,271.6161499023437,288.0492248535156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010129067813977,7.373288202217054e-09,0.0010128994472324,-0.0183685477823019,0.0,0.0,0.0,-0.0084680719301104,60.0,-11.489202499389648,-0.0,-6.995172441293107e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.260986328125,0.0,0.050000000745058,9.50651810853742e-05,291.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2296447753906,0.0,0.050000000745058,0.0001001082055154,290.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562255859375,0.0,0.050000000745058,7.393958367174491e-05,290.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.25469970703125,0.0,0.050000000745058,0.0001001082127913,291.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2583923339844,0.0,0.050000000745058,0.0004748702340293,289.0444030761719,291.1499938964844,271.45001220703125,270.3026428222656,272.5950012207031,271.6161499023437,288.0492248535156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010129067813977,7.373288202217054e-09,0.0010128994472324,-0.0183685477823019,0.0,0.0,0.0,-0.0084680719301104,60.0,-11.489202499389648,-0.0,-6.995172441293107e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4276123046875,0.6352880001068115,0.050000000745058,0.0408347025513649,291.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4211120605469,0.6352880001068115,0.050000000745058,0.0430009067058563,290.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4266052246094,0.6352880001068115,0.050000000745058,0.031760323792696,290.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4263000488281,0.6352880001068115,0.050000000745058,0.0430009067058563,291.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.42706298828125,0.6352880001068115,0.050000000745058,0.2039777934551239,288.2793884277344,291.1499938964844,271.42779541015625,270.2817687988281,284.470458984375,287.4834899902344,287.9377746582031,1.0,0.109706737101078,0.1568585336208343,0.1568585336208343,1.0,1.0,-0.4349522888660431,0.0118710361421108,0.4230812489986419,-0.1092079207301139,0.0,0.0,0.0,10.19617748260498,60.0,-294.2103576660156,-0.0,12.27628231048584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446960449219,0.6320590376853943,0.050000000745058,0.0452339127659797,291.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8443603515625,0.6320590376853943,0.050000000745058,0.0476334877312183,290.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446655273437,0.6320590376853943,0.050000000745058,0.0351819321513175,290.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446350097656,0.6320590376853943,0.050000000745058,0.0476334877312183,291.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446960449219,0.6320590376853943,0.050000000745058,0.2259527593851089,287.7988586425781,291.1499938964844,271.4056701660156,270.2616271972656,285.87237548828125,291.3523864746094,287.6347961425781,1.0,0.1210833042860031,0.3137170672416687,0.3137170672416687,1.0,1.0,-0.4819741249084472,0.0533926598727703,0.4285814464092254,-0.0821972042322158,0.0,0.0,0.0,12.520636558532717,60.0,-518.22509765625,-0.0,16.67786407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,290.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282165527344,0.5712740421295166,0.050000000745058,0.0456789545714855,291.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282165527344,0.5712740421295166,0.050000000745058,0.0481021404266357,290.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282165527344,0.5712740421295166,0.050000000745058,0.03552807867527,290.6690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282165527344,0.5712740421295166,0.050000000745058,0.0481021404266357,291.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282165527344,0.5712740421295166,0.050000000745058,0.2281758487224578,287.30780029296875,291.1499938964844,271.3617858886719,270.2235412597656,284.3510437011719,291.5382385253906,287.1918029785156,1.0,0.1405654996633529,0.6274341344833374,0.6274341344833374,1.0,1.0,-0.4867188036441803,0.1835716068744659,0.3031471967697143,0.0454905815422534,0.0,0.0,0.0,20.06915283203125,60.0,-724.1622314453125,-0.0,23.177759170532227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
