time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799440,290.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282165527344,0.5712740421295166,0.050000000745058,0.0456789545714855,291.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282165527344,0.5712740421295166,0.050000000745058,0.0481021404266357,290.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282165527344,0.5712740421295166,0.050000000745058,0.03552807867527,290.6690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282165527344,0.5712740421295166,0.050000000745058,0.0481021404266357,291.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282165527344,0.5712740421295166,0.050000000745058,0.2281758487224578,287.30780029296875,291.1499938964844,271.3617858886719,270.2235412597656,284.3510437011719,291.5382385253906,287.1918029785156,1.0,0.1405654996633529,0.6274341344833374,0.6274341344833374,1.0,1.0,-0.4867188036441803,0.1835716068744659,0.3031471967697143,0.0454905815422534,0.0,0.0,0.0,20.06915283203125,60.0,-724.1622314453125,-0.0,23.177759170532227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,290.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03155517578125,0.5494741201400757,0.050000000745058,0.0458162426948547,291.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03155517578125,0.5494741201400757,0.050000000745058,0.0482467114925384,290.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03155517578125,0.5494741201400757,0.050000000745058,0.0356348566710948,290.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.03155517578125,0.5494741201400757,0.050000000745058,0.0482467114925384,291.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03155517578125,0.5494741201400757,0.050000000745058,0.2288616150617599,286.99713134765625,291.1499938964844,271.3399963378906,270.2055358886719,283.2106018066406,291.53399658203125,286.7789611816406,1.0,0.148959681391716,0.7842926383018494,0.7842926383018494,1.0,1.0,-0.4881816208362579,0.2045092284679412,0.2836723923683166,0.0657334327697753,0.0,0.0,0.0,23.73649787902832,60.0,-1060.5078125,-0.0,26.32581329345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.889422595535466e-21,7.467835845536318e-21,-2.578413451949244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,290.9793395996094,297.1499938964844,293.1499938964844,0.0008096261299215,-72.25767517089844,287.5462646484375,0.5326765179634094,0.050000000745058,0.0459472797811031,291.2854309082031,297.1499938964844,293.1499938964844,0.0006550886901095,-61.56697082519531,287.33721923828125,0.5326765179634094,0.050000000745058,0.0483846999704837,290.953369140625,297.1499938964844,293.1499938964844,0.0004158885858487,-17.523298263549805,286.8636474609375,0.5326765179634094,0.050000000745058,0.0357367731630802,290.6840209960937,297.1499938964844,293.1499938964844,0.0006512182299047,-61.203216552734375,287.07440185546875,0.5326765179634094,0.050000000745058,0.0483846999704837,291.528564453125,297.1499938964844,293.1499938964844,0.0005465617286972,-243.2642974853516,287.11328125,0.5326765179634094,0.050000000745058,0.2295161783695221,286.54449462890625,291.1499938964844,271.3183288574219,270.188232421875,282.97955322265625,291.52960205078125,286.33111572265625,1.0,0.1565193086862564,0.8267571926116943,0.8267571926116943,1.0,1.0,-0.4895778894424438,0.2076859921216964,0.2818918824195862,0.0683517083525657,0.0,0.0,1.0,27.238754272460938,60.0,-719.6655883789062,-4785.1298828125,29.354551315307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085998535156,303.8261108398437,278.1499938964844,0.0,18000.0,313.1499938964844,6787.0244140625,18000.0,0.0,0.0,0.000624781823717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173560619354248,0.1735624223947525,-1.8042105693893973e-06,0.0,6.340741265375982e-07,0.0,0.0,3.135089874267578,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,290.99139404296875,297.1499938964844,293.1499938964844,0.0017546925228089,-147.98011779785156,290.2685241699219,0.5097973942756653,0.050000000745058,0.0461861863732337,291.287353515625,297.1499938964844,293.1499938964844,0.0015180627815425,-134.8164520263672,289.92010498046875,0.5097973942756653,0.050000000745058,0.0486362800002098,290.9689025878906,297.1499938964844,293.1499938964844,0.0013756378320977,-90.2328872680664,289.67401123046875,0.5097973942756653,0.050000000745058,0.0359225906431674,290.7059936523437,297.1499938964844,293.1499938964844,0.0016079638153314,-142.8002166748047,290.0125732421875,0.5097973942756653,0.050000000745058,0.0486362800002098,291.5363464355469,297.1499938964844,293.1499938964844,0.0012574330903589,-529.7166748046875,289.5416259765625,0.5097973942756653,0.050000000745058,0.2307095676660537,287.87847900390625,291.1499938964844,271.2752990722656,270.15545654296875,282.84552001953125,291.5334167480469,288.54010009765625,1.0,0.1693493872880935,0.9116862416267396,0.9116862416267396,1.0,1.0,-0.4921236038208008,0.2113861590623855,0.2807374596595764,0.0710731893777847,0.0,0.0,1.0,33.624237060546875,60.0,2642.0751953125,-6827.39697265625,34.92096710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3007507324219,308.68194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,9982.033203125,18000.0,0.0,0.0,0.0330429635941982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0154235363006592,1.0154321193695068,-8.518686627212446e-06,0.0,3.3534408430568874e-05,0.0,0.0,116.45040893554688,0.0,0.0,0.0,0.5692440867424011,4.0,0.0,1.0
799680,290.99139404296875,297.1499938964844,293.1499938964844,0.0017546925228089,-147.98011779785156,290.2685241699219,0.5097973942756653,0.050000000745058,0.0461861863732337,291.287353515625,297.1499938964844,293.1499938964844,0.0015180627815425,-134.8164520263672,289.92010498046875,0.5097973942756653,0.050000000745058,0.0486362800002098,290.9689025878906,297.1499938964844,293.1499938964844,0.0013756378320977,-90.2328872680664,289.67401123046875,0.5097973942756653,0.050000000745058,0.0359225906431674,290.7059936523437,297.1499938964844,293.1499938964844,0.0016079638153314,-142.8002166748047,290.0125732421875,0.5097973942756653,0.050000000745058,0.0486362800002098,291.5363464355469,297.1499938964844,293.1499938964844,0.0012574330903589,-529.7166748046875,289.5416259765625,0.5097973942756653,0.050000000745058,0.2307095676660537,287.87847900390625,291.1499938964844,271.2752990722656,270.15545654296875,282.84552001953125,291.5334167480469,288.54010009765625,1.0,0.1693493872880935,0.9116862416267396,0.9116862416267396,1.0,1.0,-0.4921236038208008,0.2113861590623855,0.2807374596595764,0.0710731893777847,0.0,0.0,1.0,33.624237060546875,60.0,2642.0751953125,-6827.39697265625,34.92096710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3007507324219,308.68194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,9982.033203125,18000.0,0.0,0.0,0.0330429635941982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0154235363006592,1.0154321193695068,-8.518686627212446e-06,0.0,3.3534408430568874e-05,0.0,0.0,116.45040893554688,0.0,0.0,0.0,0.5692440867424011,4.0,0.0,1.0
799740,291.0352478027344,297.1499938964844,293.1499938964844,0.0023233674000948,-184.1713409423828,292.9341735839844,0.4956358671188354,0.050000000745058,0.0463901869952678,291.31317138671875,297.1499938964844,293.1499938964844,0.002037396421656,-170.08970642089844,292.537841796875,0.4956358671188354,0.050000000745058,0.0488511025905609,291.0080871582031,297.1499938964844,293.1499938964844,0.0019918831530958,-122.82239532470705,292.4519348144531,0.4956358671188354,0.050000000745058,0.0360812582075595,290.7489624023437,297.1499938964844,293.1499938964844,0.0022961988579481,-191.6766357421875,292.8685302734375,0.4956358671188354,0.050000000745058,0.0488511025905609,291.5683898925781,297.1499938964844,293.1499938964844,0.0016917927423492,-669.993408203125,292.0652770996094,0.4956358671188354,0.050000000745058,0.231728583574295,289.8276062011719,291.1499938964844,271.2327575683594,270.12506103515625,282.7837219238281,291.5626220703125,290.1596374511719,1.0,0.1795161962509155,0.9966153502464294,0.9966153502464294,1.0,1.0,-0.4942974150180816,0.2136883735656738,0.2806090414524078,0.0725802332162857,0.0,0.0,1.0,39.07704925537109,60.0,2243.109375,-6566.59521484375,39.71921920776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4418640136719,307.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,15454.4990234375,19080.0,0.0,0.0,0.0670029297471046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2644174098968506,1.2644305229187012,-1.3203429261920974e-05,0.0,6.799945549573749e-05,0.0,0.0,224.763900756836,0.0,0.0,0.0,0.7095909714698792,4.0,0.0,1.0
799800,291.0352478027344,297.1499938964844,293.1499938964844,0.0023233674000948,-184.1713409423828,292.9341735839844,0.4956358671188354,0.050000000745058,0.0463901869952678,291.31317138671875,297.1499938964844,293.1499938964844,0.002037396421656,-170.08970642089844,292.537841796875,0.4956358671188354,0.050000000745058,0.0488511025905609,291.0080871582031,297.1499938964844,293.1499938964844,0.0019918831530958,-122.82239532470705,292.4519348144531,0.4956358671188354,0.050000000745058,0.0360812582075595,290.7489624023437,297.1499938964844,293.1499938964844,0.0022961988579481,-191.6766357421875,292.8685302734375,0.4956358671188354,0.050000000745058,0.0488511025905609,291.5683898925781,297.1499938964844,293.1499938964844,0.0016917927423492,-669.993408203125,292.0652770996094,0.4956358671188354,0.050000000745058,0.231728583574295,289.8276062011719,291.1499938964844,271.2327575683594,270.12506103515625,282.7837219238281,291.5626220703125,290.1596374511719,1.0,0.1795161962509155,0.9966153502464294,0.9966153502464294,1.0,1.0,-0.4942974150180816,0.2136883735656738,0.2806090414524078,0.0725802332162857,0.0,0.0,1.0,39.07704925537109,60.0,2243.109375,-6566.59521484375,39.71921920776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4418640136719,307.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,15454.4990234375,19080.0,0.0,0.0,0.0670029297471046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2644174098968506,1.2644305229187012,-1.3203429261920974e-05,0.0,6.799945549573749e-05,0.0,0.0,224.763900756836,0.0,0.0,0.0,0.7095909714698792,4.0,0.0,1.0
799860,291.0875244140625,297.1499938964844,293.1499938964844,0.0028369177598506,-215.78956604003903,294.6865234375,0.485932856798172,0.050000000745058,0.0465590693056583,291.3467102050781,297.1499938964844,293.1499938964844,0.0025100812781602,-201.17059326171875,294.2522277832031,0.485932856798172,0.050000000745058,0.0490289442241191,291.0550537109375,297.1499938964844,293.1499938964844,0.0025443835183978,-150.60836791992188,294.2823486328125,0.485932856798172,0.050000000745058,0.0362126119434833,290.7981872558594,297.1499938964844,293.1499938964844,0.0029182569123804,-233.7018280029297,294.7733764648437,0.485932856798172,0.050000000745058,0.0490289442241191,291.6089172363281,297.1499938964844,293.1499938964844,0.0020821178331971,-791.7763671875,293.6886291503906,0.485932856798172,0.050000000745058,0.2325721979141235,290.98834228515625,291.1499938964844,271.1906433105469,270.0968322753906,282.7802429199219,291.6023254394531,291.2348327636719,1.0,0.1874829679727554,0.9969326257705688,0.9969326257705688,1.0,1.0,-0.4960970282554626,0.2145446389913559,0.2815523743629455,0.0728211998939514,0.0,0.0,0.9949188232421876,43.59146881103516,48.0,1665.662109375,-6349.462890625,43.72314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3151550292969,306.20709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18159.119140625,19080.0,0.0,0.0,0.0995895788073539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.370497226715088,1.3705127239227295,-1.5512408936046995e-05,0.0,0.000101070763776,0.0,0.0,286.2212219238281,0.0,0.0,0.0,0.749667227268219,4.0,0.0,1.0
799920,291.0875244140625,297.1499938964844,293.1499938964844,0.0028369177598506,-215.78956604003903,294.6865234375,0.485932856798172,0.050000000745058,0.0465590693056583,291.3467102050781,297.1499938964844,293.1499938964844,0.0025100812781602,-201.17059326171875,294.2522277832031,0.485932856798172,0.050000000745058,0.0490289442241191,291.0550537109375,297.1499938964844,293.1499938964844,0.0025443835183978,-150.60836791992188,294.2823486328125,0.485932856798172,0.050000000745058,0.0362126119434833,290.7981872558594,297.1499938964844,293.1499938964844,0.0029182569123804,-233.7018280029297,294.7733764648437,0.485932856798172,0.050000000745058,0.0490289442241191,291.6089172363281,297.1499938964844,293.1499938964844,0.0020821178331971,-791.7763671875,293.6886291503906,0.485932856798172,0.050000000745058,0.2325721979141235,290.98834228515625,291.1499938964844,271.1906433105469,270.0968322753906,282.7802429199219,291.6023254394531,291.2348327636719,1.0,0.1874829679727554,0.9969326257705688,0.9969326257705688,1.0,1.0,-0.4960970282554626,0.2145446389913559,0.2815523743629455,0.0728211998939514,0.0,0.0,0.9949188232421876,43.59146881103516,48.0,1665.662109375,-6349.462890625,43.72314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3151550292969,306.20709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18159.119140625,19080.0,0.0,0.0,0.0995895788073539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.370497226715088,1.3705127239227295,-1.5512408936046995e-05,0.0,0.000101070763776,0.0,0.0,286.2212219238281,0.0,0.0,0.0,0.749667227268219,4.0,0.0,1.0
799980,291.140380859375,297.1499938964844,293.1499938964844,0.0032702032476663,-240.34657287597656,296.04205322265625,0.4836418628692627,0.050000000745058,0.0466012693941593,291.3819274902344,297.1499938964844,293.1499938964844,0.0029094100464135,-225.4904327392578,295.5809936523437,0.4836418628692627,0.050000000745058,0.0490733794867992,291.1032409667969,297.1499938964844,293.1499938964844,0.0030098755378276,-172.2440948486328,295.698486328125,0.4836418628692627,0.050000000745058,0.0362454317510128,290.8472900390625,297.1499938964844,293.1499938964844,0.0034509189426898,-266.8023376464844,296.25439453125,0.4836418628692627,0.050000000745058,0.0490733794867992,291.6514587402344,297.1499938964844,293.1499938964844,0.0024042115546762,-884.6514282226562,294.9366760253906,0.4836418628692627,0.050000000745058,0.2327829748392105,291.8846130371094,291.1499938964844,271.1490173339844,270.07061767578125,282.7857971191406,291.644775390625,292.0778503417969,1.0,0.1889315694570541,0.9972499012947084,0.9972499012947084,1.0,1.0,-0.496546983718872,0.2147467285394668,0.281800240278244,0.072892352938652,0.0,0.0,0.8347816467285156,44.71968078613281,36.0,1220.537841796875,-6197.509765625,44.728172302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.83660888671875,305.6996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,20439.771484375,19080.0,0.0,0.0,0.1288713961839676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3006657361984253,1.3006806373596191,-1.4895466847519856e-05,0.0,0.000130788073875,0.0,0.0,255.5498046875,0.0,0.0,0.0,0.7145534157752991,4.0,0.0,1.0
800040,291.140380859375,297.1499938964844,293.1499938964844,0.0032702032476663,-240.34657287597656,296.04205322265625,0.4836418628692627,0.050000000745058,0.0466012693941593,291.3819274902344,297.1499938964844,293.1499938964844,0.0029094100464135,-225.4904327392578,295.5809936523437,0.4836418628692627,0.050000000745058,0.0490733794867992,291.1032409667969,297.1499938964844,293.1499938964844,0.0030098755378276,-172.2440948486328,295.698486328125,0.4836418628692627,0.050000000745058,0.0362454317510128,290.8472900390625,297.1499938964844,293.1499938964844,0.0034509189426898,-266.8023376464844,296.25439453125,0.4836418628692627,0.050000000745058,0.0490733794867992,291.6514587402344,297.1499938964844,293.1499938964844,0.0024042115546762,-884.6514282226562,294.9366760253906,0.4836418628692627,0.050000000745058,0.2327829748392105,291.8846130371094,291.1499938964844,271.1490173339844,270.07061767578125,282.7857971191406,291.644775390625,292.0778503417969,1.0,0.1889315694570541,0.9972499012947084,0.9972499012947084,1.0,1.0,-0.496546983718872,0.2147467285394668,0.281800240278244,0.072892352938652,0.0,0.0,0.8347816467285156,44.71968078613281,36.0,1220.537841796875,-6197.509765625,44.728172302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.83660888671875,305.6996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,20439.771484375,19080.0,0.0,0.0,0.1288713961839676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3006657361984253,1.3006806373596191,-1.4895466847519856e-05,0.0,0.000130788073875,0.0,0.0,255.5498046875,0.0,0.0,0.0,0.7145534157752991,4.0,0.0,1.0
800100,291.1656494140625,297.1499938964844,293.1499938964844,0.003465263871476,-250.8924255371093,296.61163330078125,0.484853982925415,0.050000000745058,0.0465788803994655,291.3992614746094,297.1499938964844,293.1499938964844,0.0030882556457072,-235.92013549804688,296.1388854980469,0.484853982925415,0.050000000745058,0.0490498021245002,291.1265563964844,297.1499938964844,293.1499938964844,0.0032187062315642,-181.5083465576172,296.29315185546875,0.484853982925415,0.050000000745058,0.0362280160188674,290.8707275390625,297.1499938964844,293.1499938964844,0.0036929920315742,-281.07525634765625,296.8789367675781,0.484853982925415,0.050000000745058,0.0490498021245002,291.67242431640625,297.1499938964844,293.1499938964844,0.0025457525625824,-923.7193603515624,295.4569091796875,0.484853982925415,0.050000000745058,0.2326711416244506,292.25567626953125,291.1499938964844,271.1283874511719,270.0581970214844,282.7891540527344,291.66583251953125,292.42431640625,1.0,0.1877415031194687,0.9974085688591005,0.9974085688591005,1.0,1.0,-0.4963085055351257,0.2146337330341339,0.2816747725009918,0.0728784650564193,0.0,0.0,0.723680853843689,44.12141036987305,36.0,1034.0430908203125,-6105.24560546875,44.19499588012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8114318847656,305.5448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,22283.8828125,18000.0,0.0,0.0,0.1417974084615707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146980047225952,1.1469930410385132,-1.3028235116507858e-05,0.0,0.000143906334415,0.0,0.0,190.2669219970703,0.0,0.0,0.0,0.6272438168525696,4.0,0.0,1.0
800160,291.189697265625,297.1499938964844,293.1499938964844,0.0036514969542622,-260.8734436035156,297.11932373046875,0.4873570203781128,0.050000000745058,0.046533141285181,291.41607666015625,297.1499938964844,293.1499938964844,0.0032579652033746,-245.74429321289065,296.6347351074219,0.4873570203781128,0.050000000745058,0.0490016378462314,291.1488952636719,297.1499938964844,293.1499938964844,0.0034172453451901,-190.20831298828125,296.8228759765625,0.4873570203781128,0.050000000745058,0.0361924432218074,290.8932189941406,297.1499938964844,293.1499938964844,0.0039249728433787,-294.5165100097656,297.4374694824219,0.4873570203781128,0.050000000745058,0.0490016378462314,291.6927795410156,297.1499938964844,293.1499938964844,0.0026784418150782,-960.142333984375,295.91583251953125,0.4873570203781128,0.050000000745058,0.2324426770210266,292.5748291015625,291.1499938964844,271.10791015625,270.04620361328125,282.79254150390625,291.6864013671875,292.7145080566406,1.0,0.1854644119739532,0.9976077079772948,0.9976077079772948,1.0,1.0,-0.4958212375640869,0.2144057899713516,0.2814154326915741,0.0728394091129303,0.0,0.0,0.5964638590812683,42.899024963378906,25.0,839.4950561523438,-5918.43212890625,43.10715103149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.92120361328125,305.3132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,23197.474609375,18000.0,0.0,0.0,0.1532896906137466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8702409863471985,0.8702508211135864,-9.844913620327134e-06,0.0,0.0001555695489514,0.0,0.0,101.60063934326172,0.0,0.0,0.0,0.5195634365081787,4.0,0.0,1.0
800220,291.2333984375,297.1499938964844,293.1499938964844,0.0040315482765436,-282.8050842285156,297.9358215332031,0.4955037832260132,0.050000000745058,0.04639233648777,291.44744873046875,297.1499938964844,293.1499938964844,0.0035994814243167,-267.0267333984375,297.42138671875,0.4955037832260132,0.050000000745058,0.0488533675670623,291.18975830078125,297.1499938964844,293.1499938964844,0.0038165391888469,-208.71707153320312,297.6739196777344,0.4955037832260132,0.050000000745058,0.0360829308629035,290.934326171875,297.1499938964844,293.1499938964844,0.0043986961245536,-323.2861328125,298.35076904296875,0.4955037832260132,0.050000000745058,0.0488533675670623,291.7306823730469,297.1499938964844,293.1499938964844,0.0029411737341433,-1038.5880126953125,296.6227111816406,0.4955037832260132,0.050000000745058,0.2317393273115158,292.9840087890625,291.1499938964844,271.0672607421875,270.0234069824219,282.798828125,291.7249450683594,293.0223693847656,1.0,0.178504005074501,0.9980060458183287,0.9980060458183287,1.0,1.0,-0.4943209886550903,0.2137044668197631,0.2806165218353271,0.0727111399173736,0.0,0.0,0.3203694224357605,39.13582229614258,25.0,273.2724914550781,-4986.263671875,39.77111053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.55291748046875,304.1028137207031,278.1499938964844,0.0,18000.0,313.1499938964844,21748.306640625,18000.0,0.0,0.0,0.170810654759407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323765099048614,0.3323821425437927,-5.629550742014544e-06,0.0,0.0001733511016936,0.0,0.0,18.29457664489746,0.0,0.0,0.0,0.332533597946167,4.0,0.0,1.0
800280,291.2333984375,297.1499938964844,293.1499938964844,0.0040315482765436,-282.8050842285156,297.9358215332031,0.4955037832260132,0.050000000745058,0.04639233648777,291.44744873046875,297.1499938964844,293.1499938964844,0.0035994814243167,-267.0267333984375,297.42138671875,0.4955037832260132,0.050000000745058,0.0488533675670623,291.18975830078125,297.1499938964844,293.1499938964844,0.0038165391888469,-208.71707153320312,297.6739196777344,0.4955037832260132,0.050000000745058,0.0360829308629035,290.934326171875,297.1499938964844,293.1499938964844,0.0043986961245536,-323.2861328125,298.35076904296875,0.4955037832260132,0.050000000745058,0.0488533675670623,291.7306823730469,297.1499938964844,293.1499938964844,0.0029411737341433,-1038.5880126953125,296.6227111816406,0.4955037832260132,0.050000000745058,0.2317393273115158,292.9840087890625,291.1499938964844,271.0672607421875,270.0234069824219,282.798828125,291.7249450683594,293.0223693847656,1.0,0.178504005074501,0.9980060458183287,0.9980060458183287,1.0,1.0,-0.4943209886550903,0.2137044668197631,0.2806165218353271,0.0727111399173736,0.0,0.0,0.3203694224357605,39.13582229614258,25.0,273.2724914550781,-4986.263671875,39.77111053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.55291748046875,304.1028137207031,278.1499938964844,0.0,18000.0,313.1499938964844,21748.306640625,18000.0,0.0,0.0,0.170810654759407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323765099048614,0.3323821425437927,-5.629550742014544e-06,0.0,0.0001733511016936,0.0,0.0,18.29457664489746,0.0,0.0,0.0,0.332533597946167,4.0,0.0,1.0
800340,291.2695007324219,297.1499938964844,293.1499938964844,0.0045253676362335,-317.7642822265625,298.4206848144531,0.5028376579284668,0.050000000745058,0.0462798811495304,291.4741516113281,297.1499938964844,293.1499938964844,0.0040330025367438,-300.3510131835937,297.8514099121094,0.5028376579284668,0.050000000745058,0.0487349405884742,291.2239990234375,297.1499938964844,293.1499938964844,0.0043184226378798,-236.6280212402344,298.17742919921875,0.5028376579284668,0.050000000745058,0.0359954610466957,290.9685363769531,297.1499938964844,293.1499938964844,0.0050069824792444,-366.781005859375,298.94586181640625,0.5028376579284668,0.050000000745058,0.0487349405884742,291.7629089355469,297.1499938964844,293.1499938964844,0.0032714393455535,-1163.155029296875,296.93902587890625,0.5028376579284668,0.050000000745058,0.2311775833368301,292.85089111328125,291.1499938964844,271.02716064453125,270.0020446777344,282.80255126953125,291.7581787109375,292.7262268066406,1.0,0.1731214672327041,0.998404324054718,0.998404324054718,1.0,1.0,-0.4931225478649139,0.2131301462650299,0.279992401599884,0.0726419016718864,0.0,0.0,0.0950482189655304,36.13066101074219,25.0,-571.8256225585938,-3619.9033203125,37.1211051940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.70361328125,301.993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,19051.056640625,18000.0,0.0,0.0,0.1795385032892227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204315796494484,0.1204360574483871,-4.480801635509124e-06,0.0,0.0001822087651817,0.0,0.0,4.957181453704834,0.0,0.0,0.0,0.278489351272583,4.0,0.0,1.0
800400,291.2695007324219,297.1499938964844,293.1499938964844,0.0045253676362335,-317.7642822265625,298.4206848144531,0.5028376579284668,0.050000000745058,0.0462798811495304,291.4741516113281,297.1499938964844,293.1499938964844,0.0040330025367438,-300.3510131835937,297.8514099121094,0.5028376579284668,0.050000000745058,0.0487349405884742,291.2239990234375,297.1499938964844,293.1499938964844,0.0043184226378798,-236.6280212402344,298.17742919921875,0.5028376579284668,0.050000000745058,0.0359954610466957,290.9685363769531,297.1499938964844,293.1499938964844,0.0050069824792444,-366.781005859375,298.94586181640625,0.5028376579284668,0.050000000745058,0.0487349405884742,291.7629089355469,297.1499938964844,293.1499938964844,0.0032714393455535,-1163.155029296875,296.93902587890625,0.5028376579284668,0.050000000745058,0.2311775833368301,292.85089111328125,291.1499938964844,271.02716064453125,270.0020446777344,282.80255126953125,291.7581787109375,292.7262268066406,1.0,0.1731214672327041,0.998404324054718,0.998404324054718,1.0,1.0,-0.4931225478649139,0.2131301462650299,0.279992401599884,0.0726419016718864,0.0,0.0,0.0950482189655304,36.13066101074219,25.0,-571.8256225585938,-3619.9033203125,37.1211051940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.70361328125,301.993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,19051.056640625,18000.0,0.0,0.0,0.1795385032892227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204315796494484,0.1204360574483871,-4.480801635509124e-06,0.0,0.0001822087651817,0.0,0.0,4.957181453704834,0.0,0.0,0.0,0.278489351272583,4.0,0.0,1.0
800460,291.2969665527344,297.1499938964844,293.1499938964844,0.0051745916716754,-367.8307495117188,298.6810607910156,0.5091058015823364,0.050000000745058,0.0461949631571769,291.4948425292969,297.1499938964844,293.1499938964844,0.0045931660570204,-347.97711181640625,298.0269775390625,0.5091058015823364,0.050000000745058,0.0486455224454402,291.2503967285156,297.1499938964844,293.1499938964844,0.0049658911302685,-275.8445739746094,298.4444580078125,0.5091058015823364,0.050000000745058,0.0359294153749942,290.9952392578125,297.1499938964844,293.1499938964844,0.0058077629655599,-427.5456848144531,299.3411865234375,0.5091058015823364,0.050000000745058,0.0486455224454402,291.7877502441406,297.1499938964844,293.1499938964844,0.0036969890352338,-1344.4090576171875,296.95709228515625,0.5091058015823364,0.050000000745058,0.230753406882286,292.2205810546875,291.1499938964844,270.9875793457031,269.98193359375,282.8024597167969,291.7841796875,292.0528259277344,1.0,0.1688217967748642,0.9988316893577576,0.9988316893577576,1.0,1.0,-0.4922176897525787,0.212679848074913,0.2795378565788269,0.0726298466324806,0.0,0.0,0.0,33.86207580566406,25.0,-955.1536865234376,-3076.487548828125,35.12887954711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3017272949219,300.07342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18246.740234375,18000.0,0.0,0.0,0.1783298552036285,0.0,0.0,0.0,0.0,1.0,0.0034934806171804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0645298585295677,0.0856738686561584,-0.0211440045386552,0.0,0.0001809821260394,0.0,0.0,3.298499345779419,0.0,0.0,0.0,0.2674813568592071,4.0,0.0,1.0
800520,291.2969665527344,297.1499938964844,293.1499938964844,0.0051745916716754,-367.8307495117188,298.6810607910156,0.5091058015823364,0.050000000745058,0.0461949631571769,291.4948425292969,297.1499938964844,293.1499938964844,0.0045931660570204,-347.97711181640625,298.0269775390625,0.5091058015823364,0.050000000745058,0.0486455224454402,291.2503967285156,297.1499938964844,293.1499938964844,0.0049658911302685,-275.8445739746094,298.4444580078125,0.5091058015823364,0.050000000745058,0.0359294153749942,290.9952392578125,297.1499938964844,293.1499938964844,0.0058077629655599,-427.5456848144531,299.3411865234375,0.5091058015823364,0.050000000745058,0.0486455224454402,291.7877502441406,297.1499938964844,293.1499938964844,0.0036969890352338,-1344.4090576171875,296.95709228515625,0.5091058015823364,0.050000000745058,0.230753406882286,292.2205810546875,291.1499938964844,270.9875793457031,269.98193359375,282.8024597167969,291.7841796875,292.0528259277344,1.0,0.1688217967748642,0.9988316893577576,0.9988316893577576,1.0,1.0,-0.4922176897525787,0.212679848074913,0.2795378565788269,0.0726298466324806,0.0,0.0,0.0,33.86207580566406,25.0,-955.1536865234376,-3076.487548828125,35.12887954711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3017272949219,300.07342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18246.740234375,18000.0,0.0,0.0,0.1783298552036285,0.0,0.0,0.0,0.0,1.0,0.0034934806171804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0645298585295677,0.0856738686561584,-0.0211440045386552,0.0,0.0001809821260394,0.0,0.0,3.298499345779419,0.0,0.0,0.0,0.2674813568592071,4.0,0.0,1.0
800580,291.317138671875,297.1499938964844,293.1499938964844,0.0060559497214853,-441.045166015625,298.7887878417969,0.5145574808120728,0.050000000745058,0.046128649264574,291.5100402832031,297.1499938964844,293.1499938964844,0.0053292689844965,-417.143798828125,298.013916015625,0.5145574808120728,0.050000000745058,0.0485756918787956,291.27001953125,297.1499938964844,293.1499938964844,0.0058307093568146,-332.52764892578125,298.5498962402344,0.5145574808120728,0.050000000745058,0.035877838730812,291.0155334472656,297.1499938964844,293.1499938964844,0.0069260140880942,-515.7203369140625,299.62225341796875,0.5145574808120728,0.050000000745058,0.0485756918787956,291.80572509765625,297.1499938964844,293.1499938964844,0.0042342841625213,-1606.3748779296875,296.72955322265625,0.5145574808120728,0.050000000745058,0.2304221540689468,291.08795166015625,291.1499938964844,270.9485168457031,269.9629211425781,282.79888916015625,291.8033752441406,290.5635070800781,1.0,0.1653803288936615,0.9992589950561525,0.9992589950561525,1.0,1.0,-0.4915110766887665,0.212312251329422,0.2791988253593445,0.0726580470800399,0.0,0.0,0.0576002262532711,32.091007232666016,25.0,-2089.03271484375,-3432.923828125,33.578487396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5056457519531,296.8476867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17694.212890625,18000.0,0.0,0.0,0.1640778630971908,0.0,0.0,0.0,0.0,1.0,0.0066148391924798,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692437663674354,0.1146121025085449,-0.0453683324158191,0.0,0.0001665181625867,0.0,0.0,4.311820030212402,0.0,0.0,0.0,0.2691584825515747,4.0,0.0,1.0
800640,291.317138671875,297.1499938964844,293.1499938964844,0.0060559497214853,-441.045166015625,298.7887878417969,0.5145574808120728,0.050000000745058,0.046128649264574,291.5100402832031,297.1499938964844,293.1499938964844,0.0053292689844965,-417.143798828125,298.013916015625,0.5145574808120728,0.050000000745058,0.0485756918787956,291.27001953125,297.1499938964844,293.1499938964844,0.0058307093568146,-332.52764892578125,298.5498962402344,0.5145574808120728,0.050000000745058,0.035877838730812,291.0155334472656,297.1499938964844,293.1499938964844,0.0069260140880942,-515.7203369140625,299.62225341796875,0.5145574808120728,0.050000000745058,0.0485756918787956,291.80572509765625,297.1499938964844,293.1499938964844,0.0042342841625213,-1606.3748779296875,296.72955322265625,0.5145574808120728,0.050000000745058,0.2304221540689468,291.08795166015625,291.1499938964844,270.9485168457031,269.9629211425781,282.79888916015625,291.8033752441406,290.5635070800781,1.0,0.1653803288936615,0.9992589950561525,0.9992589950561525,1.0,1.0,-0.4915110766887665,0.212312251329422,0.2791988253593445,0.0726580470800399,0.0,0.0,0.0576002262532711,32.091007232666016,25.0,-2089.03271484375,-3432.923828125,33.578487396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5056457519531,296.8476867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17694.212890625,18000.0,0.0,0.0,0.1640778630971908,0.0,0.0,0.0,0.0,1.0,0.0066148391924798,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692437663674354,0.1146121025085449,-0.0453683324158191,0.0,0.0001665181625867,0.0,0.0,4.311820030212402,0.0,0.0,0.0,0.2691584825515747,4.0,0.0,1.0
800700,291.3241882324219,297.1499938964844,293.1499938964844,0.0065409485250711,-476.83795166015625,298.8412780761719,0.5169962644577026,0.050000000745058,0.0461010038852691,291.51513671875,297.1499938964844,293.1499938964844,0.0057365270331501,-451.7067565917969,297.9950866699219,0.5169962644577026,0.050000000745058,0.0485465787351131,291.2769775390625,297.1499938964844,293.1499938964844,0.006308757700026,-360.509521484375,298.5997314453125,0.5169962644577026,0.050000000745058,0.0358563363552093,291.02313232421875,297.1499938964844,293.1499938964844,0.0075462791137397,-558.1294555664062,299.77362060546875,0.5169962644577026,0.050000000745058,0.0485465787351131,291.8116455078125,297.1499938964844,293.1499938964844,0.0045416858047246,-1743.914306640625,296.5867004394531,0.5169962644577026,0.050000000745058,0.2302840650081634,290.4124450683594,291.1499938964844,270.92919921875,269.9537658691406,282.79541015625,291.80975341796875,290.4194641113281,1.0,0.1639226675033569,0.999472677707672,0.999472677707672,1.0,1.0,-0.4912164807319641,0.2121529281139373,0.2790635526180267,0.072684071958065,0.0,0.0,0.1800092607736587,31.35285758972168,25.0,-599.2430419921875,-4173.0087890625,32.9335823059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9774169921875,303.5770568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17802.576171875,18000.0,0.0,0.0,0.1489327698945999,0.0,0.0,0.0,0.0,1.0,0.0032716481946408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108443759381771,0.1271716058254242,-0.018727857619524,0.0,0.000151147833094,0.0,0.0,4.893738746643066,0.0,0.0,0.0,0.2721793353557586,4.0,0.0,1.0
800760,291.3321228027344,297.1499938964844,293.1499938964844,0.0067768641747534,-484.9150085449219,299.2294921875,0.5192539691925049,0.050000000745058,0.0460764244198799,291.5208435058594,297.1499938964844,293.1499938964844,0.0059339269064366,-459.7676696777344,298.36572265625,0.5192539691925049,0.050000000745058,0.0485206916928291,291.2844543457031,297.1499938964844,293.1499938964844,0.006551181897521,-367.4948120117188,299.00152587890625,0.5192539691925049,0.050000000745058,0.0358372181653976,291.03082275390625,297.1499938964844,293.1499938964844,0.0078691076487302,-568.6041259765625,300.20556640625,0.5192539691925049,0.050000000745058,0.0485206916928291,291.8182678222656,297.1499938964844,293.1499938964844,0.0046856617555022,-1776.0872802734375,296.9195861816406,0.5192539691925049,0.050000000745058,0.2301612794399261,290.59893798828125,291.1499938964844,270.9100036621094,269.94482421875,282.7920837402344,291.81610107421875,290.76080322265625,1.0,0.1626148521900177,0.9995781183242798,0.9995781183242798,0.9998928308486938,1.0,-0.4909545481204986,0.2120076268911361,0.2789469063282013,0.0727169290184974,0.0,0.0,0.2003715336322784,30.69666862487793,25.0,132.8273162841797,-4704.18701171875,32.36091613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5860900878906,306.4269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17837.734375,18000.0,0.0,0.0,0.1405155211687088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409498900175094,0.1409541219472885,-4.241629085299792e-06,0.0,0.0001426053931936,0.0,0.0,5.522151470184326,0.0,0.0,0.0,0.2754813432693481,4.0,0.0,1.0
800820,291.35089111328125,297.1499938964844,293.1499938964844,0.0072325384244322,-500.208251953125,300.0047302246094,0.5232610106468201,0.050000000745058,0.0460350066423416,291.5346069335937,297.1499938964844,293.1499938964844,0.0063036270439624,-474.5437316894531,299.1199645996094,0.5232610106468201,0.050000000745058,0.0484770759940147,291.3016662597656,297.1499938964844,293.1499938964844,0.0070203943178057,-380.6631164550781,299.8067321777344,0.5232610106468201,0.050000000745058,0.0358050055801868,291.0473327636719,297.1499938964844,293.1499938964844,0.0085280742496252,-589.3403930664062,301.0572814941406,0.5232610106468201,0.050000000745058,0.0484770759940147,291.83428955078125,297.1499938964844,293.1499938964844,0.0049338573589921,-1829.3035888671875,297.61688232421875,0.5232610106468201,0.050000000745058,0.2299543917179107,291.1021423339844,291.1499938964844,270.8720397949219,269.92742919921875,282.787353515625,291.83160400390625,291.1734619140625,1.0,0.1603854596614837,0.99978905916214,0.99978905916214,0.9996785521507264,1.0,-0.4905132055282593,0.2117519974708557,0.2787612080574035,0.07279834151268,0.0,0.0,0.1690962314605713,29.59137725830078,25.0,409.56146240234375,-4682.75244140625,31.39764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1805114746094,306.9010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.060546875,18000.0,0.0,0.0,0.1275002509355545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337481439113617,0.1337524205446243,-4.272020305506885e-06,0.0,0.0001293965469812,0.0,0.0,5.267666339874268,0.0,0.0,0.0,0.2751220166683197,4.0,0.0,1.0
800880,291.35089111328125,297.1499938964844,293.1499938964844,0.0072325384244322,-500.208251953125,300.0047302246094,0.5232610106468201,0.050000000745058,0.0460350066423416,291.5346069335937,297.1499938964844,293.1499938964844,0.0063036270439624,-474.5437316894531,299.1199645996094,0.5232610106468201,0.050000000745058,0.0484770759940147,291.3016662597656,297.1499938964844,293.1499938964844,0.0070203943178057,-380.6631164550781,299.8067321777344,0.5232610106468201,0.050000000745058,0.0358050055801868,291.0473327636719,297.1499938964844,293.1499938964844,0.0085280742496252,-589.3403930664062,301.0572814941406,0.5232610106468201,0.050000000745058,0.0484770759940147,291.83428955078125,297.1499938964844,293.1499938964844,0.0049338573589921,-1829.3035888671875,297.61688232421875,0.5232610106468201,0.050000000745058,0.2299543917179107,291.1021423339844,291.1499938964844,270.8720397949219,269.92742919921875,282.787353515625,291.83160400390625,291.1734619140625,1.0,0.1603854596614837,0.99978905916214,0.99978905916214,0.9996785521507264,1.0,-0.4905132055282593,0.2117519974708557,0.2787612080574035,0.07279834151268,0.0,0.0,0.1690962314605713,29.59137725830078,25.0,409.56146240234375,-4682.75244140625,31.39764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1805114746094,306.9010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.060546875,18000.0,0.0,0.0,0.1275002509355545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337481439113617,0.1337524205446243,-4.272020305506885e-06,0.0,0.0001293965469812,0.0,0.0,5.267666339874268,0.0,0.0,0.0,0.2751220166683197,4.0,0.0,1.0
800940,291.37060546875,297.1499938964844,293.1499938964844,0.0078176818788051,-525.2376098632812,300.6340637207031,0.5266510844230652,0.050000000745058,0.0460019744932651,291.5495300292969,297.1499938964844,293.1499938964844,0.0067695965990424,-498.56488037109375,299.71099853515625,0.5266510844230652,0.050000000745058,0.0484422966837883,291.3197631835937,297.1499938964844,293.1499938964844,0.0076151341199874,-401.1785278320313,300.4607238769531,0.5266510844230652,0.050000000745058,0.0357793122529983,291.0643615722656,297.1499938964844,293.1499938964844,0.0093931136652827,-621.5652465820312,301.78472900390625,0.5266510844230652,0.050000000745058,0.0484422966837883,291.8514404296875,297.1499938964844,293.1499938964844,0.0052395104430615,-1917.8065185546875,298.119140625,0.5266510844230652,0.050000000745058,0.2297893911600113,291.2835693359375,291.1499938964844,270.83465576171875,269.9106140136719,282.78369140625,291.84869384765625,291.3080749511719,1.0,0.1585837751626968,1.0,1.0,0.9994642734527588,1.0,-0.4901612401008606,0.2115350067615509,0.2786262333393097,0.0728948786854744,0.0,0.0,0.1369830965995788,28.71037101745605,25.0,263.5133056640625,-4507.708984375,30.631032943725582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54815673828125,306.5066223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18055.095703125,18000.0,0.0,0.0,0.1149178743362426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177112832665443,0.1177155375480651,-4.251079644745914e-06,0.0,0.0001166270303656,0.0,0.0,4.597510814666748,0.0,0.0,0.0,0.2727208733558655,4.0,0.0,1.0
801000,291.37060546875,297.1499938964844,293.1499938964844,0.0078176818788051,-525.2376098632812,300.6340637207031,0.5266510844230652,0.050000000745058,0.0460019744932651,291.5495300292969,297.1499938964844,293.1499938964844,0.0067695965990424,-498.56488037109375,299.71099853515625,0.5266510844230652,0.050000000745058,0.0484422966837883,291.3197631835937,297.1499938964844,293.1499938964844,0.0076151341199874,-401.1785278320313,300.4607238769531,0.5266510844230652,0.050000000745058,0.0357793122529983,291.0643615722656,297.1499938964844,293.1499938964844,0.0093931136652827,-621.5652465820312,301.78472900390625,0.5266510844230652,0.050000000745058,0.0484422966837883,291.8514404296875,297.1499938964844,293.1499938964844,0.0052395104430615,-1917.8065185546875,298.119140625,0.5266510844230652,0.050000000745058,0.2297893911600113,291.2835693359375,291.1499938964844,270.83465576171875,269.9106140136719,282.78369140625,291.84869384765625,291.3080749511719,1.0,0.1585837751626968,1.0,1.0,0.9994642734527588,1.0,-0.4901612401008606,0.2115350067615509,0.2786262333393097,0.0728948786854744,0.0,0.0,0.1369830965995788,28.71037101745605,25.0,263.5133056640625,-4507.708984375,30.631032943725582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54815673828125,306.5066223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18055.095703125,18000.0,0.0,0.0,0.1149178743362426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177112832665443,0.1177155375480651,-4.251079644745914e-06,0.0,0.0001166270303656,0.0,0.0,4.597510814666748,0.0,0.0,0.0,0.2727208733558655,4.0,0.0,1.0
801060,291.3900756835937,297.1499938964844,293.1499938964844,0.0084917312487959,-553.5314331054688,301.2123413085937,0.5295003056526184,0.050000000745058,0.0459755063056945,291.5645446777344,297.1499938964844,293.1499938964844,0.0072963782586157,-525.7590942382812,300.2446594238281,0.5295003056526184,0.050000000745058,0.0484144240617752,291.3376770019531,297.1499938964844,293.1499938964844,0.008298591710627,-424.1709289550781,301.0618591308594,0.5295003056526184,0.050000000745058,0.035758726298809,291.0812683105469,297.1499938964844,293.1499938964844,0.0104267271235585,-657.5696411132812,302.4692077636719,0.5295003056526184,0.050000000745058,0.0484144240617752,291.8685607910156,297.1499938964844,293.1499938964844,0.0055759628303349,-2018.828857421875,298.55194091796875,0.5295003056526184,0.050000000745058,0.2296571731567382,291.35076904296875,291.1499938964844,270.7978515625,269.8941955566406,282.7802124023437,291.8658447265625,291.357666015625,1.0,0.1571243852376938,1.0,1.0,0.9990409016609192,1.0,-0.4898792207241058,0.2113503366708755,0.2785288691520691,0.0730010792613029,0.0,0.0,0.1049548164010047,28.00478172302246,25.0,114.0478973388672,-4312.57421875,30.017820358276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7714233398437,305.97613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.208984375,18000.0,0.0,0.0,0.102599136531353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039309799671173,0.1039352118968963,-4.228075340506621e-06,0.0,0.0001041250798152,0.0,0.0,4.027003765106201,0.0,0.0,0.0,0.2705427706241607,4.0,0.0,1.0
801120,291.3900756835937,297.1499938964844,293.1499938964844,0.0084917312487959,-553.5314331054688,301.2123413085937,0.5295003056526184,0.050000000745058,0.0459755063056945,291.5645446777344,297.1499938964844,293.1499938964844,0.0072963782586157,-525.7590942382812,300.2446594238281,0.5295003056526184,0.050000000745058,0.0484144240617752,291.3376770019531,297.1499938964844,293.1499938964844,0.008298591710627,-424.1709289550781,301.0618591308594,0.5295003056526184,0.050000000745058,0.035758726298809,291.0812683105469,297.1499938964844,293.1499938964844,0.0104267271235585,-657.5696411132812,302.4692077636719,0.5295003056526184,0.050000000745058,0.0484144240617752,291.8685607910156,297.1499938964844,293.1499938964844,0.0055759628303349,-2018.828857421875,298.55194091796875,0.5295003056526184,0.050000000745058,0.2296571731567382,291.35076904296875,291.1499938964844,270.7978515625,269.8941955566406,282.7802124023437,291.8658447265625,291.357666015625,1.0,0.1571243852376938,1.0,1.0,0.9990409016609192,1.0,-0.4898792207241058,0.2113503366708755,0.2785288691520691,0.0730010792613029,0.0,0.0,0.1049548164010047,28.00478172302246,25.0,114.0478973388672,-4312.57421875,30.017820358276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7714233398437,305.97613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.208984375,18000.0,0.0,0.0,0.102599136531353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039309799671173,0.1039352118968963,-4.228075340506621e-06,0.0,0.0001041250798152,0.0,0.0,4.027003765106201,0.0,0.0,0.0,0.2705427706241607,4.0,0.0,1.0
