time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801180,291.4090576171875,297.1499938964844,293.1499938964844,0.0092663969844579,-584.3387451171875,301.7646789550781,0.5318816900253296,0.050000000745058,0.0459542199969291,291.5794372558594,297.1499938964844,293.1499938964844,0.0078868390992283,-555.3211669921875,300.7481994628906,0.5318816900253296,0.050000000745058,0.048392005264759,291.35516357421875,297.1499938964844,293.1499938964844,0.0090837283059954,-449.0906982421875,301.6363525390625,0.5318816900253296,0.050000000745058,0.0357421711087226,291.097900390625,297.1499938964844,293.1499938964844,0.0116740362718701,-696.625244140625,303.1338195800781,0.5318816900253296,0.050000000745058,0.048392005264759,291.8853454589844,297.1499938964844,293.1499938964844,0.0059384466148912,-2128.41845703125,298.9460754394531,0.5318816900253296,0.050000000745058,0.2295508384704589,291.3490295410156,291.1499938964844,270.7616577148437,269.8779602050781,282.7767333984375,291.8826904296875,291.3398742675781,1.0,0.155940368771553,1.0,1.0,0.9986175298690796,1.0,-0.4896523654460907,0.2111923694610595,0.2784599959850311,0.0731106474995613,0.0,0.0,0.0778188928961753,27.437618255615234,25.0,-11.683695793151855,-4142.15478515625,29.525400161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8592224121094,305.30584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.33984375,18000.0,0.0,0.0,0.091016799211502,0.0,0.0,0.0,0.0,1.0,0.0010078640189021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927585363388061,0.0947676971554756,-0.0020091605838388,0.0,9.237048652721568e-05,0.0,0.0,3.647605657577514,0.0,0.0,0.0,0.2689753174781799,4.0,0.0,1.0
801240,291.4090576171875,297.1499938964844,293.1499938964844,0.0092663969844579,-584.3387451171875,301.7646789550781,0.5318816900253296,0.050000000745058,0.0459542199969291,291.5794372558594,297.1499938964844,293.1499938964844,0.0078868390992283,-555.3211669921875,300.7481994628906,0.5318816900253296,0.050000000745058,0.048392005264759,291.35516357421875,297.1499938964844,293.1499938964844,0.0090837283059954,-449.0906982421875,301.6363525390625,0.5318816900253296,0.050000000745058,0.0357421711087226,291.097900390625,297.1499938964844,293.1499938964844,0.0116740362718701,-696.625244140625,303.1338195800781,0.5318816900253296,0.050000000745058,0.048392005264759,291.8853454589844,297.1499938964844,293.1499938964844,0.0059384466148912,-2128.41845703125,298.9460754394531,0.5318816900253296,0.050000000745058,0.2295508384704589,291.3490295410156,291.1499938964844,270.7616577148437,269.8779602050781,282.7767333984375,291.8826904296875,291.3398742675781,1.0,0.155940368771553,1.0,1.0,0.9986175298690796,1.0,-0.4896523654460907,0.2111923694610595,0.2784599959850311,0.0731106474995613,0.0,0.0,0.0778188928961753,27.437618255615234,25.0,-11.683695793151855,-4142.15478515625,29.525400161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8592224121094,305.30584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.33984375,18000.0,0.0,0.0,0.091016799211502,0.0,0.0,0.0,0.0,1.0,0.0010078640189021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927585363388061,0.0947676971554756,-0.0020091605838388,0.0,9.237048652721568e-05,0.0,0.0,3.647605657577514,0.0,0.0,0.0,0.2689753174781799,4.0,0.0,1.0
801300,291.4183349609375,297.1499938964844,293.1499938964844,0.0096984291449189,-600.6254272460938,302.0348205566406,0.5329182147979736,0.050000000745058,0.0459451749920845,291.5867614746094,297.1499938964844,293.1499938964844,0.0082098795101046,-570.9541015625,300.992431640625,0.5329182147979736,0.050000000745058,0.0483824834227561,291.3637084960937,297.1499938964844,293.1499938964844,0.0095217861235141,-462.233154296875,301.91748046875,0.5329182147979736,0.050000000745058,0.0357351377606391,291.1060485839844,297.1499938964844,293.1499938964844,0.0123982019722461,-717.2111206054688,303.4625549316406,0.5329182147979736,0.050000000745058,0.0483824834227561,291.8935546875,297.1499938964844,293.1499938964844,0.006131088361144,-2186.45947265625,299.1324157714844,0.5329182147979736,0.050000000745058,0.2295056730508804,291.3260803222656,291.1499938964844,270.7437744140625,269.8699035644531,282.77490234375,291.89093017578125,291.3109741210937,1.0,0.1554346680641174,1.0,1.0,0.9984058141708374,1.0,-0.4895560145378113,0.2111222892999649,0.2784337401390075,0.0731650590896606,0.0,0.0,0.0683166980743408,27.196823120117188,25.0,-58.6458854675293,-4075.243896484375,29.31646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8533630371094,304.9874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.0859375,18000.0,0.0,0.0,0.0856572464108467,0.0,0.0,0.0,0.0,1.0,0.0016580753726884,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888161808252334,0.0940325707197189,-0.0052163950167596,0.0,8.693121344549581e-05,0.0,0.0,3.611054420471192,0.0,0.0,0.0,0.2686527371406555,4.0,0.0,1.0
801360,291.4274597167969,297.1499938964844,293.1499938964844,0.0101632652804255,-617.3560180664062,302.3029479980469,0.5338630676269531,0.050000000745058,0.0459370464086532,291.59405517578125,297.1499938964844,293.1499938964844,0.0085524301975965,-587.010009765625,301.23388671875,0.5338630676269531,0.050000000745058,0.0483739227056503,291.3721618652344,297.1499938964844,293.1499938964844,0.0099935801699757,-475.72357177734375,302.19659423828125,0.5338630676269531,0.050000000745058,0.0357288159430027,291.1141357421875,297.1499938964844,293.1499938964844,0.0132020404562354,-738.3486938476562,303.7906494140625,0.5338630676269531,0.050000000745058,0.0483739227056503,291.9016418457031,297.1499938964844,293.1499938964844,0.0063307858072221,-2246.029541015625,299.31427001953125,0.5338630676269531,0.050000000745058,0.2294650673866272,291.29278564453125,291.1499938964844,270.7260437011719,269.86181640625,282.7730712890625,291.8990783691406,291.273681640625,1.0,0.1549786180257797,1.0,1.0,0.9981945753097534,1.0,-0.4894694089889526,0.2110576778650283,0.2784117460250854,0.0732183903455734,0.0,0.0,0.0620857775211334,26.980411529541016,25.0,-92.8884506225586,-4023.544189453125,29.12875938415528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8128662109375,304.714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.224609375,18000.0,0.0,0.0,0.0806907340884208,0.0,0.0,0.0,0.0,1.0,0.0021571584511548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860882326960563,0.094731293618679,-0.0086430590599775,0.0,8.189083746401593e-05,0.0,0.0,3.632681131362915,0.0,0.0,0.0,0.2685475051403045,4.0,0.0,1.0
801420,291.44549560546875,297.1499938964844,293.1499938964844,0.0111909545958042,-651.3033447265625,302.8370056152344,0.5379160642623901,0.050000000745058,0.0459033213555812,291.6085205078125,297.1499938964844,293.1499938964844,0.009292016737163,-619.59521484375,301.7133178710937,0.5379160642623901,0.050000000745058,0.048338409513235,291.3887939453125,297.1499938964844,293.1499938964844,0.0110393725335598,-503.0960693359375,302.75299072265625,0.5379160642623901,0.050000000745058,0.0357025861740112,291.1339416503906,297.1499938964844,293.1499938964844,0.0200666468590497,-919.9215087890624,304.1297912597656,0.5829560160636902,0.071954496204853,0.0588067062199115,291.9176330566406,297.1499938964844,293.1499938964844,0.006745895370841,-2366.696044921875,299.67095947265625,0.5379160642623901,0.050000000745058,0.2292966097593307,291.2092590332031,291.1499938964844,270.6910705566406,269.8455505371094,282.7615661621094,291.91510009765625,291.18609619140625,1.0,0.1543404012918472,1.0,1.0,0.9977720975875854,1.0,-0.501664936542511,0.2165360003709793,0.2851289510726928,0.0748805031180381,0.0,0.0,0.059581596404314,26.16366004943848,28.0,-137.43055725097656,-3999.87841796875,29.50225257873535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.62646484375,304.3074645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0546875,18000.0,0.0,0.0,0.0722302198410034,0.0,0.0,0.0,0.0,1.0,0.0027008990291506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840952768921852,0.097315065562725,-0.0132197858765721,0.0,7.33044944354333e-05,0.0,0.0,3.728508472442627,0.0,0.0,0.0,0.2686719298362732,4.0,0.0,1.0
801480,291.44549560546875,297.1499938964844,293.1499938964844,0.0111909545958042,-651.3033447265625,302.8370056152344,0.5379160642623901,0.050000000745058,0.0459033213555812,291.6085205078125,297.1499938964844,293.1499938964844,0.009292016737163,-619.59521484375,301.7133178710937,0.5379160642623901,0.050000000745058,0.048338409513235,291.3887939453125,297.1499938964844,293.1499938964844,0.0110393725335598,-503.0960693359375,302.75299072265625,0.5379160642623901,0.050000000745058,0.0357025861740112,291.1339416503906,297.1499938964844,293.1499938964844,0.0200666468590497,-919.9215087890624,304.1297912597656,0.5829560160636902,0.071954496204853,0.0588067062199115,291.9176330566406,297.1499938964844,293.1499938964844,0.006745895370841,-2366.696044921875,299.67095947265625,0.5379160642623901,0.050000000745058,0.2292966097593307,291.2092590332031,291.1499938964844,270.6910705566406,269.8455505371094,282.7615661621094,291.91510009765625,291.18609619140625,1.0,0.1543404012918472,1.0,1.0,0.9977720975875854,1.0,-0.501664936542511,0.2165360003709793,0.2851289510726928,0.0748805031180381,0.0,0.0,0.059581596404314,26.16366004943848,28.0,-137.43055725097656,-3999.87841796875,29.50225257873535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.62646484375,304.3074645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0546875,18000.0,0.0,0.0,0.0722302198410034,0.0,0.0,0.0,0.0,1.0,0.0027008990291506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840952768921852,0.097315065562725,-0.0132197858765721,0.0,7.33044944354333e-05,0.0,0.0,3.728508472442627,0.0,0.0,0.0,0.2686719298362732,4.0,0.0,1.0
801540,291.4636535644531,297.1499938964844,293.1499938964844,0.0124322194606065,-688.6535034179688,303.3669128417969,0.5448528528213501,0.050000000745058,0.0458494611084461,291.6231994628906,297.1499938964844,293.1499938964844,0.0101540610194206,-655.4246826171875,302.1834411621094,0.5448528528213501,0.050000000745058,0.0482816882431507,291.4058532714844,297.1499938964844,293.1499938964844,0.0123040648177266,-533.094482421875,303.3048400878906,0.5448528528213501,0.050000000745058,0.0356606915593147,291.2126159667969,297.1499938964844,293.1499938964844,0.0512746386229991,-1495.4403076171875,304.0850830078125,0.6949993371963501,0.1072075515985488,0.0947590097784996,291.9358825683594,297.1499938964844,293.1499938964844,0.0071942098438739,-2496.815185546875,300.000244140625,0.5448528528213501,0.050000000745058,0.2290275543928146,291.0621643066406,291.1499938964844,270.6567077636719,269.8290100097656,282.7221374511719,291.9329833984375,291.01495361328125,1.0,0.1558498591184616,1.0,1.0,0.9973496198654176,1.0,-0.544305682182312,0.2358152717351913,0.3084903955459595,0.0805149748921394,0.0,0.0,0.0797041654586792,25.01898193359375,25.0,-253.8812713623047,-4140.45703125,32.32781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2862854003906,303.9911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.947265625,18000.0,0.0,0.0,0.0663508996367454,0.0,0.0,0.0,0.0,1.0,0.0026088703889399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882316455245018,0.1006304547190666,-0.0123988091945648,0.0,6.733772897860035e-05,0.0,0.0,3.861055612564087,0.0,0.0,0.0,0.2691750228404999,4.0,0.0,1.0
801600,291.4636535644531,297.1499938964844,293.1499938964844,0.0124322194606065,-688.6535034179688,303.3669128417969,0.5448528528213501,0.050000000745058,0.0458494611084461,291.6231994628906,297.1499938964844,293.1499938964844,0.0101540610194206,-655.4246826171875,302.1834411621094,0.5448528528213501,0.050000000745058,0.0482816882431507,291.4058532714844,297.1499938964844,293.1499938964844,0.0123040648177266,-533.094482421875,303.3048400878906,0.5448528528213501,0.050000000745058,0.0356606915593147,291.2126159667969,297.1499938964844,293.1499938964844,0.0512746386229991,-1495.4403076171875,304.0850830078125,0.6949993371963501,0.1072075515985488,0.0947590097784996,291.9358825683594,297.1499938964844,293.1499938964844,0.0071942098438739,-2496.815185546875,300.000244140625,0.5448528528213501,0.050000000745058,0.2290275543928146,291.0621643066406,291.1499938964844,270.6567077636719,269.8290100097656,282.7221374511719,291.9329833984375,291.01495361328125,1.0,0.1558498591184616,1.0,1.0,0.9973496198654176,1.0,-0.544305682182312,0.2358152717351913,0.3084903955459595,0.0805149748921394,0.0,0.0,0.0797041654586792,25.01898193359375,25.0,-253.8812713623047,-4140.45703125,32.32781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2862854003906,303.9911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.947265625,18000.0,0.0,0.0,0.0663508996367454,0.0,0.0,0.0,0.0,1.0,0.0026088703889399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882316455245018,0.1006304547190666,-0.0123988091945648,0.0,6.733772897860035e-05,0.0,0.0,3.861055612564087,0.0,0.0,0.0,0.2691750228404999,4.0,0.0,1.0
801660,291.4833068847656,297.1499938964844,293.1499938964844,0.0139312325045466,-728.232177734375,303.8968811035156,0.5517950654029846,0.050000000745058,0.0457998737692832,291.6387939453125,297.1499938964844,293.1499938964844,0.0111601306125521,-693.5596923828125,302.6503295898437,0.5517950654029846,0.050000000745058,0.0482294745743274,291.4245300292969,297.1499938964844,293.1499938964844,0.0138378487899899,-564.8490600585938,303.8570861816406,0.5517950654029846,0.050000000745058,0.0356221236288547,291.3200988769531,297.1499938964844,293.1499938964844,0.0756291225552558,-1949.681640625,304.06671142578125,0.7620539665222168,0.1345222443342209,0.1218627020716667,291.9588317871094,297.1499938964844,293.1499938964844,0.0076741594821214,-2632.453857421875,300.3022766113281,0.5517950654029846,0.050000000745058,0.2287798523902893,290.86083984375,291.1499938964844,270.6229553222656,269.81201171875,282.6939392089844,291.9554748535156,290.82696533203125,1.0,0.1563618034124374,1.0,1.0,0.9972145557403564,1.0,-0.5763679146766663,0.2503950595855713,0.3259728848934173,0.0847063213586807,0.0,0.0,0.1321742385625839,23.91999626159668,25.0,-235.03778076171875,-4451.1513671875,34.32981872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77252197265625,304.46905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.59765625,18000.0,0.0,0.0,0.0639109089970588,0.0,0.0,0.0,0.0,1.0,0.0011398594360798,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053180620074272,0.1078616231679916,-0.0025435599964112,0.0,6.486145139206201e-05,0.0,0.0,4.163776874542236,0.0,0.0,0.0,0.2706604599952698,4.0,0.0,1.0
801720,291.4833068847656,297.1499938964844,293.1499938964844,0.0139312325045466,-728.232177734375,303.8968811035156,0.5517950654029846,0.050000000745058,0.0457998737692832,291.6387939453125,297.1499938964844,293.1499938964844,0.0111601306125521,-693.5596923828125,302.6503295898437,0.5517950654029846,0.050000000745058,0.0482294745743274,291.4245300292969,297.1499938964844,293.1499938964844,0.0138378487899899,-564.8490600585938,303.8570861816406,0.5517950654029846,0.050000000745058,0.0356221236288547,291.3200988769531,297.1499938964844,293.1499938964844,0.0756291225552558,-1949.681640625,304.06671142578125,0.7620539665222168,0.1345222443342209,0.1218627020716667,291.9588317871094,297.1499938964844,293.1499938964844,0.0076741594821214,-2632.453857421875,300.3022766113281,0.5517950654029846,0.050000000745058,0.2287798523902893,290.86083984375,291.1499938964844,270.6229553222656,269.81201171875,282.6939392089844,291.9554748535156,290.82696533203125,1.0,0.1563618034124374,1.0,1.0,0.9972145557403564,1.0,-0.5763679146766663,0.2503950595855713,0.3259728848934173,0.0847063213586807,0.0,0.0,0.1321742385625839,23.91999626159668,25.0,-235.03778076171875,-4451.1513671875,34.32981872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77252197265625,304.46905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.59765625,18000.0,0.0,0.0,0.0639109089970588,0.0,0.0,0.0,0.0,1.0,0.0011398594360798,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053180620074272,0.1078616231679916,-0.0025435599964112,0.0,6.486145139206201e-05,0.0,0.0,4.163776874542236,0.0,0.0,0.0,0.2706604599952698,4.0,0.0,1.0
801780,291.5101318359375,297.1499938964844,293.1499938964844,0.0208943616598844,-897.9710693359375,304.1322631835937,0.6072325706481934,0.0692733228206634,0.0554700680077075,291.6562805175781,297.1499938964844,293.1499938964844,0.0121852112933993,-725.708251953125,303.12872314453125,0.56319659948349,0.050000000745058,0.0481518171727657,291.44842529296875,297.1499938964844,293.1499938964844,0.0200759470462799,-684.5594482421875,304.1334533691406,0.6027093529701233,0.0685138925909996,0.0422638095915317,291.43145751953125,297.1499938964844,293.1499938964844,0.0953238755464553,-2338.199951171875,304.0618896484375,0.8220511078834534,0.1583235412836074,0.1451831609010696,291.9855651855469,297.1499938964844,293.1499938964844,0.0081148715689778,-2742.586181640625,300.6219177246094,0.56319659948349,0.050000000745058,0.2284114956855774,290.75732421875,291.1499938964844,270.58990478515625,269.79443359375,282.6596069335937,291.98193359375,290.748291015625,1.0,0.1575767546892166,1.0,1.0,0.9970794320106506,1.0,-0.6233819723129272,0.271942526102066,0.3514394164085388,0.0907018333673477,0.0,0.0,0.1928031146526336,22.2851619720459,45.0,-114.66885375976562,-4947.77880859375,37.39251327514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0576477050781,305.0430603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17897.908203125,18000.0,0.0,0.0,0.0659295842051506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329408288002014,0.1329450607299804,-4.241188435116783e-06,0.0,6.691014277748764e-05,0.0,0.0,5.197727680206299,0.0,0.0,0.0,0.2745494842529297,4.0,0.0,1.0
801840,291.5101318359375,297.1499938964844,293.1499938964844,0.0208943616598844,-897.9710693359375,304.1322631835937,0.6072325706481934,0.0692733228206634,0.0554700680077075,291.6562805175781,297.1499938964844,293.1499938964844,0.0121852112933993,-725.708251953125,303.12872314453125,0.56319659948349,0.050000000745058,0.0481518171727657,291.44842529296875,297.1499938964844,293.1499938964844,0.0200759470462799,-684.5594482421875,304.1334533691406,0.6027093529701233,0.0685138925909996,0.0422638095915317,291.43145751953125,297.1499938964844,293.1499938964844,0.0953238755464553,-2338.199951171875,304.0618896484375,0.8220511078834534,0.1583235412836074,0.1451831609010696,291.9855651855469,297.1499938964844,293.1499938964844,0.0081148715689778,-2742.586181640625,300.6219177246094,0.56319659948349,0.050000000745058,0.2284114956855774,290.75732421875,291.1499938964844,270.58990478515625,269.79443359375,282.6596069335937,291.98193359375,290.748291015625,1.0,0.1575767546892166,1.0,1.0,0.9970794320106506,1.0,-0.6233819723129272,0.271942526102066,0.3514394164085388,0.0907018333673477,0.0,0.0,0.1928031146526336,22.2851619720459,45.0,-114.66885375976562,-4947.77880859375,37.39251327514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0576477050781,305.0430603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17897.908203125,18000.0,0.0,0.0,0.0659295842051506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329408288002014,0.1329450607299804,-4.241188435116783e-06,0.0,6.691014277748764e-05,0.0,0.0,5.197727680206299,0.0,0.0,0.0,0.2745494842529297,4.0,0.0,1.0
801900,291.5444030761719,297.1499938964844,293.1499938964844,0.0329725369811058,-1122.0614013671875,304.1135559082031,0.6563073396682739,0.0833317339420318,0.0693473443388938,291.6658630371094,297.1499938964844,293.1499938964844,0.0127314524725079,-740.9800415039062,303.36724853515625,0.5665684342384338,0.050000000745058,0.0481303818523883,291.47705078125,297.1499938964844,293.1499938964844,0.0329352393746376,-873.0977172851562,304.11309814453125,0.6567525863647461,0.0844570100307464,0.0540448240935802,291.4864501953125,297.1499938964844,293.1499938964844,0.1041658446192741,-2511.670654296875,304.06182861328125,0.8439915776252747,0.1692895591259002,0.1556010544300079,292.0008544921875,297.1499938964844,293.1499938964844,0.0083285719156265,-2792.642578125,300.78057861328125,0.5665684342384338,0.050000000745058,0.2283098101615905,290.7288818359375,291.1499938964844,270.5736083984375,269.7853698730469,282.62811279296875,291.9970703125,290.7147827148437,1.0,0.1620160192251205,1.0,1.0,0.99701189994812,1.0,-0.6665293574333191,0.2917578816413879,0.3747714757919311,0.0963556990027427,0.0,0.0,0.2236440777778625,22.05736541748047,45.0,-109.65624237060548,-5280.080078125,41.827030181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62713623046875,305.0734558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17876.279296875,18000.0,0.0,0.0,0.0688423663377761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492637693881988,0.1492680311203003,-4.265366897016065e-06,0.0,6.986625521676615e-05,0.0,0.0,5.8926191329956055,0.0,0.0,0.0,0.2771931290626526,4.0,0.0,1.0
801960,291.588623046875,297.1499938964844,293.1499938964844,0.0445798933506011,-1312.7791748046875,304.0992126464844,0.6875132918357849,0.0949920117855072,0.0808576717972755,291.6761474609375,297.1499938964844,293.1499938964844,0.0133459009230136,-757.5523681640625,303.6025085449219,0.5618529319763184,0.050000000745058,0.0481602139770984,291.5154724121094,297.1499938964844,293.1499938964844,0.0464024916291236,-1044.5345458984375,304.095458984375,0.6931829452514648,0.098110444843769,0.064355731010437,291.5367736816406,297.1499938964844,293.1499938964844,0.1134034097194671,-2689.9658203125,304.0610656738281,0.8561928868293762,0.1804739534854889,0.1661305874586105,292.0180358886719,297.1499938964844,293.1499938964844,0.0085572423413395,-2846.250244140625,300.9286804199219,0.5618529319763184,0.050000000745058,0.2284513264894485,290.6867980957031,291.1499938964844,270.5574645996094,269.7760925292969,282.60357666015625,292.0140075683594,290.67352294921875,1.0,0.1684705913066864,1.0,1.0,0.9971706867218018,1.0,-0.7055602669715881,0.3096883594989776,0.3958719074726105,0.1016543433070182,0.0,0.0,0.2587146162986755,23.10790252685547,33.0,-95.96016693115234,-5658.30810546875,47.68074798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1522521972656,305.0822448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17841.04296875,18000.0,0.0,0.0,0.0731053426861763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694314926862716,0.1694357842206955,-4.295831786294002e-06,0.0,7.41926342016086e-05,0.0,0.0,6.774405956268311,0.0,0.0,0.0,0.2805979251861572,4.0,0.0,1.0
802020,291.6841735839844,297.1499938964844,293.1499938964844,0.0627182126045227,-1620.094482421875,304.0863342285156,0.7456067800521851,0.1151900812983512,0.0997957587242126,291.6990661621094,297.1499938964844,293.1499938964844,0.0145267471671104,-784.2015991210938,304.0656433105469,0.5698885917663574,0.050000000745058,0.048109658062458,291.6014099121094,297.1499938964844,293.1499938964844,0.0675437077879905,-1326.9847412109375,304.07891845703125,0.7582685947418213,0.1221134960651397,0.0817867070436477,291.6302490234375,297.1499938964844,293.1499938964844,0.1315172016620636,-3029.500244140625,304.06060791015625,0.901894748210907,0.2023856788873672,0.1869650334119796,292.0570678710937,297.1499938964844,293.1499938964844,0.0089441873133182,-2926.353759765625,301.2191467285156,0.5698885917663574,0.050000000745058,0.2282114923000335,290.6673278808594,291.1499938964844,270.5257263183594,269.7568359375,282.5730895996094,292.0528259277344,290.67498779296875,1.0,0.1735251396894455,1.0,1.0,0.997488260269165,1.0,-0.7738643884658813,0.3409854173660278,0.4328790009021759,0.1116194352507591,0.0,0.0,0.3258191049098968,22.373857498168945,25.0,15.488885879516602,-6410.3232421875,55.76643371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09912109375,305.0863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17762.109375,18000.0,0.0,0.0,0.0857012644410133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206846475601196,0.2206890434026718,-4.390336471260525e-06,0.0,8.69758878252469e-05,0.0,0.0,9.172759056091309,0.0,0.0,0.0,0.2900921404361725,4.0,0.0,1.0
802080,291.6841735839844,297.1499938964844,293.1499938964844,0.0627182126045227,-1620.094482421875,304.0863342285156,0.7456067800521851,0.1151900812983512,0.0997957587242126,291.6990661621094,297.1499938964844,293.1499938964844,0.0145267471671104,-784.2015991210938,304.0656433105469,0.5698885917663574,0.050000000745058,0.048109658062458,291.6014099121094,297.1499938964844,293.1499938964844,0.0675437077879905,-1326.9847412109375,304.07891845703125,0.7582685947418213,0.1221134960651397,0.0817867070436477,291.6302490234375,297.1499938964844,293.1499938964844,0.1315172016620636,-3029.500244140625,304.06060791015625,0.901894748210907,0.2023856788873672,0.1869650334119796,292.0570678710937,297.1499938964844,293.1499938964844,0.0089441873133182,-2926.353759765625,301.2191467285156,0.5698885917663574,0.050000000745058,0.2282114923000335,290.6673278808594,291.1499938964844,270.5257263183594,269.7568359375,282.5730895996094,292.0528259277344,290.67498779296875,1.0,0.1735251396894455,1.0,1.0,0.997488260269165,1.0,-0.7738643884658813,0.3409854173660278,0.4328790009021759,0.1116194352507591,0.0,0.0,0.3258191049098968,22.373857498168945,25.0,15.488885879516602,-6410.3232421875,55.76643371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09912109375,305.0863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17762.109375,18000.0,0.0,0.0,0.0857012644410133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206846475601196,0.2206890434026718,-4.390336471260525e-06,0.0,8.69758878252469e-05,0.0,0.0,9.172759056091309,0.0,0.0,0.0,0.2900921404361725,4.0,0.0,1.0
802140,291.7787170410156,297.1499938964844,293.1499938964844,0.0771423950791359,-1879.025146484375,304.08367919921875,0.8185446858406067,0.133153885602951,0.1162333637475967,291.73504638671875,297.1499938964844,293.1499938964844,0.0254456028342247,-1041.141845703125,304.1269836425781,0.6593224406242371,0.0739983692765235,0.0642112269997596,291.6884460449219,297.1499938964844,293.1499938964844,0.0845438614487648,-1569.06298828125,304.074462890625,0.8370552062988281,0.1437050104141235,0.0971271991729736,291.7183532714844,297.1499938964844,293.1499938964844,0.1483803987503051,-3335.0146484375,304.06231689453125,0.9791426062583924,0.223020002245903,0.2066275477409362,292.10028076171875,297.1499938964844,293.1499938964844,0.0092454617843031,-2977.877197265625,301.4991760253906,0.5983553528785706,0.050000000745058,0.2274836897850036,290.72271728515625,291.1499938964844,270.4946594238281,269.7364807128906,282.55419921875,292.0960998535156,290.7265319824219,1.0,0.1762342154979705,1.0,1.0,0.9978058934211732,1.0,-0.854042649269104,0.3774488568305969,0.4765937924385071,0.1248787641525268,0.0,0.0,0.3789416551589966,19.189193725585938,25.0,46.34896087646485,-7078.1416015625,63.24140167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.025146484375,304.7801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17723.4140625,18000.0,0.0,0.0,0.1028093174099922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2725306749343872,0.2725352048873901,-4.520789389061974e-06,0.0,0.0001043383890646,0.0,0.0,11.903139114379885,0.0,0.0,0.0,0.3013537526130676,4.0,0.0,1.0
802200,291.7787170410156,297.1499938964844,293.1499938964844,0.0771423950791359,-1879.025146484375,304.08367919921875,0.8185446858406067,0.133153885602951,0.1162333637475967,291.73504638671875,297.1499938964844,293.1499938964844,0.0254456028342247,-1041.141845703125,304.1269836425781,0.6593224406242371,0.0739983692765235,0.0642112269997596,291.6884460449219,297.1499938964844,293.1499938964844,0.0845438614487648,-1569.06298828125,304.074462890625,0.8370552062988281,0.1437050104141235,0.0971271991729736,291.7183532714844,297.1499938964844,293.1499938964844,0.1483803987503051,-3335.0146484375,304.06231689453125,0.9791426062583924,0.223020002245903,0.2066275477409362,292.10028076171875,297.1499938964844,293.1499938964844,0.0092454617843031,-2977.877197265625,301.4991760253906,0.5983553528785706,0.050000000745058,0.2274836897850036,290.72271728515625,291.1499938964844,270.4946594238281,269.7364807128906,282.55419921875,292.0960998535156,290.7265319824219,1.0,0.1762342154979705,1.0,1.0,0.9978058934211732,1.0,-0.854042649269104,0.3774488568305969,0.4765937924385071,0.1248787641525268,0.0,0.0,0.3789416551589966,19.189193725585938,25.0,46.34896087646485,-7078.1416015625,63.24140167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.025146484375,304.7801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17723.4140625,18000.0,0.0,0.0,0.1028093174099922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2725306749343872,0.2725352048873901,-4.520789389061974e-06,0.0,0.0001043383890646,0.0,0.0,11.903139114379885,0.0,0.0,0.0,0.3013537526130676,4.0,0.0,1.0
802260,291.8695373535156,297.1499938964844,293.1499938964844,0.0899457857012748,-2116.81494140625,304.08453369140625,0.8675169348716736,0.1494783759117126,0.1311976164579391,291.8097839355469,297.1499938964844,293.1499938964844,0.0447764806449413,-1384.552978515625,304.1029968261719,0.741990327835083,0.0947537049651146,0.0857035964727401,291.77294921875,297.1499938964844,293.1499938964844,0.1000086814165115,-1793.689208984375,304.073974609375,0.8933907747268677,0.1635968685150146,0.1112596169114112,291.7764892578125,297.1499938964844,293.1499938964844,0.1386066228151321,-3149.241943359375,304.1086730957031,0.9798638224601746,0.2473534792661667,0.1948614567518234,292.14630126953125,297.1499938964844,293.1499938964844,0.0095678642392158,-3034.46044921875,301.74774169921875,0.6114858388900757,0.050000000745058,0.2271946668624878,290.7466735839844,291.1499938964844,270.4642944335937,269.71490478515625,282.5567932128906,292.1421813964844,290.7581787109375,1.0,0.1797188967466354,1.0,1.0,0.998668372631073,1.0,-0.9001976847648621,0.3981954753398895,0.5020021796226501,0.1335471421480178,0.0,0.0,0.4318064749240875,18.08802604675293,28.0,75.74446105957031,-7599.6484375,69.11418151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0444641113281,304.5481872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17624.255859375,18000.0,0.0,0.0,0.1231309622526168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3325140476226806,0.3325187563896179,-4.697405529441312e-06,0.0,0.0001249622728209,0.0,0.0,15.493692398071287,0.0,0.0,0.0,0.3162757754325866,4.0,0.0,1.0
802320,291.8695373535156,297.1499938964844,293.1499938964844,0.0899457857012748,-2116.81494140625,304.08453369140625,0.8675169348716736,0.1494783759117126,0.1311976164579391,291.8097839355469,297.1499938964844,293.1499938964844,0.0447764806449413,-1384.552978515625,304.1029968261719,0.741990327835083,0.0947537049651146,0.0857035964727401,291.77294921875,297.1499938964844,293.1499938964844,0.1000086814165115,-1793.689208984375,304.073974609375,0.8933907747268677,0.1635968685150146,0.1112596169114112,291.7764892578125,297.1499938964844,293.1499938964844,0.1386066228151321,-3149.241943359375,304.1086730957031,0.9798638224601746,0.2473534792661667,0.1948614567518234,292.14630126953125,297.1499938964844,293.1499938964844,0.0095678642392158,-3034.46044921875,301.74774169921875,0.6114858388900757,0.050000000745058,0.2271946668624878,290.7466735839844,291.1499938964844,270.4642944335937,269.71490478515625,282.5567932128906,292.1421813964844,290.7581787109375,1.0,0.1797188967466354,1.0,1.0,0.998668372631073,1.0,-0.9001976847648621,0.3981954753398895,0.5020021796226501,0.1335471421480178,0.0,0.0,0.4318064749240875,18.08802604675293,28.0,75.74446105957031,-7599.6484375,69.11418151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0444641113281,304.5481872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17624.255859375,18000.0,0.0,0.0,0.1231309622526168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3325140476226806,0.3325187563896179,-4.697405529441312e-06,0.0,0.0001249622728209,0.0,0.0,15.493692398071287,0.0,0.0,0.0,0.3162757754325866,4.0,0.0,1.0
802380,291.9565124511719,297.1499938964844,293.1499938964844,0.1010321080684661,-2321.9853515625,304.087890625,0.9051884412765504,0.1642828434705734,0.1447967290878296,291.8979187011719,297.1499938964844,293.1499938964844,0.0588549710810184,-1632.3482666015625,304.0954895019531,0.7921945452690125,0.1108485832810401,0.1017366424202919,291.8544616699219,297.1499938964844,293.1499938964844,0.1140129938721656,-1991.732666015625,304.07598876953125,0.9399697184562684,0.181950956583023,0.124314934015274,291.79461669921875,297.1499938964844,293.1499938964844,0.1313746869564056,-3010.64599609375,304.1338806152344,0.9754580855369568,0.2784485220909118,0.1870851963758468,292.1932678222656,297.1499938964844,293.1499938964844,0.0098440926522016,-3074.1220703125,301.9862976074219,0.6167743802070618,0.050000000745058,0.2270818650722503,290.83233642578125,291.1499938964844,270.43463134765625,269.69195556640625,282.56475830078125,292.1893005371094,290.841064453125,1.0,0.1846687048673629,1.0,1.0,0.9995309114456176,1.0,-0.9420668482780457,0.4169327318668365,0.5251340866088867,0.1419442147016525,0.0,0.0,0.4682242572307586,17.908937454223633,31.0,97.03797912597656,-7992.96826171875,76.15499114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.27032470703125,304.29815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17638.265625,18000.0,0.0,0.0,0.1449255347251892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3855274319648742,0.3855323493480682,-4.914607416139916e-06,0.0,0.0001470809947932,0.0,0.0,19.25602149963379,0.0,0.0,0.0,0.3316373527050018,4.0,0.0,1.0
802440,291.9565124511719,297.1499938964844,293.1499938964844,0.1010321080684661,-2321.9853515625,304.087890625,0.9051884412765504,0.1642828434705734,0.1447967290878296,291.8979187011719,297.1499938964844,293.1499938964844,0.0588549710810184,-1632.3482666015625,304.0954895019531,0.7921945452690125,0.1108485832810401,0.1017366424202919,291.8544616699219,297.1499938964844,293.1499938964844,0.1140129938721656,-1991.732666015625,304.07598876953125,0.9399697184562684,0.181950956583023,0.124314934015274,291.79461669921875,297.1499938964844,293.1499938964844,0.1313746869564056,-3010.64599609375,304.1338806152344,0.9754580855369568,0.2784485220909118,0.1870851963758468,292.1932678222656,297.1499938964844,293.1499938964844,0.0098440926522016,-3074.1220703125,301.9862976074219,0.6167743802070618,0.050000000745058,0.2270818650722503,290.83233642578125,291.1499938964844,270.43463134765625,269.69195556640625,282.56475830078125,292.1893005371094,290.841064453125,1.0,0.1846687048673629,1.0,1.0,0.9995309114456176,1.0,-0.9420668482780457,0.4169327318668365,0.5251340866088867,0.1419442147016525,0.0,0.0,0.4682242572307586,17.908937454223633,31.0,97.03797912597656,-7992.96826171875,76.15499114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.27032470703125,304.29815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17638.265625,18000.0,0.0,0.0,0.1449255347251892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3855274319648742,0.3855323493480682,-4.914607416139916e-06,0.0,0.0001470809947932,0.0,0.0,19.25602149963379,0.0,0.0,0.0,0.3316373527050018,4.0,0.0,1.0
802500,291.99835205078125,297.1499938964844,293.1499938964844,0.1063298061490058,-2418.796630859375,304.0895690917969,0.9215158820152284,0.1711829304695129,0.1511344760656356,291.9420166015625,297.1499938964844,293.1499938964844,0.0648255348205566,-1741.5863037109375,304.09454345703125,0.8117474317550659,0.1180506125092506,0.1087807193398475,291.8939208984375,297.1499938964844,293.1499938964844,0.1208218410611152,-2086.189453125,304.0770568847656,0.9585999846458436,0.1906152367591858,0.1304759383201599,291.80108642578125,297.1499938964844,293.1499938964844,0.1299110949039459,-2982.355224609375,304.1394348144531,0.9745818376541138,0.2943420708179474,0.1856452375650406,292.21685791015625,297.1499938964844,293.1499938964844,0.009986805729568,-3095.649658203125,302.0957946777344,0.6177355051040649,0.050000000745058,0.2270611077547073,290.86138916015625,291.1499938964844,270.4200744628906,269.6799011230469,282.5697631835937,292.2129821777344,290.86798095703125,1.0,0.1876381486654281,1.0,1.0,0.9999622106552124,1.0,-0.9637681245803832,0.4266099035739898,0.5371582508087158,0.1465167254209518,0.0,0.0,0.4845177233219147,18.026870727539062,31.0,85.45924377441406,-8177.80615234375,80.3636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9787902832031,304.1944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17641.099609375,18000.0,0.0,0.0,0.1559017598628997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4096943736076355,0.4096993803977966,-5.025468908570474e-06,0.0,0.0001582204713486,0.0,0.0,21.16081619262696,0.0,0.0,0.0,0.3390896618366241,4.0,0.0,1.0
802560,292.0390930175781,297.1499938964844,293.1499938964844,0.1114544197916984,-2511.465087890625,304.0912170410156,0.9357555508613586,0.1777667552232742,0.1571865528821945,291.9853515625,297.1499938964844,293.1499938964844,0.0703168511390686,-1844.3065185546875,304.0946655273437,0.8270561695098877,0.1248449608683586,0.1154014989733696,291.9324645996094,297.1499938964844,293.1499938964844,0.1274716556072235,-2177.332275390625,304.0782470703125,0.9730462431907654,0.1989543735980987,0.1364087909460067,291.8085632324219,297.1499938964844,293.1499938964844,0.1296451687812805,-2976.691162109375,304.14178466796875,0.9745506644248962,0.3099667727947235,0.1855941861867904,292.2406311035156,297.1499938964844,293.1499938964844,0.0101295551285147,-3117.2041015625,302.199462890625,0.6177692413330078,0.050000000745058,0.2270598709583282,290.8854675292969,291.1499938964844,270.4057006835937,269.6674194335937,282.5749816894531,292.23681640625,290.891357421875,1.0,0.1909020692110061,0.9996830224990844,0.9996830224990844,0.999969720840454,1.0,-0.9860352277755736,0.4365426301956177,0.549492597579956,0.1513115763664245,0.0,0.0,0.4997340738773346,18.260969161987305,51.0,75.5968246459961,-8371.201171875,85.04141998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7499389648437,304.1249694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17639.609375,18000.0,0.0,0.0,0.1667715907096862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4336111843585968,0.4336163103580475,-5.142231657373486e-06,0.0,0.000169251972693,0.0,0.0,23.17275619506836,0.0,0.0,0.0,0.3466052711009979,4.0,0.0,1.0
802620,292.1176147460937,297.1499938964844,293.1499938964844,0.1213433295488357,-2687.9951171875,304.09429931640625,0.9310000538825988,0.1899914890527725,0.1685132533311844,292.0695495605469,297.1499938964844,293.1499938964844,0.0802936032414436,-2035.752197265625,304.0965270996094,0.8316386938095093,0.1372751295566558,0.1276018619537353,292.00714111328125,297.1499938964844,293.1499938964844,0.1404634714126587,-2352.6865234375,304.0804748535156,0.9719491600990297,0.2146575003862381,0.1476477980613708,291.846923828125,297.1499938964844,293.1499938964844,0.1506604552268982,-3363.5625,304.1084289550781,0.9872584342956544,0.3362783789634704,0.2106710374355316,292.28826904296875,297.1499938964844,293.1499938964844,0.0104404790326952,-3166.609130859375,302.3900756835937,0.60038161277771,0.050000000745058,0.227432906627655,290.9131774902344,291.1499938964844,270.3774719238281,269.6412048339844,282.5807800292969,292.28466796875,290.912841796875,1.0,0.2056270986795425,0.9990491271018982,0.9990491271018982,0.999984860420227,1.0,-1.0582915544509888,0.4689535796642303,0.5893380045890808,0.1670988500118255,0.0,0.0,0.528854489326477,21.06619453430176,71.0,27.74519157409668,-8898.421875,105.19303131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.450927734375,304.0179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17626.2109375,18000.0,0.0,0.0,0.1880199164152145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.480307012796402,0.4803124070167541,-5.39104939889512e-06,0.0,0.0001908163249026,0.0,0.0,27.496150970458984,0.0,0.0,0.0,0.3618557751178741,4.0,0.0,1.0
802680,292.1176147460937,297.1499938964844,293.1499938964844,0.1213433295488357,-2687.9951171875,304.09429931640625,0.9310000538825988,0.1899914890527725,0.1685132533311844,292.0695495605469,297.1499938964844,293.1499938964844,0.0802936032414436,-2035.752197265625,304.0965270996094,0.8316386938095093,0.1372751295566558,0.1276018619537353,292.00714111328125,297.1499938964844,293.1499938964844,0.1404634714126587,-2352.6865234375,304.0804748535156,0.9719491600990297,0.2146575003862381,0.1476477980613708,291.846923828125,297.1499938964844,293.1499938964844,0.1506604552268982,-3363.5625,304.1084289550781,0.9872584342956544,0.3362783789634704,0.2106710374355316,292.28826904296875,297.1499938964844,293.1499938964844,0.0104404790326952,-3166.609130859375,302.3900756835937,0.60038161277771,0.050000000745058,0.227432906627655,290.9131774902344,291.1499938964844,270.3774719238281,269.6412048339844,282.5807800292969,292.28466796875,290.912841796875,1.0,0.2056270986795425,0.9990491271018982,0.9990491271018982,0.999984860420227,1.0,-1.0582915544509888,0.4689535796642303,0.5893380045890808,0.1670988500118255,0.0,0.0,0.528854489326477,21.06619453430176,71.0,27.74519157409668,-8898.421875,105.19303131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.450927734375,304.0179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17626.2109375,18000.0,0.0,0.0,0.1880199164152145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.480307012796402,0.4803124070167541,-5.39104939889512e-06,0.0,0.0001908163249026,0.0,0.0,27.496150970458984,0.0,0.0,0.0,0.3618557751178741,4.0,0.0,1.0
802740,292.192138671875,297.1499938964844,293.1499938964844,0.1310295909643173,-2858.664306640625,304.09674072265625,0.8990392684936523,0.2010298669338226,0.1788566261529922,292.1488342285156,297.1499938964844,293.1499938964844,0.0895373076200485,-2217.150390625,304.09893798828125,0.813621461391449,0.1485645473003387,0.1386956870555877,292.0786437988281,297.1499938964844,293.1499938964844,0.1533568948507309,-2523.844970703125,304.0821533203125,0.9433131814002992,0.22911436855793,0.158082827925682,291.939453125,297.1499938964844,293.1499938964844,0.1919746845960617,-4094.75537109375,304.05322265625,0.9988946914672852,0.3506468832492828,0.2570759356021881,292.3371887207031,297.1499938964844,293.1499938964844,0.0108049446716904,-3229.52099609375,302.5533447265625,0.5661374926567078,0.050000000745058,0.2283119857311248,290.8907165527344,291.1499938964844,270.3500061035156,269.6131286621094,282.5799255371094,292.33380126953125,290.8877868652344,1.0,0.2272699922323227,0.998415231704712,0.998415231704712,1.0,1.0,-1.153293251991272,0.5119066834449768,0.6413865089416504,0.1884997487068176,0.0,0.0,0.5646323561668396,26.91572380065918,89.0,-21.92815399169922,-9617.9462890625,139.86154174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2850952148437,304.0071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17500.12109375,18000.0,0.0,0.0,0.2088351994752884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379767417907715,0.5379824638366699,-5.715467523259576e-06,0.0,0.0002119411801686,0.0,0.0,33.52724838256836,0.0,0.0,0.0,0.3815100491046905,4.0,0.0,1.0
802800,292.192138671875,297.1499938964844,293.1499938964844,0.1310295909643173,-2858.664306640625,304.09674072265625,0.8990392684936523,0.2010298669338226,0.1788566261529922,292.1488342285156,297.1499938964844,293.1499938964844,0.0895373076200485,-2217.150390625,304.09893798828125,0.813621461391449,0.1485645473003387,0.1386956870555877,292.0786437988281,297.1499938964844,293.1499938964844,0.1533568948507309,-2523.844970703125,304.0821533203125,0.9433131814002992,0.22911436855793,0.158082827925682,291.939453125,297.1499938964844,293.1499938964844,0.1919746845960617,-4094.75537109375,304.05322265625,0.9988946914672852,0.3506468832492828,0.2570759356021881,292.3371887207031,297.1499938964844,293.1499938964844,0.0108049446716904,-3229.52099609375,302.5533447265625,0.5661374926567078,0.050000000745058,0.2283119857311248,290.8907165527344,291.1499938964844,270.3500061035156,269.6131286621094,282.5799255371094,292.33380126953125,290.8877868652344,1.0,0.2272699922323227,0.998415231704712,0.998415231704712,1.0,1.0,-1.153293251991272,0.5119066834449768,0.6413865089416504,0.1884997487068176,0.0,0.0,0.5646323561668396,26.91572380065918,89.0,-21.92815399169922,-9617.9462890625,139.86154174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2850952148437,304.0071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17500.12109375,18000.0,0.0,0.0,0.2088351994752884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379767417907715,0.5379824638366699,-5.715467523259576e-06,0.0,0.0002119411801686,0.0,0.0,33.52724838256836,0.0,0.0,0.0,0.3815100491046905,4.0,0.0,1.0
802860,292.2629699707031,297.1499938964844,293.1499938964844,0.1400889903306961,-3015.72900390625,304.0993957519531,0.8597522377967834,0.2109360992908477,0.1882891356945037,292.2224426269531,297.1499938964844,293.1499938964844,0.0982228592038154,-2387.95556640625,304.1015014648437,0.7834858894348145,0.1589964926242828,0.1490699499845504,292.14715576171875,297.1499938964844,293.1499938964844,0.1656358689069748,-2683.8125,304.0843505859375,0.9002569913864136,0.2423615306615829,0.1677570044994354,292.0750732421875,297.1499938964844,293.1499938964844,0.2417119741439819,-4932.44873046875,304.00274658203125,0.9990000128746032,0.353894293308258,0.310254693031311,292.3876647949219,297.1499938964844,293.1499938964844,0.0111944191157817,-3295.887939453125,302.6950988769531,0.5263473391532898,0.050000000745058,0.229787677526474,290.8651428222656,291.1499938964844,270.323486328125,269.5845031738281,282.57354736328125,292.384521484375,290.8638000488281,1.0,0.2531870603561401,0.9972295165061952,0.9972295165061952,1.0,1.0,-1.25428307056427,0.5580349564552307,0.6962481141090393,0.211771160364151,0.0,0.0,0.604489803314209,36.13377380371094,92.0,-28.18073081970215,-10450.4423828125,189.08609008789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.17730712890625,304.0783996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17348.947265625,18000.0,0.0,0.0,0.2295999825000763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6100554466247559,0.6100616455078125,-6.183441200846573e-06,0.0,0.000233014798141,0.0,0.0,42.4409408569336,0.0,0.0,0.0,0.407691478729248,4.0,0.0,1.0
