time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802920,292.2629699707031,297.1499938964844,293.1499938964844,0.1400889903306961,-3015.72900390625,304.0993957519531,0.8597522377967834,0.2109360992908477,0.1882891356945037,292.2224426269531,297.1499938964844,293.1499938964844,0.0982228592038154,-2387.95556640625,304.1015014648437,0.7834858894348145,0.1589964926242828,0.1490699499845504,292.14715576171875,297.1499938964844,293.1499938964844,0.1656358689069748,-2683.8125,304.0843505859375,0.9002569913864136,0.2423615306615829,0.1677570044994354,292.0750732421875,297.1499938964844,293.1499938964844,0.2417119741439819,-4932.44873046875,304.00274658203125,0.9990000128746032,0.353894293308258,0.310254693031311,292.3876647949219,297.1499938964844,293.1499938964844,0.0111944191157817,-3295.887939453125,302.6950988769531,0.5263473391532898,0.050000000745058,0.229787677526474,290.8651428222656,291.1499938964844,270.323486328125,269.5845031738281,282.57354736328125,292.384521484375,290.8638000488281,1.0,0.2531870603561401,0.9972295165061952,0.9972295165061952,1.0,1.0,-1.25428307056427,0.5580349564552307,0.6962481141090393,0.211771160364151,0.0,0.0,0.604489803314209,36.13377380371094,92.0,-28.18073081970215,-10450.4423828125,189.08609008789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.17730712890625,304.0783996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17348.947265625,18000.0,0.0,0.0,0.2295999825000763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6100554466247559,0.6100616455078125,-6.183441200846573e-06,0.0,0.000233014798141,0.0,0.0,42.4409408569336,0.0,0.0,0.0,0.407691478729248,4.0,0.0,1.0
802980,292.3297119140625,297.1499938964844,293.1499938964844,0.1481101512908935,-3152.150146484375,304.1029357910156,0.8251106142997742,0.2198720127344131,0.1969005614519119,292.2904663085937,297.1499938964844,293.1499938964844,0.106226198375225,-2542.746826171875,304.1043395996094,0.7549366354942322,0.1686990857124328,0.1588172018527984,292.2123107910156,297.1499938964844,293.1499938964844,0.1767804473638534,-2826.02587890625,304.08770751953125,0.863661527633667,0.2545552253723144,0.1767328232526779,292.2176818847656,297.1499938964844,293.1499938964844,0.2635905146598816,-5293.49755859375,304.0199890136719,0.9727537631988524,0.3521375656127929,0.3340408504009247,292.43817138671875,297.1499938964844,293.1499938964844,0.0115848705172538,-3357.63037109375,302.822509765625,0.4946112632751465,0.050000000745058,0.2317939549684524,290.87127685546875,291.1499938964844,270.2982177734375,269.5567932128906,282.575439453125,292.435302734375,290.8780517578125,1.0,0.2750560343265533,0.9960438013076782,0.9960438013076782,1.0,1.0,-1.3147281408309937,0.5855813026428223,0.7291468381881714,0.2267512381076812,0.0,0.0,0.642114520072937,47.72659683227539,95.0,27.282007217407227,-11124.9130859375,236.316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.11285400390625,304.24237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17266.52734375,18000.0,0.0,0.0,0.2502911388874054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6887779831886292,0.6887847781181335,-6.785698587918887e-06,0.0,0.0002540136920288,0.0,0.0,54.23612594604492,0.0,0.0,0.0,0.4382423758506775,4.0,0.0,1.0
803040,292.3297119140625,297.1499938964844,293.1499938964844,0.1481101512908935,-3152.150146484375,304.1029357910156,0.8251106142997742,0.2198720127344131,0.1969005614519119,292.2904663085937,297.1499938964844,293.1499938964844,0.106226198375225,-2542.746826171875,304.1043395996094,0.7549366354942322,0.1686990857124328,0.1588172018527984,292.2123107910156,297.1499938964844,293.1499938964844,0.1767804473638534,-2826.02587890625,304.08770751953125,0.863661527633667,0.2545552253723144,0.1767328232526779,292.2176818847656,297.1499938964844,293.1499938964844,0.2635905146598816,-5293.49755859375,304.0199890136719,0.9727537631988524,0.3521375656127929,0.3340408504009247,292.43817138671875,297.1499938964844,293.1499938964844,0.0115848705172538,-3357.63037109375,302.822509765625,0.4946112632751465,0.050000000745058,0.2317939549684524,290.87127685546875,291.1499938964844,270.2982177734375,269.5567932128906,282.575439453125,292.435302734375,290.8780517578125,1.0,0.2750560343265533,0.9960438013076782,0.9960438013076782,1.0,1.0,-1.3147281408309937,0.5855813026428223,0.7291468381881714,0.2267512381076812,0.0,0.0,0.642114520072937,47.72659683227539,95.0,27.282007217407227,-11124.9130859375,236.316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.11285400390625,304.24237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17266.52734375,18000.0,0.0,0.0,0.2502911388874054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6887779831886292,0.6887847781181335,-6.785698587918887e-06,0.0,0.0002540136920288,0.0,0.0,54.23612594604492,0.0,0.0,0.0,0.4382423758506775,4.0,0.0,1.0
803100,292.3616943359375,297.1499938964844,293.1499938964844,0.1513372659683227,-3205.623046875,304.1056213378906,0.8128964900970459,0.2239802777767181,0.2008978277444839,292.3226013183594,297.1499938964844,293.1499938964844,0.1096903905272483,-2608.1552734375,304.1063537597656,0.7456341981887817,0.1732715219259262,0.1634455472230911,292.24365234375,297.1499938964844,293.1499938964844,0.1814543157815933,-2884.257568359375,304.0905456542969,0.8513728976249695,0.2602750062942505,0.1809650957584381,292.2658996582031,297.1499938964844,293.1499938964844,0.2669899463653564,-5322.68017578125,304.0377502441406,0.9517418146133424,0.3544652462005615,0.3352842628955841,292.4624328613281,297.1499938964844,293.1499938964844,0.011736593209207,-3376.51708984375,302.88629150390625,0.4834810197353363,0.050000000745058,0.2327785789966583,290.9161376953125,291.1499938964844,270.2860717773437,269.54327392578125,282.5773620605469,292.4596862792969,290.9254150390625,1.0,0.2843916118144989,0.9954509139060974,0.9954509139060974,1.0,1.0,-1.3361806869506836,0.595704197883606,0.7404764890670776,0.2311580777168274,0.0,0.0,0.6533094048500061,53.28174591064453,95.0,77.60957336425781,-11396.6630859375,256.5076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1267395019531,304.34637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17363.041015625,18000.0,0.0,0.0,0.2602187693119049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.721085250377655,0.7210923433303833,-7.084120170475217e-06,0.0,0.0002640889724716,0.0,0.0,59.92380905151367,0.0,0.0,0.0,0.4513714909553528,4.0,0.0,1.0
803160,292.39263916015625,297.1499938964844,293.1499938964844,0.1543451845645904,-3255.153076171875,304.10821533203125,0.8027510643005371,0.2278844714164734,0.2046761512756347,292.3535461425781,297.1499938964844,293.1499938964844,0.112992450594902,-2670.024658203125,304.1082763671875,0.7387887835502625,0.1776755154132843,0.1678841710090637,292.2740783691406,297.1499938964844,293.1499938964844,0.1858936101198196,-2939.200927734375,304.09326171875,0.8421590924263,0.2657820880413055,0.1850205808877945,292.3044128417969,297.1499938964844,293.1499938964844,0.2696241438388824,-5358.07666015625,304.05328369140625,0.9349133968353271,0.3580911457538605,0.3383062779903412,292.4855041503906,297.1499938964844,293.1499938964844,0.0118856150656938,-3394.48193359375,302.94879150390625,0.4733680188655853,0.050000000745058,0.2337071448564529,290.9627685546875,291.1499938964844,270.27423095703125,269.530029296875,282.5795288085937,292.4829406738281,290.9706726074219,1.0,0.2928178608417511,0.9947024583816528,0.9947024583816528,1.0,1.0,-1.3556535243988037,0.6047159433364868,0.7509375810623169,0.2357396334409713,0.0,0.0,0.6610894799232483,58.52981948852539,83.0,98.21421813964844,-11625.85546875,276.38690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.178466796875,304.4437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17504.60546875,18000.0,0.0,0.0,0.2697019875049591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7442517876625061,0.7442591190338135,-7.322276360355318e-06,0.0,0.0002737132308539,0.0,0.0,64.37348175048828,0.0,0.0,0.0,0.4611730277538299,4.0,0.0,1.0
803220,292.4510803222656,297.1499938964844,293.1499938964844,0.1598713546991348,-3345.642822265625,304.1129150390625,0.7997036576271057,0.2352189123630523,0.2115470916032791,292.4115600585937,297.1499938964844,293.1499938964844,0.1191887781023979,-2785.130859375,304.1118469238281,0.7396577000617981,0.1860861182212829,0.1761201918125152,292.3315734863281,297.1499938964844,293.1499938964844,0.1942819505929947,-3042.31103515625,304.0981750488281,0.8410820364952087,0.2763084471225738,0.1925846934318542,292.3669128417969,297.1499938964844,293.1499938964844,0.2766909003257751,-5460.3935546875,304.0734558105469,0.9274000525474548,0.3668213486671448,0.3463046252727508,292.5275573730469,297.1499938964844,293.1499938964844,0.0121158622205257,-3418.501708984375,303.0706481933594,0.4637905657291412,0.050000000745058,0.2345121800899505,291.0414123535156,291.1499938964844,270.2516174316406,269.5043029785156,282.5821533203125,292.5253601074219,291.0480651855469,1.0,0.302118182182312,0.9932054877281188,0.9932054877281188,1.0,1.0,-1.393436074256897,0.6222386360168457,0.7711974382400513,0.2446835190057754,0.0,0.0,0.6702086925506592,63.40667724609375,71.0,104.17306518554688,-12047.73046875,303.8709411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.39117431640625,304.6710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17725.595703125,18000.0,0.0,0.0,0.287081778049469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7739046812057495,0.7739123106002808,-7.645622645213734e-06,0.0,0.0002913515199907,0.0,0.0,70.47219848632812,0.0,0.0,0.0,0.4739498198032379,4.0,0.0,1.0
803280,292.4510803222656,297.1499938964844,293.1499938964844,0.1598713546991348,-3345.642822265625,304.1129150390625,0.7997036576271057,0.2352189123630523,0.2115470916032791,292.4115600585937,297.1499938964844,293.1499938964844,0.1191887781023979,-2785.130859375,304.1118469238281,0.7396577000617981,0.1860861182212829,0.1761201918125152,292.3315734863281,297.1499938964844,293.1499938964844,0.1942819505929947,-3042.31103515625,304.0981750488281,0.8410820364952087,0.2763084471225738,0.1925846934318542,292.3669128417969,297.1499938964844,293.1499938964844,0.2766909003257751,-5460.3935546875,304.0734558105469,0.9274000525474548,0.3668213486671448,0.3463046252727508,292.5275573730469,297.1499938964844,293.1499938964844,0.0121158622205257,-3418.501708984375,303.0706481933594,0.4637905657291412,0.050000000745058,0.2345121800899505,291.0414123535156,291.1499938964844,270.2516174316406,269.5043029785156,282.5821533203125,292.5253601074219,291.0480651855469,1.0,0.302118182182312,0.9932054877281188,0.9932054877281188,1.0,1.0,-1.393436074256897,0.6222386360168457,0.7711974382400513,0.2446835190057754,0.0,0.0,0.6702086925506592,63.40667724609375,71.0,104.17306518554688,-12047.73046875,303.8709411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.39117431640625,304.6710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17725.595703125,18000.0,0.0,0.0,0.287081778049469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7739046812057495,0.7739123106002808,-7.645622645213734e-06,0.0,0.0002913515199907,0.0,0.0,70.47219848632812,0.0,0.0,0.0,0.4739498198032379,4.0,0.0,1.0
803340,292.5049133300781,297.1499938964844,293.1499938964844,0.1648420393466949,-3426.440185546875,304.1169738769531,0.809228241443634,0.2420057654380798,0.2177281081676483,292.4644470214844,297.1499938964844,293.1499938964844,0.1249462515115737,-2890.93701171875,304.1149597167969,0.7510480284690857,0.1940604448318481,0.1837290525436401,292.3844909667969,297.1499938964844,293.1499938964844,0.2021254003047943,-3137.8857421875,304.10235595703125,0.8524219989776611,0.2863073945045471,0.1996169984340667,292.4197082519531,297.1499938964844,293.1499938964844,0.2841807305812835,-5571.087890625,304.0863342285156,0.9383894205093384,0.3759432137012481,0.3548394739627838,292.5641174316406,297.1499938964844,293.1499938964844,0.0122838970273733,-3431.528076171875,303.1911315917969,0.4652276933193207,0.050000000745058,0.2343966364860534,291.1103210449219,291.1499938964844,270.2304382324219,269.47967529296875,282.5827941894531,292.5622863769531,291.1158142089844,1.0,0.3056901097297668,0.9917084574699402,0.9917084574699402,1.0,1.0,-1.428538799285889,0.6385670304298401,0.7899717688560486,0.2530332505702972,0.0,0.0,0.6707753539085388,63.3447265625,59.0,95.1193389892578,-12425.20703125,319.4096069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7295837402344,304.9438171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17921.16015625,18000.0,0.0,0.0,0.3020908236503601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784010112285614,0.7840178608894348,-7.78545108914841e-06,0.0,0.0003065837663598,0.0,0.0,72.83451843261719,0.0,0.0,0.0,0.478507786989212,4.0,0.0,1.0
803400,292.5049133300781,297.1499938964844,293.1499938964844,0.1648420393466949,-3426.440185546875,304.1169738769531,0.809228241443634,0.2420057654380798,0.2177281081676483,292.4644470214844,297.1499938964844,293.1499938964844,0.1249462515115737,-2890.93701171875,304.1149597167969,0.7510480284690857,0.1940604448318481,0.1837290525436401,292.3844909667969,297.1499938964844,293.1499938964844,0.2021254003047943,-3137.8857421875,304.10235595703125,0.8524219989776611,0.2863073945045471,0.1996169984340667,292.4197082519531,297.1499938964844,293.1499938964844,0.2841807305812835,-5571.087890625,304.0863342285156,0.9383894205093384,0.3759432137012481,0.3548394739627838,292.5641174316406,297.1499938964844,293.1499938964844,0.0122838970273733,-3431.528076171875,303.1911315917969,0.4652276933193207,0.050000000745058,0.2343966364860534,291.1103210449219,291.1499938964844,270.2304382324219,269.47967529296875,282.5827941894531,292.5622863769531,291.1158142089844,1.0,0.3056901097297668,0.9917084574699402,0.9917084574699402,1.0,1.0,-1.428538799285889,0.6385670304298401,0.7899717688560486,0.2530332505702972,0.0,0.0,0.6707753539085388,63.3447265625,59.0,95.1193389892578,-12425.20703125,319.4096069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7295837402344,304.9438171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17921.16015625,18000.0,0.0,0.0,0.3020908236503601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784010112285614,0.7840178608894348,-7.78545108914841e-06,0.0,0.0003065837663598,0.0,0.0,72.83451843261719,0.0,0.0,0.0,0.478507786989212,4.0,0.0,1.0
803460,292.55474853515625,297.1499938964844,293.1499938964844,0.1693867146968841,-3499.969482421875,304.1203918457031,0.8265787959098816,0.2482384890317917,0.2232880443334579,292.5128479003906,297.1499938964844,293.1499938964844,0.1303892135620117,-2990.13720703125,304.1175537109375,0.7709596157073975,0.2016134560108184,0.1908042281866073,292.4332275390625,297.1499938964844,293.1499938964844,0.2096099406480789,-3228.502685546875,304.1057434082031,0.8736026883125305,0.2958150207996368,0.2062027603387832,292.46710205078125,297.1499938964844,293.1499938964844,0.2915438711643219,-5680.634765625,304.09521484375,0.9609824419021606,0.384826511144638,0.3631127774715423,292.595703125,297.1499938964844,293.1499938964844,0.0124148642644286,-3438.660888671875,303.31060791015625,0.4740585386753082,0.050000000745058,0.2336415499448776,291.166015625,291.1499938964844,270.2107238769531,269.45623779296875,282.5819091796875,292.5941772460937,291.170166015625,1.0,0.3051694929599762,0.990547776222229,0.990547776222229,1.0,1.0,-1.460638403892517,0.6535448431968689,0.8070935010910034,0.2607103288173675,0.0,0.0,0.6647673845291138,59.83534240722656,47.0,78.3602523803711,-12755.4501953125,325.5542907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1672058105469,305.2496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.22265625,18000.0,0.0,0.0,0.314546674489975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.777533233165741,0.7775409817695618,-7.76045817474369e-06,0.0,0.0003192248987033,0.0,0.0,71.77098846435547,0.0,0.0,0.0,0.4760535955429077,4.0,0.0,1.0
803520,292.55474853515625,297.1499938964844,293.1499938964844,0.1693867146968841,-3499.969482421875,304.1203918457031,0.8265787959098816,0.2482384890317917,0.2232880443334579,292.5128479003906,297.1499938964844,293.1499938964844,0.1303892135620117,-2990.13720703125,304.1175537109375,0.7709596157073975,0.2016134560108184,0.1908042281866073,292.4332275390625,297.1499938964844,293.1499938964844,0.2096099406480789,-3228.502685546875,304.1057434082031,0.8736026883125305,0.2958150207996368,0.2062027603387832,292.46710205078125,297.1499938964844,293.1499938964844,0.2915438711643219,-5680.634765625,304.09521484375,0.9609824419021606,0.384826511144638,0.3631127774715423,292.595703125,297.1499938964844,293.1499938964844,0.0124148642644286,-3438.660888671875,303.31060791015625,0.4740585386753082,0.050000000745058,0.2336415499448776,291.166015625,291.1499938964844,270.2107238769531,269.45623779296875,282.5819091796875,292.5941772460937,291.170166015625,1.0,0.3051694929599762,0.990547776222229,0.990547776222229,1.0,1.0,-1.460638403892517,0.6535448431968689,0.8070935010910034,0.2607103288173675,0.0,0.0,0.6647673845291138,59.83534240722656,47.0,78.3602523803711,-12755.4501953125,325.5542907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1672058105469,305.2496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.22265625,18000.0,0.0,0.0,0.314546674489975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.777533233165741,0.7775409817695618,-7.76045817474369e-06,0.0,0.0003192248987033,0.0,0.0,71.77098846435547,0.0,0.0,0.0,0.4760535955429077,4.0,0.0,1.0
803580,292.6014099121094,297.1499938964844,293.1499938964844,0.1735511571168899,-3567.142578125,304.1233215332031,0.8519999980926514,0.2538541257381439,0.2282242178916931,292.5573425292969,297.1499938964844,293.1499938964844,0.1355784684419632,-3084.09228515625,304.1197204589844,0.7999361157417297,0.2087251991033554,0.1973741352558136,292.4781494140625,297.1499938964844,293.1499938964844,0.2168563604354858,-3315.80029296875,304.1083984375,0.9051973223686218,0.3048582673072815,0.2123890817165374,292.5106506347656,297.1499938964844,293.1499938964844,0.2987237274646759,-5787.82373046875,304.1014404296875,0.9896836876869202,0.393296867609024,0.3709297180175781,292.6229858398437,297.1499938964844,293.1499938964844,0.0125259878113865,-3443.219482421875,303.4293212890625,0.4870724976062774,0.050000000745058,0.232443630695343,291.2064819335937,291.1499938964844,270.19256591796875,269.4340209960937,282.5800170898437,292.6216735839844,291.2092590332031,1.0,0.301712155342102,0.9893870949745178,0.9893870949745178,1.0,1.0,-1.489824295043945,0.667192816734314,0.8226314187049866,0.2677182257175445,0.0,0.0,0.654367983341217,53.9266471862793,35.0,58.035423278808594,-13038.72265625,324.3616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.67626953125,305.57470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18195.306640625,18000.0,0.0,0.0,0.324384868144989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7589855194091797,0.7589931488037109,-7.612973149662139e-06,0.0,0.000329209404299,0.0,0.0,68.25847625732422,0.0,0.0,0.0,0.4685278236865997,4.0,0.0,1.0
803640,292.6014099121094,297.1499938964844,293.1499938964844,0.1735511571168899,-3567.142578125,304.1233215332031,0.8519999980926514,0.2538541257381439,0.2282242178916931,292.5573425292969,297.1499938964844,293.1499938964844,0.1355784684419632,-3084.09228515625,304.1197204589844,0.7999361157417297,0.2087251991033554,0.1973741352558136,292.4781494140625,297.1499938964844,293.1499938964844,0.2168563604354858,-3315.80029296875,304.1083984375,0.9051973223686218,0.3048582673072815,0.2123890817165374,292.5106506347656,297.1499938964844,293.1499938964844,0.2987237274646759,-5787.82373046875,304.1014404296875,0.9896836876869202,0.393296867609024,0.3709297180175781,292.6229858398437,297.1499938964844,293.1499938964844,0.0125259878113865,-3443.219482421875,303.4293212890625,0.4870724976062774,0.050000000745058,0.232443630695343,291.2064819335937,291.1499938964844,270.19256591796875,269.4340209960937,282.5800170898437,292.6216735839844,291.2092590332031,1.0,0.301712155342102,0.9893870949745178,0.9893870949745178,1.0,1.0,-1.489824295043945,0.667192816734314,0.8226314187049866,0.2677182257175445,0.0,0.0,0.654367983341217,53.9266471862793,35.0,58.035423278808594,-13038.72265625,324.3616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.67626953125,305.57470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18195.306640625,18000.0,0.0,0.0,0.324384868144989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7589855194091797,0.7589931488037109,-7.612973149662139e-06,0.0,0.000329209404299,0.0,0.0,68.25847625732422,0.0,0.0,0.0,0.4685278236865997,4.0,0.0,1.0
803700,292.6236267089844,297.1499938964844,293.1499938964844,0.175504446029663,-3598.594482421875,304.1246032714844,0.8669745326042175,0.2564420998096466,0.2304770052433014,292.57830810546875,297.1499938964844,293.1499938964844,0.1380967199802398,-3129.488037109375,304.1206359863281,0.8157702684402466,0.2121178805828094,0.2004944086074829,292.4993591308594,297.1499938964844,293.1499938964844,0.2204191833734512,-3358.57470703125,304.1094970703125,0.9248778223991394,0.3092059195041656,0.2153574824333191,292.5303039550781,297.1499938964844,293.1499938964844,0.2983277440071106,-5776.9482421875,304.1114196777344,0.9990000128746032,0.3975293934345245,0.3703114092350006,292.6351013183594,297.1499938964844,293.1499938964844,0.0125869698822498,-3446.619873046875,303.4886474609375,0.4941613674163818,0.050000000745058,0.2318247109651565,291.2213134765625,291.1499938964844,270.1841125488281,269.42340087890625,282.5806579589844,292.6339111328125,291.2238464355469,1.0,0.2990067303180694,0.9888067245483398,0.9888067245483398,1.0,1.0,-1.498424410820007,0.671160876750946,0.8272635340690613,0.2699528336524963,0.0,0.0,0.6481159925460815,50.77362823486328,35.0,50.31597518920898,-13139.619140625,320.3643493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9494323730469,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18232.76171875,18000.0,0.0,0.0,0.32832732796669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467067837715149,0.7467142939567566,-7.5091752478329e-06,0.0,0.0003332105115987,0.0,0.0,65.95013427734375,0.0,0.0,0.0,0.4635279774665832,4.0,0.0,1.0
803760,292.6450500488281,297.1499938964844,293.1499938964844,0.1772092282772064,-3625.6591796875,304.1261291503906,0.8797280192375183,0.2589014768600464,0.2326535880565643,292.5984191894531,297.1499938964844,293.1499938964844,0.1404338032007217,-3171.183349609375,304.1217346191406,0.8283907771110535,0.2154078632593155,0.2035603374242782,292.51983642578125,297.1499938964844,293.1499938964844,0.2236975580453872,-3397.53076171875,304.11090087890625,0.9419776797294616,0.3134266138076782,0.2182734906673431,292.5381164550781,297.1499938964844,293.1499938964844,0.2865166068077087,-5585.0224609375,304.139892578125,0.9990000128746032,0.4038265645503998,0.3579699099063873,292.6461486816406,297.1499938964844,293.1499938964844,0.0126526337116956,-3449.671142578125,303.5490417480469,0.4998187720775604,0.050000000745058,0.2313749492168426,291.2460327148437,291.1499938964844,270.176025390625,269.4131164550781,282.5855712890625,292.6450500488281,291.25164794921875,1.0,0.2953302562236786,0.988215148448944,0.988215148448944,1.0,1.0,-1.4928128719329834,0.6684896945953369,0.8243231773376465,0.2686426341533661,0.0,0.0,0.6393534541130066,48.28040313720703,25.0,67.72714233398438,-13163.3759765625,311.4181823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2410583496094,305.9471130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18285.728515625,18000.0,0.0,0.0,0.331522524356842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7319169640541077,0.7319243550300598,-7.388357062154682e-06,0.0,0.0003364532021805,0.0,0.0,63.2608528137207,0.0,0.0,0.0,0.4574811458587646,4.0,0.0,1.0
803820,292.6861267089844,297.1499938964844,293.1499938964844,0.1799874603748321,-3669.07666015625,304.1294250488281,0.9105403423309326,0.2633600831031799,0.2365833967924118,292.6369934082031,297.1499938964844,293.1499938964844,0.1445930749177932,-3244.5732421875,304.12420654296875,0.8579555749893188,0.2215568870306015,0.2092967480421066,292.559326171875,297.1499938964844,293.1499938964844,0.2295362204313278,-3466.183837890625,304.1141662597656,0.977654218673706,0.321382462978363,0.2237675040960312,292.5177307128906,297.1499938964844,293.1499938964844,0.2587936222553253,-5135.66064453125,304.18914794921875,0.9990000128746032,0.4233750998973846,0.329588383436203,292.66510009765625,297.1499938964844,293.1499938964844,0.0127671929076313,-3451.44873046875,303.67266845703125,0.5145375728607178,0.050000000745058,0.230398878455162,291.3119506835937,291.1499938964844,270.16119384765625,269.3935852050781,282.5961303710937,292.6642150878906,291.3163757324219,1.0,0.2866270542144775,0.9870319366455078,0.9870319366455078,1.0,1.0,-1.4757732152938845,0.6604166030883789,0.8153566122055054,0.2646432816982269,0.0,0.0,0.6131670475006104,42.78898239135742,43.0,79.40550231933594,-13086.2734375,289.8322448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8934631347656,306.33013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18479.42578125,18000.0,0.0,0.0,0.3353590369224548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.684264600276947,0.6842716336250305,-7.022363661235431e-06,0.0,0.0003403467999305,0.0,0.0,55.19459533691406,0.0,0.0,0.0,0.4386734068393707,4.0,0.0,1.0
803880,292.6861267089844,297.1499938964844,293.1499938964844,0.1799874603748321,-3669.07666015625,304.1294250488281,0.9105403423309326,0.2633600831031799,0.2365833967924118,292.6369934082031,297.1499938964844,293.1499938964844,0.1445930749177932,-3244.5732421875,304.12420654296875,0.8579555749893188,0.2215568870306015,0.2092967480421066,292.559326171875,297.1499938964844,293.1499938964844,0.2295362204313278,-3466.183837890625,304.1141662597656,0.977654218673706,0.321382462978363,0.2237675040960312,292.5177307128906,297.1499938964844,293.1499938964844,0.2587936222553253,-5135.66064453125,304.18914794921875,0.9990000128746032,0.4233750998973846,0.329588383436203,292.66510009765625,297.1499938964844,293.1499938964844,0.0127671929076313,-3451.44873046875,303.67266845703125,0.5145375728607178,0.050000000745058,0.230398878455162,291.3119506835937,291.1499938964844,270.16119384765625,269.3935852050781,282.5961303710937,292.6642150878906,291.3163757324219,1.0,0.2866270542144775,0.9870319366455078,0.9870319366455078,1.0,1.0,-1.4757732152938845,0.6604166030883789,0.8153566122055054,0.2646432816982269,0.0,0.0,0.6131670475006104,42.78898239135742,43.0,79.40550231933594,-13086.2734375,289.8322448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8934631347656,306.33013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18479.42578125,18000.0,0.0,0.0,0.3353590369224548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.684264600276947,0.6842716336250305,-7.022363661235431e-06,0.0,0.0003403467999305,0.0,0.0,55.19459533691406,0.0,0.0,0.0,0.4386734068393707,4.0,0.0,1.0
803940,292.72442626953125,297.1499938964844,293.1499938964844,0.1832457035779953,-3721.405517578125,304.1307678222656,0.9228898882865906,0.2673463821411133,0.2402067482471466,292.67413330078125,297.1499938964844,293.1499938964844,0.1490029692649841,-3323.080078125,304.1253967285156,0.8708917498588562,0.227025106549263,0.2145858407020568,292.5969543457031,297.1499938964844,293.1499938964844,0.2359695434570312,-3542.638916015625,304.11529541015625,0.9897363185882568,0.3287126123905182,0.2289447635412216,292.4845886230469,297.1499938964844,293.1499938964844,0.2517661154270172,-5026.1552734375,304.1864318847656,0.9990000128746032,0.4461588561534881,0.3230350613594055,292.6801452636719,297.1499938964844,293.1499938964844,0.0130233252421021,-3479.013427734375,303.79766845703125,0.5183613300323486,0.050000000745058,0.2301847636699676,291.3295288085937,291.1499938964844,270.1480712890625,269.37548828125,282.5962829589844,292.6794128417969,291.3273010253906,1.0,0.2874265313148498,0.9858486652374268,0.9858486652374268,1.0,1.0,-1.4845410585403442,0.6645289659500122,0.820012092590332,0.2666113078594208,0.0,0.0,0.5870435237884521,41.78804016113281,61.0,17.439706802368164,-13053.41015625,291.2171325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6144104003906,306.6527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18502.380859375,18000.0,0.0,0.0,0.3357411921024322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6274380087852478,0.6274445652961731,-6.574913641088642e-06,0.0,0.0003407346375752,0.0,0.0,46.366981506347656,0.0,0.0,0.0,0.4168877601623535,4.0,0.0,1.0
804000,292.72442626953125,297.1499938964844,293.1499938964844,0.1832457035779953,-3721.405517578125,304.1307678222656,0.9228898882865906,0.2673463821411133,0.2402067482471466,292.67413330078125,297.1499938964844,293.1499938964844,0.1490029692649841,-3323.080078125,304.1253967285156,0.8708917498588562,0.227025106549263,0.2145858407020568,292.5969543457031,297.1499938964844,293.1499938964844,0.2359695434570312,-3542.638916015625,304.11529541015625,0.9897363185882568,0.3287126123905182,0.2289447635412216,292.4845886230469,297.1499938964844,293.1499938964844,0.2517661154270172,-5026.1552734375,304.1864318847656,0.9990000128746032,0.4461588561534881,0.3230350613594055,292.6801452636719,297.1499938964844,293.1499938964844,0.0130233252421021,-3479.013427734375,303.79766845703125,0.5183613300323486,0.050000000745058,0.2301847636699676,291.3295288085937,291.1499938964844,270.1480712890625,269.37548828125,282.5962829589844,292.6794128417969,291.3273010253906,1.0,0.2874265313148498,0.9858486652374268,0.9858486652374268,1.0,1.0,-1.4845410585403442,0.6645289659500122,0.820012092590332,0.2666113078594208,0.0,0.0,0.5870435237884521,41.78804016113281,61.0,17.439706802368164,-13053.41015625,291.2171325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6144104003906,306.6527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18502.380859375,18000.0,0.0,0.0,0.3357411921024322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6274380087852478,0.6274445652961731,-6.574913641088642e-06,0.0,0.0003407346375752,0.0,0.0,46.366981506347656,0.0,0.0,0.0,0.4168877601623535,4.0,0.0,1.0
804060,292.7594299316406,297.1499938964844,293.1499938964844,0.187370017170906,-3788.93408203125,304.1302795410156,0.9131868481636048,0.2710259854793548,0.2436559200286865,292.709716796875,297.1499938964844,293.1499938964844,0.1538584679365158,-3410.264892578125,304.12548828125,0.8651823997497559,0.2318611443042755,0.2193861752748489,292.6327819824219,297.1499938964844,293.1499938964844,0.24337238073349,-3631.2978515625,304.114501953125,0.9840701818466188,0.3354618549346924,0.2338058352470398,292.4845275878906,297.1499938964844,293.1499938964844,0.2649367451667785,-5245.99609375,304.1517944335937,0.9990000128746032,0.4631097912788391,0.3368183076381683,292.6929931640625,297.1499938964844,293.1499938964844,0.0134343560785055,-3533.943115234375,303.9219055175781,0.5105164051055908,0.050000000745058,0.2306388914585113,291.2824401855469,291.1499938964844,270.1367492675781,269.35888671875,282.59136962890625,292.6986999511719,291.2776794433594,1.0,0.2954886853694916,0.9850966930389404,0.9850966930389404,1.0,1.0,-1.5173602104187012,0.6799478530883789,0.8374123573303223,0.2744397222995758,0.0,0.0,0.5721606612205505,44.76626586914063,79.0,-49.4372673034668,-13194.13671875,313.8359069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3015441894531,306.9569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18318.44921875,18000.0,0.0,0.0,0.333606868982315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889966487884521,0.5890029072761536,-6.249360012589023e-06,0.0,0.0003385685558896,0.0,0.0,40.78755187988281,0.0,0.0,0.0,0.4021355211734772,4.0,0.0,1.0
804120,292.7594299316406,297.1499938964844,293.1499938964844,0.187370017170906,-3788.93408203125,304.1302795410156,0.9131868481636048,0.2710259854793548,0.2436559200286865,292.709716796875,297.1499938964844,293.1499938964844,0.1538584679365158,-3410.264892578125,304.12548828125,0.8651823997497559,0.2318611443042755,0.2193861752748489,292.6327819824219,297.1499938964844,293.1499938964844,0.24337238073349,-3631.2978515625,304.114501953125,0.9840701818466188,0.3354618549346924,0.2338058352470398,292.4845275878906,297.1499938964844,293.1499938964844,0.2649367451667785,-5245.99609375,304.1517944335937,0.9990000128746032,0.4631097912788391,0.3368183076381683,292.6929931640625,297.1499938964844,293.1499938964844,0.0134343560785055,-3533.943115234375,303.9219055175781,0.5105164051055908,0.050000000745058,0.2306388914585113,291.2824401855469,291.1499938964844,270.1367492675781,269.35888671875,282.59136962890625,292.6986999511719,291.2776794433594,1.0,0.2954886853694916,0.9850966930389404,0.9850966930389404,1.0,1.0,-1.5173602104187012,0.6799478530883789,0.8374123573303223,0.2744397222995758,0.0,0.0,0.5721606612205505,44.76626586914063,79.0,-49.4372673034668,-13194.13671875,313.8359069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3015441894531,306.9569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18318.44921875,18000.0,0.0,0.0,0.333606868982315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889966487884521,0.5890029072761536,-6.249360012589023e-06,0.0,0.0003385685558896,0.0,0.0,40.78755187988281,0.0,0.0,0.0,0.4021355211734772,4.0,0.0,1.0
804180,292.7915954589844,297.1499938964844,293.1499938964844,0.1917160302400589,-3860.05078125,304.1296081542969,0.8914049863815308,0.2743941843509674,0.2469482719898224,292.7431640625,297.1499938964844,293.1499938964844,0.158729076385498,-3497.464111328125,304.12554931640625,0.8478434681892395,0.2362315952777862,0.2238218635320663,292.6667785644531,297.1499938964844,293.1499938964844,0.2509482502937317,-3721.617919921875,304.1137390136719,0.965056538581848,0.3416680693626404,0.2383852005004882,292.5252685546875,297.1499938964844,293.1499938964844,0.2931983470916748,-5702.6484375,304.1039123535156,0.9990000128746032,0.4717938601970672,0.3655878007411957,292.7059631347656,297.1499938964844,293.1499938964844,0.0139365317299962,-3601.681884765625,304.04217529296875,0.4962846040725708,0.050000000745058,0.2316484749317169,291.21539306640625,291.1499938964844,270.1273193359375,269.3438415527344,282.58935546875,292.7334289550781,291.2100524902344,1.0,0.3092589378356933,0.984344720840454,0.984344720840454,1.0,1.0,-1.567875862121582,0.7037714123725891,0.8641044497489929,0.2865432202816009,0.0,0.0,0.5678020715713501,51.036415100097656,97.0,-83.22322845458984,-13498.3623046875,354.89361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85107421875,307.22076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.6796875,18000.0,0.0,0.0,0.3303457200527191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5723652243614197,0.5723713040351868,-6.088927875680383e-06,0.0,0.0003352589264977,0.0,0.0,38.40187072753906,0.0,0.0,0.0,0.3955559432506561,4.0,0.0,1.0
804240,292.7915954589844,297.1499938964844,293.1499938964844,0.1917160302400589,-3860.05078125,304.1296081542969,0.8914049863815308,0.2743941843509674,0.2469482719898224,292.7431640625,297.1499938964844,293.1499938964844,0.158729076385498,-3497.464111328125,304.12554931640625,0.8478434681892395,0.2362315952777862,0.2238218635320663,292.6667785644531,297.1499938964844,293.1499938964844,0.2509482502937317,-3721.617919921875,304.1137390136719,0.965056538581848,0.3416680693626404,0.2383852005004882,292.5252685546875,297.1499938964844,293.1499938964844,0.2931983470916748,-5702.6484375,304.1039123535156,0.9990000128746032,0.4717938601970672,0.3655878007411957,292.7059631347656,297.1499938964844,293.1499938964844,0.0139365317299962,-3601.681884765625,304.04217529296875,0.4962846040725708,0.050000000745058,0.2316484749317169,291.21539306640625,291.1499938964844,270.1273193359375,269.3438415527344,282.58935546875,292.7334289550781,291.2100524902344,1.0,0.3092589378356933,0.984344720840454,0.984344720840454,1.0,1.0,-1.567875862121582,0.7037714123725891,0.8641044497489929,0.2865432202816009,0.0,0.0,0.5678020715713501,51.036415100097656,97.0,-83.22322845458984,-13498.3623046875,354.89361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85107421875,307.22076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.6796875,18000.0,0.0,0.0,0.3303457200527191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5723652243614197,0.5723713040351868,-6.088927875680383e-06,0.0,0.0003352589264977,0.0,0.0,38.40187072753906,0.0,0.0,0.0,0.3955559432506561,4.0,0.0,1.0
804300,292.8068542480469,297.1499938964844,293.1499938964844,0.1938620209693908,-3895.03564453125,304.1294250488281,0.8782642483711243,0.2759343981742859,0.2485120147466659,292.7590026855469,297.1499938964844,293.1499938964844,0.1611285507678985,-3540.2314453125,304.1256408691406,0.8370751738548279,0.2382748275995254,0.2259406447410583,292.6837158203125,297.1499938964844,293.1499938964844,0.2546188235282898,-3765.10986328125,304.1136474609375,0.9512452483177184,0.3444665074348449,0.2405151724815368,292.559814453125,297.1499938964844,293.1499938964844,0.3118815720081329,-5998.23779296875,304.07830810546875,0.9990000128746032,0.4729329645633697,0.3842482268810272,292.7130432128906,297.1499938964844,293.1499938964844,0.0142130050808191,-3638.382080078125,304.0995483398437,0.4880910217761993,0.050000000745058,0.2323476523160934,291.1800537109375,291.1499938964844,270.1233215332031,269.3369445800781,282.589111328125,292.7550048828125,291.1749267578125,1.0,0.3178249895572662,0.9839687347412108,0.9839687347412108,1.0,1.0,-1.598091721534729,0.7180690765380859,0.8800226449966431,0.2937994599342346,0.0,0.0,0.5693403482437134,55.3116340637207,97.0,-89.94695281982422,-13701.1806640625,382.0450134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.051025390625,307.3262634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18040.0546875,18000.0,0.0,0.0,0.3287343978881836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5715793967247009,0.571585476398468,-6.0636534726654645e-06,0.0,0.000333623640472,0.0,0.0,38.19953536987305,0.0,0.0,0.0,0.3950417637825012,4.0,0.0,1.0
804360,292.8217163085937,297.1499938964844,293.1499938964844,0.1959375739097595,-3928.75048828125,304.12939453125,0.8645730018615723,0.2773665189743042,0.2500070929527282,292.7742919921875,297.1499938964844,293.1499938964844,0.1634750366210937,-3581.894775390625,304.12579345703125,0.8257745504379272,0.2402255088090896,0.2279978394508361,292.7004699707031,297.1499938964844,293.1499938964844,0.2581366896629333,-3806.588134765625,304.1138610839844,0.9354180097579956,0.3470781445503235,0.2425229996442794,292.6029052734375,297.1499938964844,293.1499938964844,0.3329964280128479,-6327.23486328125,304.052978515625,0.9990000128746032,0.4719572067260742,0.4050483107566833,292.7205810546875,297.1499938964844,293.1499938964844,0.0144972670823335,-3676.121826171875,304.1479187011719,0.4792567789554596,0.0504960864782333,0.2332805395126342,291.1459045410156,291.1499938964844,270.11981201171875,269.3304443359375,282.5881652832031,292.77685546875,291.14111328125,1.0,0.3272817432880401,0.9832319021224976,0.9832319021224976,1.0,1.0,-1.6308526992797852,0.7336009740829468,0.8972517251968384,0.3016571402549743,0.0,0.0,0.5730405449867249,60.29320526123047,100.0,-91.71163940429688,-13931.0634765625,413.5054626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1937561035156,307.40838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.41796875,18000.0,0.0,0.0,0.3273528814315796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.575269341468811,0.5752754211425781,-6.071113148209406e-06,0.0,0.0003322215634398,0.0,0.0,38.57347869873047,0.0,0.0,0.0,0.3961808383464813,4.0,0.0,1.0
804420,292.8503723144531,297.1499938964844,293.1499938964844,0.1997818350791931,-3990.9892578125,304.1298828125,0.850601851940155,0.2798697054386139,0.2525692284107208,292.80340576171875,297.1499938964844,293.1499938964844,0.1679224371910095,-3660.544677734375,304.12646484375,0.8145081996917725,0.2438397407531738,0.2317175865173339,292.7330627441406,297.1499938964844,293.1499938964844,0.2647672891616821,-3884.345703125,304.1148681640625,0.9191070795059204,0.3518566191196441,0.2461029291152954,292.69873046875,297.1499938964844,293.1499938964844,0.360954999923706,-6748.50537109375,304.0394592285156,0.9990000128746032,0.4663898646831512,0.4300615191459656,292.7412109375,297.1499938964844,293.1499938964844,0.0177830308675766,-4110.150390625,304.1430358886719,0.4879633784294128,0.0572203062474727,0.2598613202571869,291.0744934082031,291.1499938964844,270.11431884765625,269.3187255859375,282.5712890625,292.7973327636719,291.0698547363281,1.0,0.3431554436683655,0.9817583560943604,0.9817583560943604,1.0,1.0,-1.704633712768555,0.7687087059020996,0.9359249472618104,0.3194069266319275,0.0,0.0,0.5877788662910461,67.26742553710938,103.0,-96.40737915039062,-14476.4169921875,476.281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29498291015625,307.4886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17793.248046875,18000.0,0.0,0.0,0.3258788585662842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5960747599601746,0.5960809588432312,-6.1815221670258325e-06,0.0,0.0003307256265543,0.0,0.0,41.09280776977539,0.0,0.0,0.0,0.4035021662712097,4.0,0.0,1.0
804480,292.8503723144531,297.1499938964844,293.1499938964844,0.1997818350791931,-3990.9892578125,304.1298828125,0.850601851940155,0.2798697054386139,0.2525692284107208,292.80340576171875,297.1499938964844,293.1499938964844,0.1679224371910095,-3660.544677734375,304.12646484375,0.8145081996917725,0.2438397407531738,0.2317175865173339,292.7330627441406,297.1499938964844,293.1499938964844,0.2647672891616821,-3884.345703125,304.1148681640625,0.9191070795059204,0.3518566191196441,0.2461029291152954,292.69873046875,297.1499938964844,293.1499938964844,0.360954999923706,-6748.50537109375,304.0394592285156,0.9990000128746032,0.4663898646831512,0.4300615191459656,292.7412109375,297.1499938964844,293.1499938964844,0.0177830308675766,-4110.150390625,304.1430358886719,0.4879633784294128,0.0572203062474727,0.2598613202571869,291.0744934082031,291.1499938964844,270.11431884765625,269.3187255859375,282.5712890625,292.7973327636719,291.0698547363281,1.0,0.3431554436683655,0.9817583560943604,0.9817583560943604,1.0,1.0,-1.704633712768555,0.7687087059020996,0.9359249472618104,0.3194069266319275,0.0,0.0,0.5877788662910461,67.26742553710938,103.0,-96.40737915039062,-14476.4169921875,476.281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29498291015625,307.4886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17793.248046875,18000.0,0.0,0.0,0.3258788585662842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5960747599601746,0.5960809588432312,-6.1815221670258325e-06,0.0,0.0003307256265543,0.0,0.0,41.09280776977539,0.0,0.0,0.0,0.4035021662712097,4.0,0.0,1.0
804540,292.8783874511719,297.1499938964844,293.1499938964844,0.2025974690914154,-4035.647216796875,304.1319580078125,0.8349172472953796,0.2817806601524353,0.2546835839748382,292.8308410644531,297.1499938964844,293.1499938964844,0.1716088205575943,-3724.666748046875,304.1282043457031,0.8003547191619873,0.2470529228448867,0.2351254820823669,292.7636413574219,297.1499938964844,293.1499938964844,0.2702647745609283,-3947.683837890625,304.11749267578125,0.9011813998222352,0.3562176525592804,0.2494078576564788,292.7832336425781,297.1499938964844,293.1499938964844,0.3721664547920227,-6902.05859375,304.0595703125,0.9876599311828612,0.4606279134750366,0.4378813803195953,292.7698669433594,297.1499938964844,293.1499938964844,0.0212206337600946,-4497.01904296875,304.13970947265625,0.4915543496608734,0.0617762133479118,0.2836422026157379,291.03759765625,291.1499938964844,270.1108703613281,269.30877685546875,282.5700988769531,292.827880859375,291.0384521484375,1.0,0.356805682182312,0.9802847504615784,0.9802847504615784,1.0,1.0,-1.7534143924713137,0.7919249534606934,0.96148943901062,0.3313938677310943,0.0,0.0,0.606091320514679,75.3287124633789,106.0,-44.95671844482422,-14944.2578125,530.7059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654968261719,307.50494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17683.4296875,18000.0,0.0,0.0,0.3267927765846252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6315202713012695,0.6315267086029053,-6.420917543437099e-06,0.0,0.0003316531074233,0.0,0.0,45.90502548217773,0.0,0.0,0.0,0.416566789150238,4.0,0.0,1.0
804600,292.8783874511719,297.1499938964844,293.1499938964844,0.2025974690914154,-4035.647216796875,304.1319580078125,0.8349172472953796,0.2817806601524353,0.2546835839748382,292.8308410644531,297.1499938964844,293.1499938964844,0.1716088205575943,-3724.666748046875,304.1282043457031,0.8003547191619873,0.2470529228448867,0.2351254820823669,292.7636413574219,297.1499938964844,293.1499938964844,0.2702647745609283,-3947.683837890625,304.11749267578125,0.9011813998222352,0.3562176525592804,0.2494078576564788,292.7832336425781,297.1499938964844,293.1499938964844,0.3721664547920227,-6902.05859375,304.0595703125,0.9876599311828612,0.4606279134750366,0.4378813803195953,292.7698669433594,297.1499938964844,293.1499938964844,0.0212206337600946,-4497.01904296875,304.13970947265625,0.4915543496608734,0.0617762133479118,0.2836422026157379,291.03759765625,291.1499938964844,270.1108703613281,269.30877685546875,282.5700988769531,292.827880859375,291.0384521484375,1.0,0.356805682182312,0.9802847504615784,0.9802847504615784,1.0,1.0,-1.7534143924713137,0.7919249534606934,0.96148943901062,0.3313938677310943,0.0,0.0,0.606091320514679,75.3287124633789,106.0,-44.95671844482422,-14944.2578125,530.7059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654968261719,307.50494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17683.4296875,18000.0,0.0,0.0,0.3267927765846252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6315202713012695,0.6315267086029053,-6.420917543437099e-06,0.0,0.0003316531074233,0.0,0.0,45.90502548217773,0.0,0.0,0.0,0.416566789150238,4.0,0.0,1.0
