time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804660,292.90594482421875,297.1499938964844,293.1499938964844,0.2041670083999633,-4059.500244140625,304.1353454589844,0.820504903793335,0.2830735743045807,0.2562538981437683,292.8573303222656,297.1499938964844,293.1499938964844,0.174320101737976,-3770.7490234375,304.1309509277344,0.7868801355361938,0.2497710138559341,0.238106682896614,292.792724609375,297.1499938964844,293.1499938964844,0.2744164764881134,-3994.439208984375,304.1213684082031,0.8858190774917603,0.3601095378398895,0.2524163424968719,292.8321533203125,297.1499938964844,293.1499938964844,0.3721266090869903,-6889.134765625,304.08917236328125,0.9683173894882202,0.4599474668502807,0.4364030361175537,292.8004150390625,297.1499938964844,293.1499938964844,0.0240265969187021,-4778.212890625,304.13848876953125,0.491405040025711,0.0652161017060279,0.3015532195568084,291.0446472167969,291.1499938964844,270.10955810546875,269.3006896972656,282.5780944824219,292.8603820800781,291.0445861816406,1.0,0.367767721414566,0.9783787727355956,0.9783787727355956,1.0,1.0,-1.7820037603378296,0.8055575489997864,0.9764462113380432,0.3382787108421325,0.0,0.0,0.6194454431533813,83.37957763671875,109.0,-10.328475952148438,-15202.4482421875,574.086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9221496582031,307.4198608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17728.013671875,18000.0,0.0,0.0,0.3296325802803039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6608104109764099,0.6608170866966248,-6.66085907141678e-06,0.0,0.0003345351724419,0.0,0.0,50.38002014160156,0.0,0.0,0.0,0.4280514717102051,4.0,0.0,1.0
804720,292.90594482421875,297.1499938964844,293.1499938964844,0.2041670083999633,-4059.500244140625,304.1353454589844,0.820504903793335,0.2830735743045807,0.2562538981437683,292.8573303222656,297.1499938964844,293.1499938964844,0.174320101737976,-3770.7490234375,304.1309509277344,0.7868801355361938,0.2497710138559341,0.238106682896614,292.792724609375,297.1499938964844,293.1499938964844,0.2744164764881134,-3994.439208984375,304.1213684082031,0.8858190774917603,0.3601095378398895,0.2524163424968719,292.8321533203125,297.1499938964844,293.1499938964844,0.3721266090869903,-6889.134765625,304.08917236328125,0.9683173894882202,0.4599474668502807,0.4364030361175537,292.8004150390625,297.1499938964844,293.1499938964844,0.0240265969187021,-4778.212890625,304.13848876953125,0.491405040025711,0.0652161017060279,0.3015532195568084,291.0446472167969,291.1499938964844,270.10955810546875,269.3006896972656,282.5780944824219,292.8603820800781,291.0445861816406,1.0,0.367767721414566,0.9783787727355956,0.9783787727355956,1.0,1.0,-1.7820037603378296,0.8055575489997864,0.9764462113380432,0.3382787108421325,0.0,0.0,0.6194454431533813,83.37957763671875,109.0,-10.328475952148438,-15202.4482421875,574.086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9221496582031,307.4198608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17728.013671875,18000.0,0.0,0.0,0.3296325802803039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6608104109764099,0.6608170866966248,-6.66085907141678e-06,0.0,0.0003345351724419,0.0,0.0,50.38002014160156,0.0,0.0,0.0,0.4280514717102051,4.0,0.0,1.0
804780,292.93212890625,297.1499938964844,293.1499938964844,0.20537169277668,-4077.7841796875,304.1382141113281,0.8097070455551147,0.2839460670948028,0.2573472857475281,292.8825378417969,297.1499938964844,293.1499938964844,0.1766980290412902,-3811.12109375,304.1333312988281,0.7774752974510193,0.2520708739757538,0.2406080514192581,292.8201599121094,297.1499938964844,293.1499938964844,0.2782555222511291,-4037.69140625,304.12451171875,0.8752834796905518,0.363598108291626,0.2550841271877289,292.8643493652344,297.1499938964844,293.1499938964844,0.3746439814567566,-6918.35107421875,304.1050109863281,0.9541374444961548,0.4614565968513489,0.4377188086509704,292.83013916015625,297.1499938964844,293.1499938964844,0.0264749787747859,-5006.66552734375,304.1382751464844,0.49158775806427,0.0680435746908187,0.315973699092865,291.0443115234375,291.1499938964844,270.11041259765625,269.2944641113281,282.58563232421875,292.8887939453125,291.04449462890625,1.0,0.3769682049751282,0.976472795009613,0.976472795009613,1.0,1.0,-1.8084185123443604,0.8181595206260681,0.9902589917182922,0.3446564674377441,0.0,0.0,0.6336045861244202,90.04454040527344,112.0,-2.112563371658325,-15423.4912109375,612.8637084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6446228027344,307.3006286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17718.029296875,18000.0,0.0,0.0,0.3338704407215118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.690276026725769,0.690282940864563,-6.900350854266435e-06,0.0,0.0003388360782992,0.0,0.0,55.123268127441406,0.0,0.0,0.0,0.439737856388092,4.0,0.0,1.0
804840,292.93212890625,297.1499938964844,293.1499938964844,0.20537169277668,-4077.7841796875,304.1382141113281,0.8097070455551147,0.2839460670948028,0.2573472857475281,292.8825378417969,297.1499938964844,293.1499938964844,0.1766980290412902,-3811.12109375,304.1333312988281,0.7774752974510193,0.2520708739757538,0.2406080514192581,292.8201599121094,297.1499938964844,293.1499938964844,0.2782555222511291,-4037.69140625,304.12451171875,0.8752834796905518,0.363598108291626,0.2550841271877289,292.8643493652344,297.1499938964844,293.1499938964844,0.3746439814567566,-6918.35107421875,304.1050109863281,0.9541374444961548,0.4614565968513489,0.4377188086509704,292.83013916015625,297.1499938964844,293.1499938964844,0.0264749787747859,-5006.66552734375,304.1382751464844,0.49158775806427,0.0680435746908187,0.315973699092865,291.0443115234375,291.1499938964844,270.11041259765625,269.2944641113281,282.58563232421875,292.8887939453125,291.04449462890625,1.0,0.3769682049751282,0.976472795009613,0.976472795009613,1.0,1.0,-1.8084185123443604,0.8181595206260681,0.9902589917182922,0.3446564674377441,0.0,0.0,0.6336045861244202,90.04454040527344,112.0,-2.112563371658325,-15423.4912109375,612.8637084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6446228027344,307.3006286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17718.029296875,18000.0,0.0,0.0,0.3338704407215118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.690276026725769,0.690282940864563,-6.900350854266435e-06,0.0,0.0003388360782992,0.0,0.0,55.123268127441406,0.0,0.0,0.0,0.439737856388092,4.0,0.0,1.0
804900,292.944580078125,297.1499938964844,293.1499938964844,0.205826386809349,-4084.60498046875,304.1395263671875,0.805010199546814,0.2842623591423034,0.2577661871910095,292.89459228515625,297.1499938964844,293.1499938964844,0.1777447760105133,-3828.8173828125,304.13446044921875,0.7737082242965698,0.253093272447586,0.2417178899049759,292.83319091796875,297.1499938964844,293.1499938964844,0.2800099551677704,-4057.392333984375,304.1259460449219,0.8711251616477966,0.3652136921882629,0.2563146948814392,292.877685546875,297.1499938964844,293.1499938964844,0.3760784268379211,-6936.544921875,304.1105651855469,0.9483283758163452,0.4624514579772949,0.4387091398239136,292.84429931640625,297.1499938964844,293.1499938964844,0.0274266395717859,-5109.20263671875,304.1387023925781,0.4917828142642975,0.0693106725811958,0.3223713636398315,291.0450134277344,291.1499938964844,270.1116943359375,269.29205322265625,282.5895080566406,292.9018249511719,291.04522705078125,1.0,0.3810526430606842,0.9755197763442992,0.9755197763442992,1.0,1.0,-1.820603013038636,0.8239750862121582,0.9966279864311218,0.347596675157547,0.0,0.0,0.640534520149231,93.0044937133789,112.0,0.0706304460763931,-15524.052734375,630.7434692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5038757324219,307.2377624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17715.376953125,18000.0,0.0,0.0,0.3364304900169372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050389051437378,0.7050459384918213,-7.0248374868242536e-06,0.0,0.000341434177244,0.0,0.0,57.62533950805664,0.0,0.0,0.0,0.445677638053894,4.0,0.0,1.0
804960,292.9565734863281,297.1499938964844,293.1499938964844,0.2061949521303177,-4090.076904296875,304.1407470703125,0.80069899559021,0.2845063507556915,0.2581114768981933,292.90625,297.1499938964844,293.1499938964844,0.178707018494606,-3845.04296875,304.1355285644531,0.7703801989555359,0.254038006067276,0.2427450865507125,292.8457946777344,297.1499938964844,293.1499938964844,0.2816637456417084,-4075.925537109375,304.1273193359375,0.8674885034561157,0.3667488992214203,0.2574828863143921,292.8900146484375,297.1499938964844,293.1499938964844,0.3774977326393127,-6954.93310546875,304.1151428222656,0.9431368708610536,0.4634817242622375,0.4397605061531067,292.85797119140625,297.1499938964844,293.1499938964844,0.0282555036246776,-5204.66357421875,304.13922119140625,0.4920245110988617,0.0705010890960693,0.3283601403236389,291.04620361328125,291.1499938964844,270.1135559082031,269.2901916503906,282.59344482421875,292.9141845703125,291.0464782714844,1.0,0.3848526775836944,0.9747298359870912,0.9747298359870912,1.0,1.0,-1.832107424736023,0.8294724822044373,1.002634882926941,0.350376695394516,0.0,0.0,0.6473390460014343,95.76887512207033,115.0,1.971779465675354,-15619.91796875,647.7281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36676025390625,307.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17713.796875,18000.0,0.0,0.0,0.339233249425888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7197423577308655,0.7197495102882385,-7.151693807827542e-06,0.0,0.0003442786110099,0.0,0.0,60.20247268676758,0.0,0.0,0.0,0.451648086309433,4.0,0.0,1.0
805020,292.9793395996094,297.1499938964844,293.1499938964844,0.2066799253225326,-4097.0556640625,304.1430358886719,0.793083906173706,0.2847883701324463,0.2585986852645874,292.928466796875,297.1499938964844,293.1499938964844,0.1803840100765228,-3873.18701171875,304.1375427246094,0.7646702527999878,0.2557065486907959,0.2445706278085708,292.8697814941406,297.1499938964844,293.1499938964844,0.2846700549125671,-4109.49365234375,304.1298522949219,0.8613478541374207,0.369590699672699,0.2596448957920074,292.9125061035156,297.1499938964844,293.1499938964844,0.380122423171997,-6989.4208984375,304.122314453125,0.9341399669647216,0.4655009508132934,0.4418561458587646,292.8836975097656,297.1499938964844,293.1499938964844,0.0306975077837705,-5377.0380859375,304.1388244628906,0.4925606250762939,0.0726801380515098,0.339309960603714,291.0507202148437,291.1499938964844,270.1189880371094,269.2879333496094,282.6007080078125,292.9350891113281,291.0512390136719,1.0,0.3917404413223266,0.9731499552726746,0.9731499552726746,1.0,1.0,-1.8531455993652344,0.8395286798477173,1.013616919517517,0.3554570972919464,0.0,0.0,0.6603043675422668,100.83350372314452,118.0,5.930088520050049,-15800.623046875,679.3131713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1142578125,307.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17718.033203125,18000.0,0.0,0.0,0.345409095287323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7484534382820129,0.7484608292579651,-7.408628334815148e-06,0.0,0.0003505462955217,0.0,0.0,65.4932632446289,0.0,0.0,0.0,0.4634617269039154,4.0,0.0,1.0
805080,292.9793395996094,297.1499938964844,293.1499938964844,0.2066799253225326,-4097.0556640625,304.1430358886719,0.793083906173706,0.2847883701324463,0.2585986852645874,292.928466796875,297.1499938964844,293.1499938964844,0.1803840100765228,-3873.18701171875,304.1375427246094,0.7646702527999878,0.2557065486907959,0.2445706278085708,292.8697814941406,297.1499938964844,293.1499938964844,0.2846700549125671,-4109.49365234375,304.1298522949219,0.8613478541374207,0.369590699672699,0.2596448957920074,292.9125061035156,297.1499938964844,293.1499938964844,0.380122423171997,-6989.4208984375,304.122314453125,0.9341399669647216,0.4655009508132934,0.4418561458587646,292.8836975097656,297.1499938964844,293.1499938964844,0.0306975077837705,-5377.0380859375,304.1388244628906,0.4925606250762939,0.0726801380515098,0.339309960603714,291.0507202148437,291.1499938964844,270.1189880371094,269.2879333496094,282.6007080078125,292.9350891113281,291.0512390136719,1.0,0.3917404413223266,0.9731499552726746,0.9731499552726746,1.0,1.0,-1.8531455993652344,0.8395286798477173,1.013616919517517,0.3554570972919464,0.0,0.0,0.6603043675422668,100.83350372314452,118.0,5.930088520050049,-15800.623046875,679.3131713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1142578125,307.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17718.033203125,18000.0,0.0,0.0,0.345409095287323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7484534382820129,0.7484608292579651,-7.408628334815148e-06,0.0,0.0003505462955217,0.0,0.0,65.4932632446289,0.0,0.0,0.0,0.4634617269039154,4.0,0.0,1.0
805140,293.0005798339844,297.1499938964844,293.1499938964844,0.2068231105804443,-4098.63037109375,304.1451110839844,0.786389946937561,0.2848025560379028,0.2588288784027099,292.9493103027344,297.1499938964844,293.1499938964844,0.1817255765199661,-3895.49560546875,304.13946533203125,0.7597955465316772,0.2570878565311432,0.2461069971323013,292.8922119140625,297.1499938964844,293.1499938964844,0.2872639894485473,-4138.2744140625,304.1322326660156,0.8562291860580444,0.372141569852829,0.2615895867347717,292.9330139160156,297.1499938964844,293.1499938964844,0.3823325037956238,-7018.5810546875,304.1278381347656,0.9264687299728394,0.4673592150211334,0.4438088238239288,292.9073791503906,297.1499938964844,293.1499938964844,0.0324358567595481,-5525.265625,304.1396179199219,0.4930410385131836,0.0746208876371383,0.3490666449069977,291.0592956542969,291.1499938964844,270.1268005371094,269.2877502441406,282.6092224121094,292.9546203613281,291.0600891113281,1.0,0.3978541791439056,0.971570074558258,0.971570074558258,1.0,1.0,-1.8716630935668943,0.8483802080154419,1.0232828855514526,0.3599217236042022,0.0,0.0,0.6718661785125732,105.43375396728516,121.0,11.194275856018066,-15966.9599609375,708.1002807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9049377441406,306.97930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17736.56640625,18000.0,0.0,0.0,0.3520811200141907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7751284837722778,0.7751361727714539,-7.659616130695213e-06,0.0,0.000357317563612,0.0,0.0,70.73534393310547,0.0,0.0,0.0,0.4746175706386566,4.0,0.0,1.0
805200,293.0005798339844,297.1499938964844,293.1499938964844,0.2068231105804443,-4098.63037109375,304.1451110839844,0.786389946937561,0.2848025560379028,0.2588288784027099,292.9493103027344,297.1499938964844,293.1499938964844,0.1817255765199661,-3895.49560546875,304.13946533203125,0.7597955465316772,0.2570878565311432,0.2461069971323013,292.8922119140625,297.1499938964844,293.1499938964844,0.2872639894485473,-4138.2744140625,304.1322326660156,0.8562291860580444,0.372141569852829,0.2615895867347717,292.9330139160156,297.1499938964844,293.1499938964844,0.3823325037956238,-7018.5810546875,304.1278381347656,0.9264687299728394,0.4673592150211334,0.4438088238239288,292.9073791503906,297.1499938964844,293.1499938964844,0.0324358567595481,-5525.265625,304.1396179199219,0.4930410385131836,0.0746208876371383,0.3490666449069977,291.0592956542969,291.1499938964844,270.1268005371094,269.2877502441406,282.6092224121094,292.9546203613281,291.0600891113281,1.0,0.3978541791439056,0.971570074558258,0.971570074558258,1.0,1.0,-1.8716630935668943,0.8483802080154419,1.0232828855514526,0.3599217236042022,0.0,0.0,0.6718661785125732,105.43375396728516,121.0,11.194275856018066,-15966.9599609375,708.1002807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9049377441406,306.97930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17736.56640625,18000.0,0.0,0.0,0.3520811200141907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7751284837722778,0.7751361727714539,-7.659616130695213e-06,0.0,0.000357317563612,0.0,0.0,70.73534393310547,0.0,0.0,0.0,0.4746175706386566,4.0,0.0,1.0
805260,293.0204467773437,297.1499938964844,293.1499938964844,0.20663483440876,-4094.956787109375,304.14703369140625,0.7802890539169312,0.2845550179481506,0.2588127851486206,292.9689636230469,297.1499938964844,293.1499938964844,0.1827374696731567,-3912.09228515625,304.14129638671875,0.7554290294647217,0.2581859529018402,0.2473641633987426,292.9131774902344,297.1499938964844,293.1499938964844,0.2894599139690399,-4162.45751953125,304.1344909667969,0.8517635464668274,0.374417245388031,0.2633318603038788,292.9519348144531,297.1499938964844,293.1499938964844,0.3841012418270111,-7041.79638671875,304.1322326660156,0.9197359085083008,0.4690134823322296,0.4455651044845581,292.9291076660156,297.1499938964844,293.1499938964844,0.0340457260608673,-5658.5107421875,304.1404113769531,0.4933962225914001,0.0763562992215156,0.3578148484230041,291.0720520019531,291.1499938964844,270.1370849609375,269.28973388671875,282.6191101074219,292.97314453125,291.07305908203125,1.0,0.4033527672290802,0.9700016975402832,0.9700016975402832,1.0,1.0,-1.88785982131958,0.8561206459999084,1.0317391157150269,0.3638186454772949,0.0,0.0,0.681441605091095,109.69998168945312,124.0,16.69660186767578,-16118.62890625,734.4771118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7507019042969,306.9231262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17770.775390625,18000.0,0.0,0.0,0.3589336574077606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7982903122901917,0.798298180103302,-7.888653271947987e-06,0.0,0.0003642720403149,0.0,0.0,75.56320190429688,0.0,0.0,0.0,0.4844452440738678,4.0,0.0,1.0
805320,293.0204467773437,297.1499938964844,293.1499938964844,0.20663483440876,-4094.956787109375,304.14703369140625,0.7802890539169312,0.2845550179481506,0.2588127851486206,292.9689636230469,297.1499938964844,293.1499938964844,0.1827374696731567,-3912.09228515625,304.14129638671875,0.7554290294647217,0.2581859529018402,0.2473641633987426,292.9131774902344,297.1499938964844,293.1499938964844,0.2894599139690399,-4162.45751953125,304.1344909667969,0.8517635464668274,0.374417245388031,0.2633318603038788,292.9519348144531,297.1499938964844,293.1499938964844,0.3841012418270111,-7041.79638671875,304.1322326660156,0.9197359085083008,0.4690134823322296,0.4455651044845581,292.9291076660156,297.1499938964844,293.1499938964844,0.0340457260608673,-5658.5107421875,304.1404113769531,0.4933962225914001,0.0763562992215156,0.3578148484230041,291.0720520019531,291.1499938964844,270.1370849609375,269.28973388671875,282.6191101074219,292.97314453125,291.07305908203125,1.0,0.4033527672290802,0.9700016975402832,0.9700016975402832,1.0,1.0,-1.88785982131958,0.8561206459999084,1.0317391157150269,0.3638186454772949,0.0,0.0,0.681441605091095,109.69998168945312,124.0,16.69660186767578,-16118.62890625,734.4771118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7507019042969,306.9231262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17770.775390625,18000.0,0.0,0.0,0.3589336574077606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7982903122901917,0.798298180103302,-7.888653271947987e-06,0.0,0.0003642720403149,0.0,0.0,75.56320190429688,0.0,0.0,0.0,0.4844452440738678,4.0,0.0,1.0
805380,293.03912353515625,297.1499938964844,293.1499938964844,0.206137865781784,-4086.3994140625,304.1488647460937,0.7745682597160339,0.2840530276298523,0.2585605382919311,292.987548828125,297.1499938964844,293.1499938964844,0.1834355890750885,-3923.280029296875,304.1430358886719,0.7513607144355774,0.2590052187442779,0.2483502328395843,292.93280029296875,297.1499938964844,293.1499938964844,0.2912907302379608,-4182.453125,304.1365966796875,0.8477169275283813,0.376435250043869,0.2648866474628448,292.96954345703125,297.1499938964844,293.1499938964844,0.3854621350765228,-7059.44189453125,304.1358642578125,0.9137025475502014,0.4704619348049164,0.4471192061901092,292.94903564453125,297.1499938964844,293.1499938964844,0.0354837328195571,-5775.97314453125,304.1412048339844,0.4935817420482635,0.077906958758831,0.365678995847702,291.0883483886719,291.1499938964844,270.1498413085937,269.2939147949219,282.63037109375,292.99072265625,291.0895690917969,1.0,0.4083547294139862,0.9684333205223083,0.9684333205223083,1.0,1.0,-1.901918172836304,0.8628349900245667,1.0390831232070925,0.3671911656856537,0.0,0.0,0.6885998249053955,113.72868347167967,112.0,21.65363311767578,-16255.146484375,758.7547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6576232910156,306.8998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17818.35546875,18000.0,0.0,0.0,0.3656673431396484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8167574405670166,0.816765546798706,-8.080527550191619e-06,0.0,0.0003711058816406,0.0,0.0,79.61671447753906,0.0,0.0,0.0,0.4923771023750305,4.0,0.0,1.0
805440,293.03912353515625,297.1499938964844,293.1499938964844,0.206137865781784,-4086.3994140625,304.1488647460937,0.7745682597160339,0.2840530276298523,0.2585605382919311,292.987548828125,297.1499938964844,293.1499938964844,0.1834355890750885,-3923.280029296875,304.1430358886719,0.7513607144355774,0.2590052187442779,0.2483502328395843,292.93280029296875,297.1499938964844,293.1499938964844,0.2912907302379608,-4182.453125,304.1365966796875,0.8477169275283813,0.376435250043869,0.2648866474628448,292.96954345703125,297.1499938964844,293.1499938964844,0.3854621350765228,-7059.44189453125,304.1358642578125,0.9137025475502014,0.4704619348049164,0.4471192061901092,292.94903564453125,297.1499938964844,293.1499938964844,0.0354837328195571,-5775.97314453125,304.1412048339844,0.4935817420482635,0.077906958758831,0.365678995847702,291.0883483886719,291.1499938964844,270.1498413085937,269.2939147949219,282.63037109375,292.99072265625,291.0895690917969,1.0,0.4083547294139862,0.9684333205223083,0.9684333205223083,1.0,1.0,-1.901918172836304,0.8628349900245667,1.0390831232070925,0.3671911656856537,0.0,0.0,0.6885998249053955,113.72868347167967,112.0,21.65363311767578,-16255.146484375,758.7547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6576232910156,306.8998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17818.35546875,18000.0,0.0,0.0,0.3656673431396484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8167574405670166,0.816765546798706,-8.080527550191619e-06,0.0,0.0003711058816406,0.0,0.0,79.61671447753906,0.0,0.0,0.0,0.4923771023750305,4.0,0.0,1.0
805500,293.0479736328125,297.1499938964844,293.1499938964844,0.205709308385849,-4079.235107421875,304.1498413085937,0.7744936347007751,0.2837197482585907,0.2582784295082092,292.9964294433594,297.1499938964844,293.1499938964844,0.1836016923189163,-3925.7021484375,304.1439819335937,0.7518659830093384,0.2593197822570801,0.24866883456707,292.9421081542969,297.1499938964844,293.1499938964844,0.2920020520687103,-4190.08349609375,304.13775634765625,0.8486096858978271,0.3773618042469024,0.265542984008789,292.9778137207031,297.1499938964844,293.1499938964844,0.385921835899353,-7065.10302734375,304.1376037597656,0.9144696593284608,0.4711198508739471,0.447749525308609,292.9583435058594,297.1499938964844,293.1499938964844,0.0360729619860649,-5823.595703125,304.1417236328125,0.4952860176563263,0.0786263346672058,0.3689510524272918,291.0979309082031,291.1499938964844,270.1571960449219,269.2968444824219,282.63677978515625,292.9991455078125,291.09930419921875,1.0,0.4086337685585022,0.9676491618156432,0.9676491618156432,1.0,1.0,-1.907437801361084,0.8654618263244629,1.0419760942459106,0.3685219883918762,0.0,0.0,0.6911225318908691,113.7037353515625,112.0,24.590965270996094,-16313.9345703125,763.1558227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6349792480469,306.9017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17846.75390625,18000.0,0.0,0.0,0.3689038455486297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8239148259162903,0.8239229917526245,-8.158258424373344e-06,0.0,0.0003743905108422,0.0,0.0,81.24641418457031,0.0,0.0,0.0,0.4954770803451538,4.0,0.0,1.0
805560,293.0564270019531,297.1499938964844,293.1499938964844,0.2051692605018615,-4070.285400390625,304.1508483886719,0.7761565446853638,0.2833492159843445,0.2579109072685241,293.0049743652344,297.1499938964844,293.1499938964844,0.1836505085229873,-3926.096435546875,304.1449890136719,0.7539629936218262,0.2595836520195007,0.248886153101921,292.95098876953125,297.1499938964844,293.1499938964844,0.2925806045532226,-4196.18408203125,304.138916015625,0.8513385653495789,0.3782489597797394,0.2661319077014923,292.9857482910156,297.1499938964844,293.1499938964844,0.3862317502498626,-7068.61865234375,304.1392822265625,0.9176080226898192,0.4717437624931335,0.4482955038547516,292.9671630859375,297.1499938964844,293.1499938964844,0.0365878976881504,-5864.9248046875,304.1423034667969,0.4980484247207641,0.0793249160051345,0.371869295835495,291.10894775390625,291.1499938964844,270.1651916503906,269.3003845214844,282.6435852050781,293.0072631835937,291.1104431152344,1.0,0.4079411625862121,0.9668710231781006,0.9668710231781006,1.0,1.0,-1.9121252298355105,0.8676897287368774,1.0444355010986328,0.369642049074173,0.0,0.0,0.6927574872970581,112.39869689941406,100.0,27.68186378479004,-16365.8349609375,762.7286987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6289367675781,306.91217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17880.453125,18000.0,0.0,0.0,0.3720027804374695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8293653130531311,0.8293735384941101,-8.220599738706369e-06,0.0,0.000377535528969,0.0,0.0,82.5240478515625,0.0,0.0,0.0,0.4978541135787964,4.0,0.0,1.0
805620,293.07232666015625,297.1499938964844,293.1499938964844,0.2038739621639251,-4049.0009765625,304.1527099609375,0.7832176685333252,0.2824957072734833,0.2569832801818847,293.0212097167969,297.1499938964844,293.1499938964844,0.183506429195404,-3922.778564453125,304.1468811035156,0.7616420388221741,0.2599642872810364,0.2490834444761276,292.9676513671875,297.1499938964844,293.1499938964844,0.2934863269329071,-4205.568359375,304.14111328125,0.8608564138412476,0.3799121975898742,0.267158955335617,293.0006103515625,297.1499938964844,293.1499938964844,0.3865724503993988,-7071.814453125,304.14227294921875,0.9291483759880066,0.4728929698467254,0.449196457862854,292.9833374023437,297.1499938964844,293.1499938964844,0.0374755598604679,-5935.70263671875,304.14337158203125,0.5060240626335144,0.0806713476777076,0.3769979476928711,291.13214111328125,291.1499938964844,270.1831970214844,269.3091735839844,282.6582336425781,293.02264404296875,291.1336669921875,1.0,0.4042779207229614,0.96531480550766,0.96531480550766,1.0,1.0,-1.9197231531143188,0.8712896704673767,1.048433542251587,0.3714446723461151,0.0,0.0,0.6935914158821106,107.2832260131836,88.0,31.06424903869629,-16450.306640625,752.2158813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6659545898437,306.9563293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.96484375,18000.0,0.0,0.0,0.3776618242263794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8347944021224976,0.8348026871681213,-8.292088750749826e-06,0.0,0.0003832787333521,0.0,0.0,83.87920379638672,0.0,0.0,0.0,0.5002813935279846,4.0,0.0,1.0
805680,293.07232666015625,297.1499938964844,293.1499938964844,0.2038739621639251,-4049.0009765625,304.1527099609375,0.7832176685333252,0.2824957072734833,0.2569832801818847,293.0212097167969,297.1499938964844,293.1499938964844,0.183506429195404,-3922.778564453125,304.1468811035156,0.7616420388221741,0.2599642872810364,0.2490834444761276,292.9676513671875,297.1499938964844,293.1499938964844,0.2934863269329071,-4205.568359375,304.14111328125,0.8608564138412476,0.3799121975898742,0.267158955335617,293.0006103515625,297.1499938964844,293.1499938964844,0.3865724503993988,-7071.814453125,304.14227294921875,0.9291483759880066,0.4728929698467254,0.449196457862854,292.9833374023437,297.1499938964844,293.1499938964844,0.0374755598604679,-5935.70263671875,304.14337158203125,0.5060240626335144,0.0806713476777076,0.3769979476928711,291.13214111328125,291.1499938964844,270.1831970214844,269.3091735839844,282.6582336425781,293.02264404296875,291.1336669921875,1.0,0.4042779207229614,0.96531480550766,0.96531480550766,1.0,1.0,-1.9197231531143188,0.8712896704673767,1.048433542251587,0.3714446723461151,0.0,0.0,0.6935914158821106,107.2832260131836,88.0,31.06424903869629,-16450.306640625,752.2158813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6659545898437,306.9563293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.96484375,18000.0,0.0,0.0,0.3776618242263794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8347944021224976,0.8348026871681213,-8.292088750749826e-06,0.0,0.0003832787333521,0.0,0.0,83.87920379638672,0.0,0.0,0.0,0.5002813935279846,4.0,0.0,1.0
805740,293.0870056152344,297.1499938964844,293.1499938964844,0.2023565918207168,-4024.252685546875,304.1543273925781,0.7945988774299622,0.2814835906028747,0.2558311223983764,293.0364074707031,297.1499938964844,293.1499938964844,0.183104932308197,-3915.134765625,304.1485900878906,0.7735142707824707,0.2601450979709625,0.2490040808916092,292.9829406738281,297.1499938964844,293.1499938964844,0.2941464185714721,-4212.259765625,304.1429443359375,0.8753106594085693,0.3814290165901184,0.2680179178714752,293.01422119140625,297.1499938964844,293.1499938964844,0.3866493999958038,-7071.49462890625,304.14471435546875,0.9464617967605592,0.4739108979701996,0.4498847424983978,292.9978332519531,297.1499938964844,293.1499938964844,0.0382241494953632,-5995.03662109375,304.14434814453125,0.5172843933105469,0.0819532796740531,0.381410539150238,291.1550598144531,291.1499938964844,270.203857421875,269.3203430175781,282.6742248535156,293.0369567871094,291.156494140625,1.0,0.3984192311763763,0.9637585878372192,0.9637585878372192,1.0,1.0,-1.9254019260406487,0.8739647269248962,1.051437258720398,0.3727733492851257,0.0,0.0,0.691364049911499,99.85667419433594,76.0,31.405014038085938,-16511.1015625,732.4835815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7648010253906,307.0292053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.94140625,18000.0,0.0,0.0,0.3824279010295868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8331735730171204,0.8331818580627441,-8.291948688565753e-06,0.0,0.0003881157317664,0.0,0.0,83.63346862792969,0.0,0.0,0.0,0.4996755421161651,4.0,0.0,1.0
805800,293.0870056152344,297.1499938964844,293.1499938964844,0.2023565918207168,-4024.252685546875,304.1543273925781,0.7945988774299622,0.2814835906028747,0.2558311223983764,293.0364074707031,297.1499938964844,293.1499938964844,0.183104932308197,-3915.134765625,304.1485900878906,0.7735142707824707,0.2601450979709625,0.2490040808916092,292.9829406738281,297.1499938964844,293.1499938964844,0.2941464185714721,-4212.259765625,304.1429443359375,0.8753106594085693,0.3814290165901184,0.2680179178714752,293.01422119140625,297.1499938964844,293.1499938964844,0.3866493999958038,-7071.49462890625,304.14471435546875,0.9464617967605592,0.4739108979701996,0.4498847424983978,292.9978332519531,297.1499938964844,293.1499938964844,0.0382241494953632,-5995.03662109375,304.14434814453125,0.5172843933105469,0.0819532796740531,0.381410539150238,291.1550598144531,291.1499938964844,270.203857421875,269.3203430175781,282.6742248535156,293.0369567871094,291.156494140625,1.0,0.3984192311763763,0.9637585878372192,0.9637585878372192,1.0,1.0,-1.9254019260406487,0.8739647269248962,1.051437258720398,0.3727733492851257,0.0,0.0,0.691364049911499,99.85667419433594,76.0,31.405014038085938,-16511.1015625,732.4835815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7648010253906,307.0292053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.94140625,18000.0,0.0,0.0,0.3824279010295868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8331735730171204,0.8331818580627441,-8.291948688565753e-06,0.0,0.0003881157317664,0.0,0.0,83.63346862792969,0.0,0.0,0.0,0.4996755421161651,4.0,0.0,1.0
805860,293.1006774902344,297.1499938964844,293.1499938964844,0.2006746232509613,-3996.962646484375,304.1556701660156,0.8099501729011536,0.2803043723106384,0.2544788420200348,293.0507202148437,297.1499938964844,293.1499938964844,0.1825015991926193,-3904.14111328125,304.1500549316406,0.7895522117614746,0.2601194977760315,0.2486767023801803,292.9970397949219,297.1499938964844,293.1499938964844,0.2946431636810303,-4217.220703125,304.1444702148437,0.8947017192840576,0.3827997148036957,0.2687346935272217,293.0268249511719,297.1499938964844,293.1499938964844,0.3865655660629272,-7069.1494140625,304.1466064453125,0.9676814079284668,0.4747973978519439,0.4503946006298065,293.0108337402344,297.1499938964844,293.1499938964844,0.0388710126280784,-6046.1728515625,304.1451416015625,0.5322443842887878,0.0831667333841323,0.3852599561214447,291.1759948730469,291.1499938964844,270.227294921875,269.333984375,282.6914367675781,293.05035400390625,291.1772766113281,1.0,0.3910609483718872,0.9622686505317688,0.9622686505317688,1.0,1.0,-1.9294812679290767,0.8758715391159058,1.0536097288131714,0.3737080097198486,0.0,0.0,0.6864660382270813,90.99484252929688,64.0,29.220123291015625,-16548.34375,706.6453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91748046875,307.1253967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18090.90234375,18000.0,0.0,0.0,0.3861492574214935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8251117467880249,0.8251199722290039,-8.22545825940324e-06,0.0,0.0003918924194294,0.0,0.0,81.92620086669922,0.0,0.0,0.0,0.4963023662567138,4.0,0.0,1.0
805920,293.1006774902344,297.1499938964844,293.1499938964844,0.2006746232509613,-3996.962646484375,304.1556701660156,0.8099501729011536,0.2803043723106384,0.2544788420200348,293.0507202148437,297.1499938964844,293.1499938964844,0.1825015991926193,-3904.14111328125,304.1500549316406,0.7895522117614746,0.2601194977760315,0.2486767023801803,292.9970397949219,297.1499938964844,293.1499938964844,0.2946431636810303,-4217.220703125,304.1444702148437,0.8947017192840576,0.3827997148036957,0.2687346935272217,293.0268249511719,297.1499938964844,293.1499938964844,0.3865655660629272,-7069.1494140625,304.1466064453125,0.9676814079284668,0.4747973978519439,0.4503946006298065,293.0108337402344,297.1499938964844,293.1499938964844,0.0388710126280784,-6046.1728515625,304.1451416015625,0.5322443842887878,0.0831667333841323,0.3852599561214447,291.1759948730469,291.1499938964844,270.227294921875,269.333984375,282.6914367675781,293.05035400390625,291.1772766113281,1.0,0.3910609483718872,0.9622686505317688,0.9622686505317688,1.0,1.0,-1.9294812679290767,0.8758715391159058,1.0536097288131714,0.3737080097198486,0.0,0.0,0.6864660382270813,90.99484252929688,64.0,29.220123291015625,-16548.34375,706.6453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91748046875,307.1253967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18090.90234375,18000.0,0.0,0.0,0.3861492574214935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8251117467880249,0.8251199722290039,-8.22545825940324e-06,0.0,0.0003918924194294,0.0,0.0,81.92620086669922,0.0,0.0,0.0,0.4963023662567138,4.0,0.0,1.0
805980,293.1134948730469,297.1499938964844,293.1499938964844,0.1988672018051147,-3967.750244140625,304.15679931640625,0.8284273743629456,0.2789527177810669,0.2529408037662506,293.0643005371094,297.1499938964844,293.1499938964844,0.1817324161529541,-3890.422119140625,304.1513061523437,0.810060977935791,0.2598810493946075,0.2481159418821334,293.0101013183594,297.1499938964844,293.1499938964844,0.2950353920459747,-4221.126953125,304.1456604003906,0.9208530187606812,0.3840251564979553,0.2693251371383667,293.0384826660156,297.1499938964844,293.1499938964844,0.3863954842090606,-7065.83740234375,304.14801025390625,0.9905256628990172,0.4755530655384063,0.450747400522232,293.0226135253906,297.1499938964844,293.1499938964844,0.0394372977316379,-6090.95263671875,304.14581298828125,0.5515215992927551,0.0843062028288841,0.3886215388774872,291.1936950683594,291.1499938964844,270.2535705566406,269.35015869140625,282.71002197265625,293.0630187988281,291.1947021484375,1.0,0.3826227188110351,0.9607787728309632,0.9607787728309632,1.0,1.0,-1.9321311712265008,0.8770895004272461,1.0550416707992554,0.3742868602275848,0.0,0.0,0.6794123649597168,81.23851776123047,52.0,25.160654067993164,-16561.908203125,676.6416625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1142883300781,307.2389221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18144.298828125,18000.0,0.0,0.0,0.3887259066104889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8116036057472229,0.8116117119789124,-8.103276741167065e-06,0.0,0.0003945073694922,0.0,0.0,79.03424835205078,0.0,0.0,0.0,0.4906111061573028,4.0,0.0,1.0
806040,293.1134948730469,297.1499938964844,293.1499938964844,0.1988672018051147,-3967.750244140625,304.15679931640625,0.8284273743629456,0.2789527177810669,0.2529408037662506,293.0643005371094,297.1499938964844,293.1499938964844,0.1817324161529541,-3890.422119140625,304.1513061523437,0.810060977935791,0.2598810493946075,0.2481159418821334,293.0101013183594,297.1499938964844,293.1499938964844,0.2950353920459747,-4221.126953125,304.1456604003906,0.9208530187606812,0.3840251564979553,0.2693251371383667,293.0384826660156,297.1499938964844,293.1499938964844,0.3863954842090606,-7065.83740234375,304.14801025390625,0.9905256628990172,0.4755530655384063,0.450747400522232,293.0226135253906,297.1499938964844,293.1499938964844,0.0394372977316379,-6090.95263671875,304.14581298828125,0.5515215992927551,0.0843062028288841,0.3886215388774872,291.1936950683594,291.1499938964844,270.2535705566406,269.35015869140625,282.71002197265625,293.0630187988281,291.1947021484375,1.0,0.3826227188110351,0.9607787728309632,0.9607787728309632,1.0,1.0,-1.9321311712265008,0.8770895004272461,1.0550416707992554,0.3742868602275848,0.0,0.0,0.6794123649597168,81.23851776123047,52.0,25.160654067993164,-16561.908203125,676.6416625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1142883300781,307.2389221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18144.298828125,18000.0,0.0,0.0,0.3887259066104889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8116036057472229,0.8116117119789124,-8.103276741167065e-06,0.0,0.0003945073694922,0.0,0.0,79.03424835205078,0.0,0.0,0.0,0.4906111061573028,4.0,0.0,1.0
806100,293.1195983886719,297.1499938964844,293.1499938964844,0.1979294866323471,-3952.62255859375,304.1572570800781,0.8386411666870117,0.2782183587551117,0.2521193921566009,293.07080078125,297.1499938964844,293.1499938964844,0.1812983453273773,-3882.752197265625,304.15185546875,0.8207728266716003,0.25968798995018,0.2477657943964004,293.0162353515625,297.1499938964844,293.1499938964844,0.2952069640159607,-4222.845703125,304.1461181640625,0.9365574717521667,0.3845912218093872,0.2695875167846679,293.0435791015625,297.1499938964844,293.1499938964844,0.3842496573925018,-7032.244140625,304.1524963378906,0.9990000128746032,0.4759585559368133,0.4486811757087707,293.02801513671875,297.1499938964844,293.1499938964844,0.0397049821913242,-6112.1650390625,304.1460876464844,0.5622801184654236,0.0848542153835296,0.3902029693126678,291.2014465332031,291.1499938964844,270.2677917480469,269.35919189453125,282.72076416015625,293.06903076171875,291.2025146484375,1.0,0.3780030906200409,0.9600338339805604,0.9600338339805604,1.0,1.0,-1.9304935932159424,0.8762253522872925,1.05426824092865,0.3740174472332001,0.0,0.0,0.6752088069915771,76.4278335571289,52.0,24.040252685546875,-16548.78125,659.548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2260437011719,307.3030700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18166.08984375,18000.0,0.0,0.0,0.3895672857761383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8031882047653198,0.8031962513923645,-8.025685019674711e-06,0.0,0.0003953612467739,0.0,0.0,77.25334167480469,0.0,0.0,0.0,0.4870679974555969,4.0,0.0,1.0
806160,293.1253967285156,297.1499938964844,293.1499938964844,0.1968303769826889,-3934.660888671875,304.157958984375,0.8463060259819031,0.2774630784988403,0.2513343393802643,293.0770263671875,297.1499938964844,293.1499938964844,0.1807107776403427,-3872.203125,304.152587890625,0.8286172747612,0.2594702243804931,0.2474469095468521,293.02203369140625,297.1499938964844,293.1499938964844,0.295128583908081,-4221.4931640625,304.14697265625,0.948336899280548,0.385147362947464,0.2698851525783539,293.04010009765625,297.1499938964844,293.1499938964844,0.370158314704895,-6817.087890625,304.1776733398437,0.9990000128746032,0.4779808223247528,0.4347636103630066,293.0330505371094,297.1499938964844,293.1499938964844,0.0399729460477829,-6132.67138671875,304.14630126953125,0.5707997679710388,0.0854143053293228,0.3920891582965851,291.2196350097656,291.1499938964844,270.2827453613281,269.368896484375,282.7356262207031,293.0730895996094,291.2229919433594,1.0,0.3726482689380646,0.9593130946159364,0.9593130946159364,1.0,1.0,-1.91506576538086,0.8687258362770081,1.0463398694992063,0.3703178763389587,0.0,0.0,0.6688535809516907,72.76338195800781,40.0,43.023414611816406,-16467.41796875,635.8735961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.352294921875,307.3901672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18207.970703125,18000.0,0.0,0.0,0.3900293409824371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7928549647331238,0.7928628921508789,-7.935007488413248e-06,0.0,0.0003958301967941,0.0,0.0,75.13275146484375,0.0,0.0,0.0,0.4826841056346893,4.0,0.0,1.0
806220,293.1369323730469,297.1499938964844,293.1499938964844,0.1942717432975769,-3892.69140625,304.1595458984375,0.8656150698661804,0.2757514715194702,0.2495934069156646,293.0893859863281,297.1499938964844,293.1499938964844,0.1791753619909286,-3844.682861328125,304.1542663574219,0.8477774262428284,0.2588130235671997,0.2466158717870712,293.0334167480469,297.1499938964844,293.1499938964844,0.2944982647895813,-4213.23486328125,304.1490173339844,0.974118709564209,0.3860814273357391,0.2703672349452972,293.0003662109375,297.1499938964844,293.1499938964844,0.3372150659561157,-6315.3134765625,304.2231140136719,0.9990000128746032,0.4887385368347168,0.4029172658920288,293.0425109863281,297.1499938964844,293.1499938964844,0.0403780601918697,-6162.29052734375,304.1468505859375,0.5903379321098328,0.0864525139331817,0.3955054879188537,291.2701416015625,291.1499938964844,270.3148498535156,269.3902893066406,282.768310546875,293.0809326171875,291.27294921875,1.0,0.3605054020881653,0.9578717350959778,0.9578717350959778,1.0,1.0,-1.878423094749451,0.8509624004364014,1.027460694313049,0.3614836633205414,0.0,0.0,0.6493234634399414,64.83233642578125,58.0,59.79224395751953,-16192.302734375,583.4981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67291259765625,307.5650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18377.388671875,18000.0,0.0,0.0,0.3894039392471313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.757083535194397,0.7570911645889282,-7.636640475539025e-06,0.0,0.0003951955004595,0.0,0.0,68.17053985595703,0.0,0.0,0.0,0.4679875373840332,4.0,0.0,1.0
806280,293.1369323730469,297.1499938964844,293.1499938964844,0.1942717432975769,-3892.69140625,304.1595458984375,0.8656150698661804,0.2757514715194702,0.2495934069156646,293.0893859863281,297.1499938964844,293.1499938964844,0.1791753619909286,-3844.682861328125,304.1542663574219,0.8477774262428284,0.2588130235671997,0.2466158717870712,293.0334167480469,297.1499938964844,293.1499938964844,0.2944982647895813,-4213.23486328125,304.1490173339844,0.974118709564209,0.3860814273357391,0.2703672349452972,293.0003662109375,297.1499938964844,293.1499938964844,0.3372150659561157,-6315.3134765625,304.2231140136719,0.9990000128746032,0.4887385368347168,0.4029172658920288,293.0425109863281,297.1499938964844,293.1499938964844,0.0403780601918697,-6162.29052734375,304.1468505859375,0.5903379321098328,0.0864525139331817,0.3955054879188537,291.2701416015625,291.1499938964844,270.3148498535156,269.3902893066406,282.768310546875,293.0809326171875,291.27294921875,1.0,0.3605054020881653,0.9578717350959778,0.9578717350959778,1.0,1.0,-1.878423094749451,0.8509624004364014,1.027460694313049,0.3614836633205414,0.0,0.0,0.6493234634399414,64.83233642578125,58.0,59.79224395751953,-16192.302734375,583.4981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67291259765625,307.5650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18377.388671875,18000.0,0.0,0.0,0.3894039392471313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.757083535194397,0.7570911645889282,-7.636640475539025e-06,0.0,0.0003951955004595,0.0,0.0,68.17053985595703,0.0,0.0,0.0,0.4679875373840332,4.0,0.0,1.0
806340,293.1485595703125,297.1499938964844,293.1499938964844,0.1923251003026962,-3861.451171875,304.1595458984375,0.8698400259017944,0.2737244367599487,0.2477907687425613,293.10205078125,297.1499938964844,293.1499938964844,0.1781507432460785,-3826.9189453125,304.1545104980469,0.8527014851570129,0.2577827870845794,0.245670884847641,293.0447998046875,297.1499938964844,293.1499938964844,0.2948103249073028,-4216.73193359375,304.1487121582031,0.9811011552810668,0.3867279291152954,0.2708170711994171,292.9493713378906,297.1499938964844,293.1499938964844,0.3270585536956787,-6169.23046875,304.2142028808594,0.9990000128746032,0.5029136538505554,0.3942251801490783,293.0511779785156,297.1499938964844,293.1499938964844,0.0411042794585228,-6220.77783203125,304.14666748046875,0.5975845456123352,0.0874212309718132,0.399589866399765,291.28253173828125,291.1499938964844,270.3500061035156,269.41436767578125,282.7958984375,293.0963134765625,291.2811279296875,1.0,0.3584330081939697,0.9564303755760192,0.9564303755760192,1.0,1.0,-1.8701013326644893,0.8469632267951965,1.0231380462646484,0.359138011932373,0.0,0.0,0.629960298538208,62.79058456420898,76.0,14.440262794494627,-15989.7431640625,571.1056518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0707397460937,307.7146911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18412.431640625,18000.0,0.0,0.0,0.3865500688552856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7127441167831421,0.7127513289451599,-7.248813744809013e-06,0.0,0.0003922991745639,0.0,0.0,59.9849967956543,0.0,0.0,0.0,0.4501101970672607,4.0,0.0,1.0
