time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806400,293.1485595703125,297.1499938964844,293.1499938964844,0.1923251003026962,-3861.451171875,304.1595458984375,0.8698400259017944,0.2737244367599487,0.2477907687425613,293.10205078125,297.1499938964844,293.1499938964844,0.1781507432460785,-3826.9189453125,304.1545104980469,0.8527014851570129,0.2577827870845794,0.245670884847641,293.0447998046875,297.1499938964844,293.1499938964844,0.2948103249073028,-4216.73193359375,304.1487121582031,0.9811011552810668,0.3867279291152954,0.2708170711994171,292.9493713378906,297.1499938964844,293.1499938964844,0.3270585536956787,-6169.23046875,304.2142028808594,0.9990000128746032,0.5029136538505554,0.3942251801490783,293.0511779785156,297.1499938964844,293.1499938964844,0.0411042794585228,-6220.77783203125,304.14666748046875,0.5975845456123352,0.0874212309718132,0.399589866399765,291.28253173828125,291.1499938964844,270.3500061035156,269.41436767578125,282.7958984375,293.0963134765625,291.2811279296875,1.0,0.3584330081939697,0.9564303755760192,0.9564303755760192,1.0,1.0,-1.8701013326644893,0.8469632267951965,1.0231380462646484,0.359138011932373,0.0,0.0,0.629960298538208,62.79058456420898,76.0,14.440262794494627,-15989.7431640625,571.1056518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0707397460937,307.7146911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18412.431640625,18000.0,0.0,0.0,0.3865500688552856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7127441167831421,0.7127513289451599,-7.248813744809013e-06,0.0,0.0003922991745639,0.0,0.0,59.9849967956543,0.0,0.0,0.0,0.4501101970672607,4.0,0.0,1.0
806460,293.1612548828125,297.1499938964844,293.1499938964844,0.1909084171056747,-3839.5361328125,304.1587219238281,0.8588163256645203,0.2711929380893707,0.2457577437162399,293.1158752441406,297.1499938964844,293.1499938964844,0.1775573045015335,-3817.451171875,304.15399169921875,0.8431344628334045,0.2561967670917511,0.2444336116313934,293.056640625,297.1499938964844,293.1499938964844,0.296128362417221,-4232.4833984375,304.1469421386719,0.9724477529525756,0.3869965970516205,0.2711569368839264,292.9345397949219,297.1499938964844,293.1499938964844,0.3383514583110809,-6354.3740234375,304.1734619140625,0.9990000128746032,0.5110920071601868,0.4062920212745666,293.0601501464844,297.1499938964844,293.1499938964844,0.0420540273189544,-6300.23779296875,304.1462097167969,0.5930719971656799,0.0881056562066078,0.4036519527435303,291.24957275390625,291.1499938964844,270.3886108398437,269.4416809082031,282.81475830078125,293.1088256835937,291.24688720703125,1.0,0.3636286556720733,0.9553926587104796,0.9553926587104796,1.0,1.0,-1.885936617851257,0.8546000123023987,1.031336545944214,0.362734705209732,0.0,0.0,0.61866295337677,65.70901489257812,94.0,-32.314212799072266,-15968.431640625,591.6921997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,307.8603210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18275.65234375,18000.0,0.0,0.0,0.3822586238384247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6818209290504456,0.6818279027938843,-6.956008746783482e-06,0.0,0.0003879439027514,0.0,0.0,54.50470352172852,0.0,0.0,0.0,0.4375438690185547,4.0,0.0,1.0
806520,293.1612548828125,297.1499938964844,293.1499938964844,0.1909084171056747,-3839.5361328125,304.1587219238281,0.8588163256645203,0.2711929380893707,0.2457577437162399,293.1158752441406,297.1499938964844,293.1499938964844,0.1775573045015335,-3817.451171875,304.15399169921875,0.8431344628334045,0.2561967670917511,0.2444336116313934,293.056640625,297.1499938964844,293.1499938964844,0.296128362417221,-4232.4833984375,304.1469421386719,0.9724477529525756,0.3869965970516205,0.2711569368839264,292.9345397949219,297.1499938964844,293.1499938964844,0.3383514583110809,-6354.3740234375,304.1734619140625,0.9990000128746032,0.5110920071601868,0.4062920212745666,293.0601501464844,297.1499938964844,293.1499938964844,0.0420540273189544,-6300.23779296875,304.1462097167969,0.5930719971656799,0.0881056562066078,0.4036519527435303,291.24957275390625,291.1499938964844,270.3886108398437,269.4416809082031,282.81475830078125,293.1088256835937,291.24688720703125,1.0,0.3636286556720733,0.9553926587104796,0.9553926587104796,1.0,1.0,-1.885936617851257,0.8546000123023987,1.031336545944214,0.362734705209732,0.0,0.0,0.61866295337677,65.70901489257812,94.0,-32.314212799072266,-15968.431640625,591.6921997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,307.8603210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18275.65234375,18000.0,0.0,0.0,0.3822586238384247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6818209290504456,0.6818279027938843,-6.956008746783482e-06,0.0,0.0003879439027514,0.0,0.0,54.50470352172852,0.0,0.0,0.0,0.4375438690185547,4.0,0.0,1.0
806580,293.1747741699219,297.1499938964844,293.1499938964844,0.1893923282623291,-3816.10888671875,304.1583557128906,0.8383210301399231,0.2681654691696167,0.2433743327856063,293.1307983398437,297.1499938964844,293.1499938964844,0.1767947077751159,-3805.20458984375,304.1539611816406,0.8242828249931335,0.2540367543697357,0.2427613586187362,293.06884765625,297.1499938964844,293.1499938964844,0.2976022660732269,-4250.03857421875,304.1455383300781,0.9509770274162292,0.3868867754936218,0.2713175415992737,292.9647216796875,297.1499938964844,293.1499938964844,0.3657612800598144,-6781.07666015625,304.1197814941406,0.9990000128746032,0.5105233788490295,0.4337917268276214,293.0708923339844,297.1499938964844,293.1499938964844,0.0427492707967758,-6359.6611328125,304.1463317871094,0.5793828964233398,0.0882103368639946,0.4059662818908691,291.2025451660156,291.1499938964844,270.43096923828125,269.47247314453125,282.830078125,293.12158203125,291.1994934082031,1.0,0.374231606721878,0.9543548822402954,0.9543548822402954,1.0,1.0,-1.91705060005188,0.8696168065071106,1.0474337339401243,0.3700214028358459,0.0,0.0,0.6147188544273376,72.56108093261719,112.0,-57.09891128540039,-16086.3310546875,636.7168579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73651123046875,307.9731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18124.998046875,18000.0,0.0,0.0,0.3776018619537353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6667420864105225,0.6667488813400269,-6.798455160605954e-06,0.0,0.0003832178772427,0.0,0.0,51.85456848144531,0.0,0.0,0.0,0.4313015937805176,4.0,0.0,1.0
806640,293.1747741699219,297.1499938964844,293.1499938964844,0.1893923282623291,-3816.10888671875,304.1583557128906,0.8383210301399231,0.2681654691696167,0.2433743327856063,293.1307983398437,297.1499938964844,293.1499938964844,0.1767947077751159,-3805.20458984375,304.1539611816406,0.8242828249931335,0.2540367543697357,0.2427613586187362,293.06884765625,297.1499938964844,293.1499938964844,0.2976022660732269,-4250.03857421875,304.1455383300781,0.9509770274162292,0.3868867754936218,0.2713175415992737,292.9647216796875,297.1499938964844,293.1499938964844,0.3657612800598144,-6781.07666015625,304.1197814941406,0.9990000128746032,0.5105233788490295,0.4337917268276214,293.0708923339844,297.1499938964844,293.1499938964844,0.0427492707967758,-6359.6611328125,304.1463317871094,0.5793828964233398,0.0882103368639946,0.4059662818908691,291.2025451660156,291.1499938964844,270.43096923828125,269.47247314453125,282.830078125,293.12158203125,291.1994934082031,1.0,0.374231606721878,0.9543548822402954,0.9543548822402954,1.0,1.0,-1.91705060005188,0.8696168065071106,1.0474337339401243,0.3700214028358459,0.0,0.0,0.6147188544273376,72.56108093261719,112.0,-57.09891128540039,-16086.3310546875,636.7168579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73651123046875,307.9731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18124.998046875,18000.0,0.0,0.0,0.3776018619537353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6667420864105225,0.6667488813400269,-6.798455160605954e-06,0.0,0.0003832178772427,0.0,0.0,51.85456848144531,0.0,0.0,0.0,0.4313015937805176,4.0,0.0,1.0
806700,293.1815490722656,297.1499938964844,293.1499938964844,0.1885716468095779,-3803.354248046875,304.1583251953125,0.826396644115448,0.2665205299854278,0.2420990467071533,293.13836669921875,297.1499938964844,293.1499938964844,0.1763254851102829,-3797.54931640625,304.1540832519531,0.812747597694397,0.2527972161769867,0.2418084889650344,293.07489013671875,297.1499938964844,293.1499938964844,0.2983217537403106,-4258.56298828125,304.14501953125,0.9365204572677612,0.3867268562316894,0.2713533341884613,292.99578857421875,297.1499938964844,293.1499938964844,0.3841501772403717,-7061.17724609375,304.0918884277344,0.9990000128746032,0.5067791938781738,0.4518193900585174,293.0768737792969,297.1499938964844,293.1499938964844,0.0429521910846233,-6377.59619140625,304.1466369628906,0.5701448917388916,0.0880363062024116,0.4063245058059692,291.17779541015625,291.1499938964844,270.4534606933594,269.4891052246094,282.8359375,293.1260681152344,291.1748046875,1.0,0.3810546696186065,0.9538360238075256,0.9538360238075256,1.0,1.0,-1.9364922046661377,0.8790096044540405,1.0574826002120972,0.3746018409729004,0.0,0.0,0.615347683429718,77.2590103149414,112.0,-62.58115005493164,-16186.0283203125,666.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8249206542969,308.009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.6953125,18000.0,0.0,0.0,0.3754497468471527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6649434566497803,0.6649501919746399,-6.767785635020118e-06,0.0,0.0003810337511822,0.0,0.0,51.47196578979492,0.0,0.0,0.0,0.4304455816745758,4.0,0.0,1.0
806760,293.18829345703125,297.1499938964844,293.1499938964844,0.187705248594284,-3789.831787109375,304.15838623046875,0.8137282729148865,0.2647983133792877,0.2407783418893814,293.1458740234375,297.1499938964844,293.1499938964844,0.175798162817955,-3788.872802734375,304.154296875,0.7997615337371826,0.251466155052185,0.2407930046319961,293.08087158203125,297.1499938964844,293.1499938964844,0.2990159392356872,-4266.76171875,304.1446838378906,0.9207728505134584,0.386506050825119,0.2713655829429626,293.03680419921875,297.1499938964844,293.1499938964844,0.404918909072876,-7373.9990234375,304.0647277832031,0.9990000128746032,0.5006880760192871,0.4719915688037872,293.0831604003906,297.1499938964844,293.1499938964844,0.0430596359074115,-6387.7255859375,304.1470642089844,0.5599204301834106,0.0877309069037437,0.4061816334724426,291.1530456542969,291.1499938964844,270.476806640625,269.50653076171875,282.84088134765625,293.1286926269531,291.1501770019531,1.0,0.3886447250843048,0.9529810547828674,0.9529810547828674,1.0,1.0,-1.957591772079468,0.88919597864151,1.0683958530426023,0.3795728981494903,0.0,0.0,0.6176273822784424,82.71351623535156,115.0,-65.12104797363281,-16305.5986328125,701.5648803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8732604980469,308.0284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.630859375,18000.0,0.0,0.0,0.3735620379447937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666786074638367,0.6666853427886963,-6.766423666704213e-06,0.0,0.0003791179915424,0.0,0.0,51.65400695800781,0.0,0.0,0.0,0.4309866726398468,4.0,0.0,1.0
806820,293.2008972167969,297.1499938964844,293.1499938964844,0.1849622577428817,-3744.995361328125,304.1602478027344,0.783366858959198,0.2612700760364532,0.2381580471992492,293.1600646972656,297.1499938964844,293.1499938964844,0.173770010471344,-3753.259033203125,304.1563415527344,0.7703981995582581,0.2486970871686935,0.2387555390596389,293.0919189453125,297.1499938964844,293.1499938964844,0.2988344132900238,-4263.9189453125,304.1469116210937,0.8881493210792542,0.3860162794589996,0.2714376747608185,293.1048583984375,297.1499938964844,293.1499938964844,0.4005042016506195,-7297.92919921875,304.1020202636719,0.9690104722976683,0.4896460175514221,0.4667162895202636,293.09478759765625,297.1499938964844,293.1499938964844,0.0429158359766006,-6374.70849609375,304.1482849121094,0.5367123484611511,0.0870648920536041,0.4057617485523224,291.164794921875,291.1499938964844,270.5258178710937,269.5435485839844,282.88043212890625,293.1495056152344,291.1670837402344,1.0,0.3979773819446563,0.9512711763381958,0.9512711763381958,1.0,1.0,-1.9442646503448489,0.8825980424880981,1.0616666078567505,0.3765708208084106,0.0,0.0,0.6162251830101013,95.7588119506836,118.0,9.242226600646973,-16277.1357421875,734.6046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8883361816406,308.0852966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6953125,18000.0,0.0,0.0,0.3704715073108673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6703789830207825,0.6703857779502869,-6.80213634041138e-06,0.0,0.0003759814717341,0.0,0.0,52.27821350097656,0.0,0.0,0.0,0.4322410225868225,4.0,0.0,1.0
806880,293.2008972167969,297.1499938964844,293.1499938964844,0.1849622577428817,-3744.995361328125,304.1602478027344,0.783366858959198,0.2612700760364532,0.2381580471992492,293.1600646972656,297.1499938964844,293.1499938964844,0.173770010471344,-3753.259033203125,304.1563415527344,0.7703981995582581,0.2486970871686935,0.2387555390596389,293.0919189453125,297.1499938964844,293.1499938964844,0.2988344132900238,-4263.9189453125,304.1469116210937,0.8881493210792542,0.3860162794589996,0.2714376747608185,293.1048583984375,297.1499938964844,293.1499938964844,0.4005042016506195,-7297.92919921875,304.1020202636719,0.9690104722976683,0.4896460175514221,0.4667162895202636,293.09478759765625,297.1499938964844,293.1499938964844,0.0429158359766006,-6374.70849609375,304.1482849121094,0.5367123484611511,0.0870648920536041,0.4057617485523224,291.164794921875,291.1499938964844,270.5258178710937,269.5435485839844,282.88043212890625,293.1495056152344,291.1670837402344,1.0,0.3979773819446563,0.9512711763381958,0.9512711763381958,1.0,1.0,-1.9442646503448489,0.8825980424880981,1.0616666078567505,0.3765708208084106,0.0,0.0,0.6162251830101013,95.7588119506836,118.0,9.242226600646973,-16277.1357421875,734.6046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8883361816406,308.0852966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6953125,18000.0,0.0,0.0,0.3704715073108673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6703789830207825,0.6703857779502869,-6.80213634041138e-06,0.0,0.0003759814717341,0.0,0.0,52.27821350097656,0.0,0.0,0.0,0.4322410225868225,4.0,0.0,1.0
806940,293.2133178710937,297.1499938964844,293.1499938964844,0.1818245947360992,-3693.642578125,304.1620483398437,0.763906717300415,0.2574644684791565,0.2351626604795456,293.1742248535156,297.1499938964844,293.1499938964844,0.1713011562824249,-3709.947509765625,304.1583251953125,0.7522475719451904,0.2455731332302093,0.2362684309482574,293.10302734375,297.1499938964844,293.1499938964844,0.2981732189655304,-4255.71240234375,304.14898681640625,0.8694586753845215,0.385235458612442,0.2712206840515136,293.13507080078125,297.1499938964844,293.1499938964844,0.3967092335224151,-7225.2158203125,304.1241760253906,0.9441039562225342,0.4846161901950836,0.4613443911075592,293.10552978515625,297.1499938964844,293.1499938964844,0.0425333678722381,-6342.20703125,304.14947509765625,0.5226251482963562,0.0862864330410957,0.404177725315094,291.18218994140625,291.1499938964844,270.5777893066406,269.583251953125,282.9198913574219,293.1689453125,291.182861328125,1.0,0.4042102992534637,0.9495612382888794,0.9495612382888794,1.0,1.0,-1.930248141288757,0.875751793384552,1.05449640750885,0.3730878233909607,0.0,0.0,0.6104943752288818,105.03543853759766,121.0,15.892242431640623,-16101.267578125,753.3960571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90106201171875,308.0657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18094.44921875,18000.0,0.0,0.0,0.3673721849918365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6593924760818481,0.6593992114067078,-6.732360816386063e-06,0.0,0.0003728360461536,0.0,0.0,50.65444946289063,0.0,0.0,0.0,0.4282315075397491,4.0,0.0,1.0
807000,293.2133178710937,297.1499938964844,293.1499938964844,0.1818245947360992,-3693.642578125,304.1620483398437,0.763906717300415,0.2574644684791565,0.2351626604795456,293.1742248535156,297.1499938964844,293.1499938964844,0.1713011562824249,-3709.947509765625,304.1583251953125,0.7522475719451904,0.2455731332302093,0.2362684309482574,293.10302734375,297.1499938964844,293.1499938964844,0.2981732189655304,-4255.71240234375,304.14898681640625,0.8694586753845215,0.385235458612442,0.2712206840515136,293.13507080078125,297.1499938964844,293.1499938964844,0.3967092335224151,-7225.2158203125,304.1241760253906,0.9441039562225342,0.4846161901950836,0.4613443911075592,293.10552978515625,297.1499938964844,293.1499938964844,0.0425333678722381,-6342.20703125,304.14947509765625,0.5226251482963562,0.0862864330410957,0.404177725315094,291.18218994140625,291.1499938964844,270.5777893066406,269.583251953125,282.9198913574219,293.1689453125,291.182861328125,1.0,0.4042102992534637,0.9495612382888794,0.9495612382888794,1.0,1.0,-1.930248141288757,0.875751793384552,1.05449640750885,0.3730878233909607,0.0,0.0,0.6104943752288818,105.03543853759766,121.0,15.892242431640623,-16101.267578125,753.3960571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90106201171875,308.0657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18094.44921875,18000.0,0.0,0.0,0.3673721849918365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6593924760818481,0.6593992114067078,-6.732360816386063e-06,0.0,0.0003728360461536,0.0,0.0,50.65444946289063,0.0,0.0,0.0,0.4282315075397491,4.0,0.0,1.0
807060,293.2247009277344,297.1499938964844,293.1499938964844,0.1786085665225982,-3641.047607421875,304.16339111328125,0.7499977946281433,0.2535478174686432,0.2319540381431579,293.18768310546875,297.1499938964844,293.1499938964844,0.1686529368162155,-3663.60107421875,304.1599426269531,0.7393601536750793,0.242227092385292,0.2334523200988769,293.1134338378906,297.1499938964844,293.1499938964844,0.2974389493465423,-4246.90625,304.1505432128906,0.8568517565727234,0.3843160271644592,0.2708185911178589,293.1513061523437,297.1499938964844,293.1499938964844,0.3942019641399383,-7183.13671875,304.1367492675781,0.926542580127716,0.4816870093345642,0.4585402905941009,293.1152038574219,297.1499938964844,293.1499938964844,0.0420479327440261,-6301.85595703125,304.15045166015625,0.5129019021987915,0.085447758436203,0.401860237121582,291.1914367675781,291.1499938964844,270.63238525390625,269.6254577636719,282.95703125,293.1817932128906,291.1918029785156,1.0,0.4085018634796142,0.9481492638587952,0.9481492638587952,1.0,1.0,-1.916380882263184,0.8689976334571838,1.047383189201355,0.3696433305740356,0.0,0.0,0.6042940616607666,112.05404663085938,124.0,12.873442649841309,-15924.115234375,765.0730590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9296264648437,308.051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18113.857421875,18000.0,0.0,0.0,0.3640294075012207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473439931869507,0.6473506689071655,-6.641143954766449e-06,0.0,0.0003694435872603,0.0,0.0,48.82339096069336,0.0,0.0,0.0,0.423589825630188,4.0,0.0,1.0
807120,293.2247009277344,297.1499938964844,293.1499938964844,0.1786085665225982,-3641.047607421875,304.16339111328125,0.7499977946281433,0.2535478174686432,0.2319540381431579,293.18768310546875,297.1499938964844,293.1499938964844,0.1686529368162155,-3663.60107421875,304.1599426269531,0.7393601536750793,0.242227092385292,0.2334523200988769,293.1134338378906,297.1499938964844,293.1499938964844,0.2974389493465423,-4246.90625,304.1505432128906,0.8568517565727234,0.3843160271644592,0.2708185911178589,293.1513061523437,297.1499938964844,293.1499938964844,0.3942019641399383,-7183.13671875,304.1367492675781,0.926542580127716,0.4816870093345642,0.4585402905941009,293.1152038574219,297.1499938964844,293.1499938964844,0.0420479327440261,-6301.85595703125,304.15045166015625,0.5129019021987915,0.085447758436203,0.401860237121582,291.1914367675781,291.1499938964844,270.63238525390625,269.6254577636719,282.95703125,293.1817932128906,291.1918029785156,1.0,0.4085018634796142,0.9481492638587952,0.9481492638587952,1.0,1.0,-1.916380882263184,0.8689976334571838,1.047383189201355,0.3696433305740356,0.0,0.0,0.6042940616607666,112.05404663085938,124.0,12.873442649841309,-15924.115234375,765.0730590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9296264648437,308.051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18113.857421875,18000.0,0.0,0.0,0.3640294075012207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473439931869507,0.6473506689071655,-6.641143954766449e-06,0.0,0.0003694435872603,0.0,0.0,48.82339096069336,0.0,0.0,0.0,0.423589825630188,4.0,0.0,1.0
807180,293.2351379394531,297.1499938964844,293.1499938964844,0.1753295063972473,-3587.362060546875,304.16436767578125,0.739105761051178,0.249542236328125,0.2286093831062317,293.20037841796875,297.1499938964844,293.1499938964844,0.1658540368080139,-3614.615478515625,304.1612854003906,0.729147732257843,0.2386985123157501,0.2304007560014724,293.123046875,297.1499938964844,293.1499938964844,0.2966282069683075,-4237.38330078125,304.1517028808594,0.8475384712219238,0.3832895755767822,0.270297110080719,293.1623840332031,297.1499938964844,293.1499938964844,0.3923379778861999,-7152.80517578125,304.1441955566406,0.9136861562728882,0.4794029891490936,0.4565301537513733,293.1239318847656,297.1499938964844,293.1499938964844,0.0414826050400733,-6255.328125,304.1512451171875,0.505499005317688,0.084558866918087,0.3990318775177002,291.1967468261719,291.1499938964844,270.6894226074219,269.6698303222656,282.99432373046875,293.1927185058594,291.19696044921875,1.0,0.4115586578845978,0.9467372894287108,0.9467372894287108,1.0,1.0,-1.9022648334503167,0.8621274828910828,1.0401372909545898,0.3661417067050934,0.0,0.0,0.597685694694519,117.64165496826172,112.0,8.709222793579102,-15740.037109375,771.7046508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97137451171875,308.0406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.337890625,18000.0,0.0,0.0,0.3604129552841186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6341652274131775,0.634171724319458,-6.540504728036467e-06,0.0,0.0003657733323052,0.0,0.0,46.86184310913086,0.0,0.0,0.0,0.418533056974411,4.0,0.0,1.0
807240,293.2351379394531,297.1499938964844,293.1499938964844,0.1753295063972473,-3587.362060546875,304.16436767578125,0.739105761051178,0.249542236328125,0.2286093831062317,293.20037841796875,297.1499938964844,293.1499938964844,0.1658540368080139,-3614.615478515625,304.1612854003906,0.729147732257843,0.2386985123157501,0.2304007560014724,293.123046875,297.1499938964844,293.1499938964844,0.2966282069683075,-4237.38330078125,304.1517028808594,0.8475384712219238,0.3832895755767822,0.270297110080719,293.1623840332031,297.1499938964844,293.1499938964844,0.3923379778861999,-7152.80517578125,304.1441955566406,0.9136861562728882,0.4794029891490936,0.4565301537513733,293.1239318847656,297.1499938964844,293.1499938964844,0.0414826050400733,-6255.328125,304.1512451171875,0.505499005317688,0.084558866918087,0.3990318775177002,291.1967468261719,291.1499938964844,270.6894226074219,269.6698303222656,282.99432373046875,293.1927185058594,291.19696044921875,1.0,0.4115586578845978,0.9467372894287108,0.9467372894287108,1.0,1.0,-1.9022648334503167,0.8621274828910828,1.0401372909545898,0.3661417067050934,0.0,0.0,0.597685694694519,117.64165496826172,112.0,8.709222793579102,-15740.037109375,771.7046508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97137451171875,308.0406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.337890625,18000.0,0.0,0.0,0.3604129552841186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6341652274131775,0.634171724319458,-6.540504728036467e-06,0.0,0.0003657733323052,0.0,0.0,46.86184310913086,0.0,0.0,0.0,0.418533056974411,4.0,0.0,1.0
807300,293.23992919921875,297.1499938964844,293.1499938964844,0.1735924780368805,-3558.835205078125,304.1649169921875,0.7365531325340271,0.2475183606147766,0.226824551820755,293.2063903808594,297.1499938964844,293.1499938964844,0.1643286049365997,-3587.851806640625,304.1620178222656,0.7267674207687378,0.2368786782026291,0.2287250310182571,293.1275329589844,297.1499938964844,293.1499938964844,0.2961044907569885,-4231.267578125,304.15234375,0.846290647983551,0.3827472925186157,0.2699443697929382,293.1669921875,297.1499938964844,293.1499938964844,0.3913672268390655,-7137.51318359375,304.1470031738281,0.9118086099624634,0.4783439040184021,0.4555414319038391,293.1278991699219,297.1499938964844,293.1499938964844,0.0411059521138668,-6224.4111328125,304.1517028808594,0.5040014386177063,0.0841060355305671,0.3971197605133056,291.1991271972656,291.1499938964844,270.71875,269.6927490234375,283.013427734375,293.1976928710937,291.199462890625,1.0,0.4107043147087097,0.9460312724113464,0.9460312724113464,1.0,1.0,-1.8942042589187624,0.8582074046134949,1.035996913909912,0.3641611933708191,0.0,0.0,0.594173014163971,118.09790802001952,112.0,8.109455108642578,-15642.4677734375,766.6093139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99658203125,308.03790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18125.78515625,18000.0,0.0,0.0,0.3584933280944824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6272709965705872,0.6272774934768677,-6.488474809884792e-06,0.0,0.0003638251509983,0.0,0.0,45.8583869934082,0.0,0.0,0.0,0.4159021079540252,4.0,0.0,1.0
807360,293.2444152832031,297.1499938964844,293.1499938964844,0.1717982441186905,-3529.302490234375,304.1654663085937,0.7356041669845581,0.245497465133667,0.2249852120876312,293.2121276855469,297.1499938964844,293.1499938964844,0.1627247333526611,-3559.65673828125,304.1627502441406,0.7259290814399719,0.235035091638565,0.2269677221775055,293.1317749023437,297.1499938964844,293.1499938964844,0.2954997420310974,-4224.22314453125,304.15301513671875,0.8469653725624084,0.3821986615657806,0.2695438861846924,293.171142578125,297.1499938964844,293.1499938964844,0.3903245627880096,-7121.3701171875,304.1494445800781,0.9124103784561156,0.4773137867450714,0.4545321762561798,293.131591796875,297.1499938964844,293.1499938964844,0.0406788364052772,-6189.3662109375,304.15216064453125,0.503731369972229,0.0836607739329338,0.3949619233608246,291.2021484375,291.1499938964844,270.7485656738281,269.71612548828125,283.03271484375,293.2023010253906,291.20245361328125,1.0,0.4088124930858612,0.9454341530799866,0.9454341530799866,1.0,1.0,-1.885602355003357,0.8540347814559937,1.0315675735473633,0.3620465993881225,0.0,0.0,0.5903964042663574,117.14571380615234,100.0,8.189380645751953,-15540.1650390625,756.5844116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02496337890625,308.0361022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18131.357421875,18000.0,0.0,0.0,0.3564882278442383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200104355812073,0.620016872882843,-6.434742317651399e-06,0.0,0.0003617902402766,0.0,0.0,44.82162857055664,0.0,0.0,0.0,0.4131485819816589,4.0,0.0,1.0
807420,293.2525329589844,297.1499938964844,293.1499938964844,0.1681404709815979,-3468.94921875,304.1664123535156,0.7369760870933533,0.2414615452289581,0.2212093025445938,293.2228698730469,297.1499938964844,293.1499938964844,0.1593825221061706,-3500.781494140625,304.1640625,0.7274010181427002,0.2312808632850647,0.2232793271541595,293.1395568847656,297.1499938964844,293.1499938964844,0.2941784858703613,-4208.9189453125,304.1542053222656,0.8523291945457458,0.3810815513134002,0.2686488628387451,293.1784362792969,297.1499938964844,293.1499938964844,0.3881379067897796,-7088.1474609375,304.1532287597656,0.9188183546066284,0.4752950370311737,0.4524585902690887,293.1381530761719,297.1499938964844,293.1499938964844,0.0397502854466438,-6113.32080078125,304.1529846191406,0.5057474374771118,0.0827954038977623,0.3902391493320465,291.207275390625,291.1499938964844,270.8096008300781,269.7640991210937,283.0717468261719,293.2106628417969,291.20751953125,1.0,0.4026011824607849,0.9442399144172668,0.9442399144172668,1.0,1.0,-1.8674049377441408,0.8452178239822388,1.022187113761902,0.357575386762619,0.0,0.0,0.5824004411697388,112.46420288085938,88.0,7.185958385467529,-15324.4462890625,727.1458129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09161376953125,308.0345153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18140.88671875,18000.0,0.0,0.0,0.3521913886070251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6044918298721313,0.6044981479644775,-6.321504315565107e-06,0.0,0.0003574294969439,0.0,0.0,42.66199493408203,0.0,0.0,0.0,0.4073232412338257,4.0,0.0,1.0
807480,293.2525329589844,297.1499938964844,293.1499938964844,0.1681404709815979,-3468.94921875,304.1664123535156,0.7369760870933533,0.2414615452289581,0.2212093025445938,293.2228698730469,297.1499938964844,293.1499938964844,0.1593825221061706,-3500.781494140625,304.1640625,0.7274010181427002,0.2312808632850647,0.2232793271541595,293.1395568847656,297.1499938964844,293.1499938964844,0.2941784858703613,-4208.9189453125,304.1542053222656,0.8523291945457458,0.3810815513134002,0.2686488628387451,293.1784362792969,297.1499938964844,293.1499938964844,0.3881379067897796,-7088.1474609375,304.1532287597656,0.9188183546066284,0.4752950370311737,0.4524585902690887,293.1381530761719,297.1499938964844,293.1499938964844,0.0397502854466438,-6113.32080078125,304.1529846191406,0.5057474374771118,0.0827954038977623,0.3902391493320465,291.207275390625,291.1499938964844,270.8096008300781,269.7640991210937,283.0717468261719,293.2106628417969,291.20751953125,1.0,0.4026011824607849,0.9442399144172668,0.9442399144172668,1.0,1.0,-1.8674049377441408,0.8452178239822388,1.022187113761902,0.357575386762619,0.0,0.0,0.5824004411697388,112.46420288085938,88.0,7.185958385467529,-15324.4462890625,727.1458129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09161376953125,308.0345153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18140.88671875,18000.0,0.0,0.0,0.3521913886070251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6044918298721313,0.6044981479644775,-6.321504315565107e-06,0.0,0.0003574294969439,0.0,0.0,42.66199493408203,0.0,0.0,0.0,0.4073232412338257,4.0,0.0,1.0
807540,293.2596130371094,297.1499938964844,293.1499938964844,0.1644238829612732,-3407.40283203125,304.1671142578125,0.7417834401130676,0.2374233454465866,0.2173407822847366,293.23272705078125,297.1499938964844,293.1499938964844,0.1559032052755355,-3439.291748046875,304.1651611328125,0.7321283221244812,0.2274356335401535,0.2194077372550964,293.14654541015625,297.1499938964844,293.1499938964844,0.2927462458610534,-4192.41650390625,304.1551818847656,0.8621018528938293,0.3799299597740173,0.267659455537796,293.18475341796875,297.1499938964844,293.1499938964844,0.3858363032341003,-7053.7705078125,304.1559753417969,0.9309523701667786,0.4732909500598907,0.4503110945224762,293.1437683105469,297.1499938964844,293.1499938964844,0.0387615486979484,-6032.43896484375,304.15362548828125,0.5105589032173157,0.0819552391767501,0.38517826795578,291.2113647460937,291.1499938964844,270.8722229003906,269.8135070800781,283.1112976074219,293.21807861328125,291.2115173339844,1.0,0.3940902352333069,0.9430456757545472,0.9430456757545472,1.0,1.0,-1.848268389701844,0.8359581828117371,1.012310266494751,0.3528749048709869,0.0,0.0,0.5739336013793945,105.28682708740234,76.0,5.870826721191406,-15099.1376953125,689.6357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16949462890625,308.0360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18146.078125,18000.0,0.0,0.0,0.3474918305873871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881649851799011,0.5881711840629578,-6.204433248058194e-06,0.0,0.0003526600485201,0.0,0.0,40.46951675415039,0.0,0.0,0.0,0.4012612402439117,4.0,0.0,1.0
807600,293.2596130371094,297.1499938964844,293.1499938964844,0.1644238829612732,-3407.40283203125,304.1671142578125,0.7417834401130676,0.2374233454465866,0.2173407822847366,293.23272705078125,297.1499938964844,293.1499938964844,0.1559032052755355,-3439.291748046875,304.1651611328125,0.7321283221244812,0.2274356335401535,0.2194077372550964,293.14654541015625,297.1499938964844,293.1499938964844,0.2927462458610534,-4192.41650390625,304.1551818847656,0.8621018528938293,0.3799299597740173,0.267659455537796,293.18475341796875,297.1499938964844,293.1499938964844,0.3858363032341003,-7053.7705078125,304.1559753417969,0.9309523701667786,0.4732909500598907,0.4503110945224762,293.1437683105469,297.1499938964844,293.1499938964844,0.0387615486979484,-6032.43896484375,304.15362548828125,0.5105589032173157,0.0819552391767501,0.38517826795578,291.2113647460937,291.1499938964844,270.8722229003906,269.8135070800781,283.1112976074219,293.21807861328125,291.2115173339844,1.0,0.3940902352333069,0.9430456757545472,0.9430456757545472,1.0,1.0,-1.848268389701844,0.8359581828117371,1.012310266494751,0.3528749048709869,0.0,0.0,0.5739336013793945,105.28682708740234,76.0,5.870826721191406,-15099.1376953125,689.6357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16949462890625,308.0360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18146.078125,18000.0,0.0,0.0,0.3474918305873871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881649851799011,0.5881711840629578,-6.204433248058194e-06,0.0,0.0003526600485201,0.0,0.0,40.46951675415039,0.0,0.0,0.0,0.4012612402439117,4.0,0.0,1.0
807660,293.2658996582031,297.1499938964844,293.1499938964844,0.1606770306825637,-3345.10986328125,304.16766357421875,0.7496423125267029,0.2333731204271316,0.2134062647819519,293.2418212890625,297.1499938964844,293.1499938964844,0.1523206233978271,-3375.7412109375,304.16607666015625,0.7396635413169861,0.2234941720962524,0.2153864800930023,293.1528625488281,297.1499938964844,293.1499938964844,0.2912364900112152,-4175.08740234375,304.1559753417969,0.8759545087814331,0.3787335753440857,0.2665964961051941,293.1903686523437,297.1499938964844,293.1499938964844,0.3834550976753235,-7018.59619140625,304.1579284667969,0.947702705860138,0.4712750911712646,0.448097825050354,293.1486511230469,297.1499938964844,293.1499938964844,0.0377371944487094,-5948.64453125,304.15411376953125,0.5179920792579651,0.081125758588314,0.3798985183238983,291.2142639160156,291.1499938964844,270.9361877441406,269.8640441894531,283.1512145996094,293.2247009277344,291.21435546875,1.0,0.384006142616272,0.9419481158256532,0.9419481158256532,1.0,1.0,-1.8284428119659424,0.8263819217681885,1.002060890197754,0.3480105996131897,0.0,0.0,0.5651584267616272,96.585205078125,64.0,4.313661575317383,-14866.548828125,647.5728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2549133300781,308.03875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18147.662109375,18000.0,0.0,0.0,0.3423895239830017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5713868141174316,0.5713928937911987,-6.0866523199365474e-06,0.0,0.0003474818367976,0.0,0.0,38.301212310791016,0.0,0.0,0.0,0.3951092660427093,4.0,0.0,1.0
807720,293.2658996582031,297.1499938964844,293.1499938964844,0.1606770306825637,-3345.10986328125,304.16766357421875,0.7496423125267029,0.2333731204271316,0.2134062647819519,293.2418212890625,297.1499938964844,293.1499938964844,0.1523206233978271,-3375.7412109375,304.16607666015625,0.7396635413169861,0.2234941720962524,0.2153864800930023,293.1528625488281,297.1499938964844,293.1499938964844,0.2912364900112152,-4175.08740234375,304.1559753417969,0.8759545087814331,0.3787335753440857,0.2665964961051941,293.1903686523437,297.1499938964844,293.1499938964844,0.3834550976753235,-7018.59619140625,304.1579284667969,0.947702705860138,0.4712750911712646,0.448097825050354,293.1486511230469,297.1499938964844,293.1499938964844,0.0377371944487094,-5948.64453125,304.15411376953125,0.5179920792579651,0.081125758588314,0.3798985183238983,291.2142639160156,291.1499938964844,270.9361877441406,269.8640441894531,283.1512145996094,293.2247009277344,291.21435546875,1.0,0.384006142616272,0.9419481158256532,0.9419481158256532,1.0,1.0,-1.8284428119659424,0.8263819217681885,1.002060890197754,0.3480105996131897,0.0,0.0,0.5651584267616272,96.585205078125,64.0,4.313661575317383,-14866.548828125,647.5728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2549133300781,308.03875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18147.662109375,18000.0,0.0,0.0,0.3423895239830017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5713868141174316,0.5713928937911987,-6.0866523199365474e-06,0.0,0.0003474818367976,0.0,0.0,38.301212310791016,0.0,0.0,0.0,0.3951092660427093,4.0,0.0,1.0
807780,293.2714538574219,297.1499938964844,293.1499938964844,0.1569157540798187,-3282.308837890625,304.16802978515625,0.7608038187026978,0.2293061167001724,0.2094224244356155,293.2502746582031,297.1499938964844,293.1499938964844,0.1486525237560272,-3310.3994140625,304.1668395996094,0.7502239942550659,0.2194522619247436,0.2112341970205307,293.1586608886719,297.1499938964844,293.1499938964844,0.2896649241447449,-4157.09521484375,304.1565856933594,0.894125759601593,0.3774847984313965,0.2654712796211242,293.19537353515625,297.1499938964844,293.1499938964844,0.3810156285762787,-6982.818359375,304.1593322753906,0.967729151248932,0.4692334234714508,0.4458265602588653,293.15289306640625,297.1499938964844,293.1499938964844,0.03668774664402,-5862.68603515625,304.1545104980469,0.5283475518226624,0.0802941396832466,0.3744499087333679,291.216064453125,291.1499938964844,271.0011901855469,269.9154968261719,283.1914367675781,293.23065185546875,291.2160949707031,1.0,0.3727754652500152,0.940850555896759,0.940850555896759,1.0,1.0,-1.8080538511276243,0.8165464997291565,0.9915074110031128,0.3430092334747314,0.0,0.0,0.5562165379524231,86.95387268066406,52.0,2.7885568141937256,-14628.4365234375,603.0841674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34356689453125,308.0408630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18146.1484375,18000.0,0.0,0.0,0.3369035124778747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5545033812522888,0.5545093417167664,-5.97094867771375e-06,0.0,0.0003419142449274,0.0,0.0,36.20501708984375,0.0,0.0,0.0,0.3890011608600616,4.0,0.0,1.0
807840,293.2714538574219,297.1499938964844,293.1499938964844,0.1569157540798187,-3282.308837890625,304.16802978515625,0.7608038187026978,0.2293061167001724,0.2094224244356155,293.2502746582031,297.1499938964844,293.1499938964844,0.1486525237560272,-3310.3994140625,304.1668395996094,0.7502239942550659,0.2194522619247436,0.2112341970205307,293.1586608886719,297.1499938964844,293.1499938964844,0.2896649241447449,-4157.09521484375,304.1565856933594,0.894125759601593,0.3774847984313965,0.2654712796211242,293.19537353515625,297.1499938964844,293.1499938964844,0.3810156285762787,-6982.818359375,304.1593322753906,0.967729151248932,0.4692334234714508,0.4458265602588653,293.15289306640625,297.1499938964844,293.1499938964844,0.03668774664402,-5862.68603515625,304.1545104980469,0.5283475518226624,0.0802941396832466,0.3744499087333679,291.216064453125,291.1499938964844,271.0011901855469,269.9154968261719,283.1914367675781,293.23065185546875,291.2160949707031,1.0,0.3727754652500152,0.940850555896759,0.940850555896759,1.0,1.0,-1.8080538511276243,0.8165464997291565,0.9915074110031128,0.3430092334747314,0.0,0.0,0.5562165379524231,86.95387268066406,52.0,2.7885568141937256,-14628.4365234375,603.0841674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34356689453125,308.0408630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18146.1484375,18000.0,0.0,0.0,0.3369035124778747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5545033812522888,0.5545093417167664,-5.97094867771375e-06,0.0,0.0003419142449274,0.0,0.0,36.20501708984375,0.0,0.0,0.0,0.3890011608600616,4.0,0.0,1.0
807900,293.2740173339844,297.1499938964844,293.1499938964844,0.1550337076187133,-3250.777587890625,304.1681823730469,0.7678367495536804,0.2272662371397018,0.2074164748191833,293.2543029785156,297.1499938964844,293.1499938964844,0.1467911452054977,-3277.127197265625,304.1671447753906,0.7568613290786743,0.2173940539360046,0.2091140896081924,293.161376953125,297.1499938964844,293.1499938964844,0.2888595163822174,-4147.88623046875,304.1568603515625,0.9050135612487792,0.3768397271633148,0.2648881375789642,293.1976928710937,297.1499938964844,293.1499938964844,0.3797792196273803,-6964.7490234375,304.1598815917969,0.9784311056137084,0.4682005643844604,0.4446715414524078,293.15484619140625,297.1499938964844,293.1499938964844,0.0361556001007556,-5819.01953125,304.1546325683594,0.5348078608512878,0.0798745527863502,0.3716712594032287,291.2165832519531,291.1499938964844,271.0340270996094,269.94146728515625,283.2116394042969,293.23345947265625,291.2165832519531,1.0,0.3668209612369537,0.940301775932312,0.940301775932312,1.0,1.0,-1.797676682472229,0.8115456104278564,0.9861310124397278,0.3404640257358551,0.0,0.0,0.5517239570617676,81.91802215576172,52.0,2.0645039081573486,-14507.7294921875,580.387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3876953125,308.0409851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18144.40625,18000.0,0.0,0.0,0.3340303003787994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5461130738258362,0.546118974685669,-5.914578650845215e-06,0.0,0.0003389983030501,0.0,0.0,35.194942474365234,0.0,0.0,0.0,0.3859982490539551,4.0,0.0,1.0
807960,293.27642822265625,297.1499938964844,293.1499938964844,0.1531520932912826,-3219.178955078125,304.1683044433594,0.7760286927223206,0.2252225875854492,0.2054028064012527,293.2581787109375,297.1499938964844,293.1499938964844,0.1449128985404968,-3243.471923828125,304.1674499511719,0.7646096348762512,0.2153111100196838,0.206966146826744,293.1640014648437,297.1499938964844,293.1499938964844,0.288041889667511,-4138.54248046875,304.1571044921875,0.9182295799255372,0.3761803805828094,0.2642920911312103,293.1999206542969,297.1499938964844,293.1499938964844,0.378533124923706,-6946.57080078125,304.16033935546875,0.989277720451355,0.4671587646007538,0.4435043036937713,293.1566772460937,297.1499938964844,293.1499938964844,0.0356190949678421,-5774.91943359375,304.15478515625,0.5422752499580383,0.079451285302639,0.3688586354255676,291.2168884277344,291.1499938964844,271.0670166015625,269.96759033203125,283.2318420410156,293.236083984375,291.2168273925781,1.0,0.3606680035591125,0.9398036003112792,0.9398036003112792,1.0,1.0,-1.787185788154602,0.8064956665039062,0.9806901216506958,0.3378935158252716,0.0,0.0,0.5472358465194702,76.77772521972656,40.0,1.3765813112258911,-14386.1240234375,557.5407104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43096923828125,308.0401916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18142.14453125,18000.0,0.0,0.0,0.331077367067337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5377991199493408,0.5378049612045288,-5.859504653926706e-06,0.0,0.0003360014525242,0.0,0.0,34.214603424072266,0.0,0.0,0.0,0.383044570684433,4.0,0.0,1.0
808020,293.2806701660156,297.1499938964844,293.1499938964844,0.1493440270423889,-3154.813720703125,304.1685485839844,0.7919033765792847,0.2211558073759079,0.2014385014772415,293.265380859375,297.1499938964844,293.1499938964844,0.1410683840513229,-3174.134521484375,304.1680603027344,0.7796541452407837,0.2111086547374725,0.2026799023151397,293.1688232421875,297.1499938964844,293.1499938964844,0.2862184941768646,-4117.5263671875,304.1578063964844,0.944965124130249,0.3748498857021332,0.2631272077560425,293.1976013183594,297.1499938964844,293.1499938964844,0.3630498647689819,-6710.78955078125,304.1846008300781,0.9990000128746032,0.4663144052028656,0.4279341995716095,293.1598815917969,297.1499938964844,293.1499938964844,0.0345692113041877,-5687.732421875,304.1549377441406,0.556938886642456,0.0786304548382759,0.3635509610176086,291.22515869140625,291.1499938964844,271.1333923339844,270.0200500488281,283.27734375,293.2401733398437,291.2275695800781,1.0,0.3473050892353058,0.9388071894645692,0.9388071894645692,1.0,1.0,-1.7508304119110107,0.7889997959136963,0.9618306159973145,0.3292219340801239,0.0,0.0,0.5370232462882996,67.70101165771484,28.0,19.05213165283203,-14081.3056640625,506.34320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5174255371094,308.0581970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18147.421875,18000.0,0.0,0.0,0.3249183297157287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5208871960639954,0.5208929777145386,-5.752540801040595e-06,0.0,0.0003297507937531,0.0,0.0,32.29484176635742,0.0,0.0,0.0,0.3770977258682251,4.0,0.0,1.0
808080,293.2806701660156,297.1499938964844,293.1499938964844,0.1493440270423889,-3154.813720703125,304.1685485839844,0.7919033765792847,0.2211558073759079,0.2014385014772415,293.265380859375,297.1499938964844,293.1499938964844,0.1410683840513229,-3174.134521484375,304.1680603027344,0.7796541452407837,0.2111086547374725,0.2026799023151397,293.1688232421875,297.1499938964844,293.1499938964844,0.2862184941768646,-4117.5263671875,304.1578063964844,0.944965124130249,0.3748498857021332,0.2631272077560425,293.1976013183594,297.1499938964844,293.1499938964844,0.3630498647689819,-6710.78955078125,304.1846008300781,0.9990000128746032,0.4663144052028656,0.4279341995716095,293.1598815917969,297.1499938964844,293.1499938964844,0.0345692113041877,-5687.732421875,304.1549377441406,0.556938886642456,0.0786304548382759,0.3635509610176086,291.22515869140625,291.1499938964844,271.1333923339844,270.0200500488281,283.27734375,293.2401733398437,291.2275695800781,1.0,0.3473050892353058,0.9388071894645692,0.9388071894645692,1.0,1.0,-1.7508304119110107,0.7889997959136963,0.9618306159973145,0.3292219340801239,0.0,0.0,0.5370232462882996,67.70101165771484,28.0,19.05213165283203,-14081.3056640625,506.34320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5174255371094,308.0581970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18147.421875,18000.0,0.0,0.0,0.3249183297157287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5208871960639954,0.5208929777145386,-5.752540801040595e-06,0.0,0.0003297507937531,0.0,0.0,32.29484176635742,0.0,0.0,0.0,0.3770977258682251,4.0,0.0,1.0
