time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808140,293.2846069335937,297.1499938964844,293.1499938964844,0.1452653408050537,-3085.02099609375,304.1691589355469,0.8081029057502747,0.2170487195253372,0.1975087821483612,293.2721862792969,297.1499938964844,293.1499938964844,0.1369199603796005,-3098.4033203125,304.1689147949219,0.7951333522796631,0.2068009823560714,0.1983687430620193,293.1734924316406,297.1499938964844,293.1499938964844,0.2837410271167755,-4088.53955078125,304.1593017578125,0.9700981378555298,0.373425155878067,0.2619557082653045,293.1578674316406,297.1499938964844,293.1499938964844,0.3299204111099243,-6205.6015625,304.22802734375,0.9990000128746032,0.4730852246284485,0.3954664468765259,293.1626281738281,297.1499938964844,293.1499938964844,0.0334852822124958,-5595.46875,304.15509033203125,0.5720818638801575,0.0778269544243812,0.3586228489875793,291.2604675292969,291.1499938964844,271.20001220703125,270.0726318359375,283.3290405273437,293.24273681640625,291.2621765136719,1.0,0.3319385647773742,0.9378107786178588,0.9378107786178588,1.0,1.0,-1.694637417793274,0.7621157169342041,0.9325217008590698,0.3156533241271972,0.0,0.0,0.5197370052337646,59.45600509643555,46.0,36.54899978637695,-13603.802734375,447.6650085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64697265625,308.0715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18224.88671875,18000.0,0.0,0.0,0.3179168999195099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4941070675849914,0.4941126704216003,-5.606731519947061e-06,0.0,0.0003226452390663,0.0,0.0,29.493526458740234,0.0,0.0,0.0,0.3681445717811584,4.0,0.0,1.0
808200,293.2846069335937,297.1499938964844,293.1499938964844,0.1452653408050537,-3085.02099609375,304.1691589355469,0.8081029057502747,0.2170487195253372,0.1975087821483612,293.2721862792969,297.1499938964844,293.1499938964844,0.1369199603796005,-3098.4033203125,304.1689147949219,0.7951333522796631,0.2068009823560714,0.1983687430620193,293.1734924316406,297.1499938964844,293.1499938964844,0.2837410271167755,-4088.53955078125,304.1593017578125,0.9700981378555298,0.373425155878067,0.2619557082653045,293.1578674316406,297.1499938964844,293.1499938964844,0.3299204111099243,-6205.6015625,304.22802734375,0.9990000128746032,0.4730852246284485,0.3954664468765259,293.1626281738281,297.1499938964844,293.1499938964844,0.0334852822124958,-5595.46875,304.15509033203125,0.5720818638801575,0.0778269544243812,0.3586228489875793,291.2604675292969,291.1499938964844,271.20001220703125,270.0726318359375,283.3290405273437,293.24273681640625,291.2621765136719,1.0,0.3319385647773742,0.9378107786178588,0.9378107786178588,1.0,1.0,-1.694637417793274,0.7621157169342041,0.9325217008590698,0.3156533241271972,0.0,0.0,0.5197370052337646,59.45600509643555,46.0,36.54899978637695,-13603.802734375,447.6650085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64697265625,308.0715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18224.88671875,18000.0,0.0,0.0,0.3179168999195099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4941070675849914,0.4941126704216003,-5.606731519947061e-06,0.0,0.0003226452390663,0.0,0.0,29.493526458740234,0.0,0.0,0.0,0.3681445717811584,4.0,0.0,1.0
808260,293.2886962890625,297.1499938964844,293.1499938964844,0.1417575776576995,-3025.389404296875,304.1685791015625,0.8093498349189758,0.2128075957298278,0.1936699450016021,293.2792663574219,297.1499938964844,293.1499938964844,0.1332519948482513,-3031.787109375,304.168701171875,0.7957875728607178,0.2022755891084671,0.1940774619579315,293.1785583496094,297.1499938964844,293.1499938964844,0.2821954190731048,-4071.123779296875,304.15869140625,0.9762287735939026,0.3718060255050659,0.260811984539032,293.10626220703125,297.1499938964844,293.1499938964844,0.3193181157112121,-6052.580078125,304.2182922363281,0.9990000128746032,0.4833869934082031,0.3859853446483612,293.1652526855469,297.1499938964844,293.1499938964844,0.0327173955738544,-5531.59375,304.1546630859375,0.5750220417976379,0.0769748538732528,0.3544872403144836,291.26025390625,291.1499938964844,271.2666320800781,270.1250915527344,283.37725830078125,293.2583923339844,291.2581787109375,1.0,0.3268554806709289,0.937164068222046,0.937164068222046,1.0,1.0,-1.6671279668807983,0.74905925989151,0.9180687665939332,0.3087437450885772,0.0,0.0,0.5043222308158875,56.94374847412109,64.0,-2.696342945098877,-13217.3076171875,424.5175476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8321838378906,308.0547180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18211.201171875,18000.0,0.0,0.0,0.309713214635849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4656473398208618,0.4656527936458587,-5.440972017822787e-06,0.0,0.0003143195353914,0.0,0.0,26.633066177368164,0.0,0.0,0.0,0.3587448894977569,4.0,0.0,1.0
808320,293.2886962890625,297.1499938964844,293.1499938964844,0.1417575776576995,-3025.389404296875,304.1685791015625,0.8093498349189758,0.2128075957298278,0.1936699450016021,293.2792663574219,297.1499938964844,293.1499938964844,0.1332519948482513,-3031.787109375,304.168701171875,0.7957875728607178,0.2022755891084671,0.1940774619579315,293.1785583496094,297.1499938964844,293.1499938964844,0.2821954190731048,-4071.123779296875,304.15869140625,0.9762287735939026,0.3718060255050659,0.260811984539032,293.10626220703125,297.1499938964844,293.1499938964844,0.3193181157112121,-6052.580078125,304.2182922363281,0.9990000128746032,0.4833869934082031,0.3859853446483612,293.1652526855469,297.1499938964844,293.1499938964844,0.0327173955738544,-5531.59375,304.1546630859375,0.5750220417976379,0.0769748538732528,0.3544872403144836,291.26025390625,291.1499938964844,271.2666320800781,270.1250915527344,283.37725830078125,293.2583923339844,291.2581787109375,1.0,0.3268554806709289,0.937164068222046,0.937164068222046,1.0,1.0,-1.6671279668807983,0.74905925989151,0.9180687665939332,0.3087437450885772,0.0,0.0,0.5043222308158875,56.94374847412109,64.0,-2.696342945098877,-13217.3076171875,424.5175476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8321838378906,308.0547180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18211.201171875,18000.0,0.0,0.0,0.309713214635849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4656473398208618,0.4656527936458587,-5.440972017822787e-06,0.0,0.0003143195353914,0.0,0.0,26.633066177368164,0.0,0.0,0.0,0.3587448894977569,4.0,0.0,1.0
808380,293.292724609375,297.1499938964844,293.1499938964844,0.1387118250131607,-2973.967529296875,304.1674499511719,0.796324610710144,0.2084768116474151,0.1898923516273498,293.2862854003906,297.1499938964844,293.1499938964844,0.12995445728302,-2972.180419921875,304.16796875,0.7821675539016724,0.1975769251585006,0.1897706985473632,293.18365478515625,297.1499938964844,293.1499938964844,0.2814652025699615,-4063.636474609375,304.1570129394531,0.966141402721405,0.3700460791587829,0.2596788704395294,293.0880432128906,297.1499938964844,293.1499938964844,0.3294632732868194,-6220.90380859375,304.1781311035156,0.9990000128746032,0.4882774353027344,0.3969152569770813,293.1678771972656,297.1499938964844,293.1499938964844,0.0321973748505115,-5490.37060546875,304.1539611816406,0.5661959648132324,0.0760574042797088,0.350934773683548,291.2266845703125,291.1499938964844,271.3329772949219,270.1771545410156,283.4136047363281,293.2689208984375,291.2236022949219,1.0,0.3293692767620086,0.936517298221588,0.936517298221588,1.0,1.0,-1.664906620979309,0.7480182647705078,0.9168883562088012,0.3080215454101562,0.0,0.0,0.4961790144443512,59.18297576904297,82.0,-37.60397720336914,-13038.82421875,429.6011352539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98858642578125,308.0473022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18124.478515625,18000.0,0.0,0.0,0.3010831177234649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4486549794673919,0.4486603140830993,-5.32966487298836e-06,0.0,0.0003055610868614,0.0,0.0,24.95529556274414,0.0,0.0,0.0,0.3529745042324066,4.0,0.0,1.0
808440,293.292724609375,297.1499938964844,293.1499938964844,0.1387118250131607,-2973.967529296875,304.1674499511719,0.796324610710144,0.2084768116474151,0.1898923516273498,293.2862854003906,297.1499938964844,293.1499938964844,0.12995445728302,-2972.180419921875,304.16796875,0.7821675539016724,0.1975769251585006,0.1897706985473632,293.18365478515625,297.1499938964844,293.1499938964844,0.2814652025699615,-4063.636474609375,304.1570129394531,0.966141402721405,0.3700460791587829,0.2596788704395294,293.0880432128906,297.1499938964844,293.1499938964844,0.3294632732868194,-6220.90380859375,304.1781311035156,0.9990000128746032,0.4882774353027344,0.3969152569770813,293.1678771972656,297.1499938964844,293.1499938964844,0.0321973748505115,-5490.37060546875,304.1539611816406,0.5661959648132324,0.0760574042797088,0.350934773683548,291.2266845703125,291.1499938964844,271.3329772949219,270.1771545410156,283.4136047363281,293.2689208984375,291.2236022949219,1.0,0.3293692767620086,0.936517298221588,0.936517298221588,1.0,1.0,-1.664906620979309,0.7480182647705078,0.9168883562088012,0.3080215454101562,0.0,0.0,0.4961790144443512,59.18297576904297,82.0,-37.60397720336914,-13038.82421875,429.6011352539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98858642578125,308.0473022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18124.478515625,18000.0,0.0,0.0,0.3010831177234649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4486549794673919,0.4486603140830993,-5.32966487298836e-06,0.0,0.0003055610868614,0.0,0.0,24.95529556274414,0.0,0.0,0.0,0.3529745042324066,4.0,0.0,1.0
808500,293.29473876953125,297.1499938964844,293.1499938964844,0.1372755467891693,-2949.740234375,304.1669006347656,0.7859961986541748,0.2062776982784271,0.1880235522985458,293.2897644042969,297.1499938964844,293.1499938964844,0.1283650994300842,-2943.436279296875,304.1675720214844,0.7717203497886658,0.1951673626899719,0.1876115798950195,293.1861877441406,297.1499938964844,293.1499938964844,0.2812513411045074,-4061.6943359375,304.1561279296875,0.9560439586639404,0.3691206276416778,0.2591173648834228,293.09539794921875,297.1499938964844,293.1499938964844,0.3406099379062652,-6397.24169921875,304.1527099609375,0.9990000128746032,0.4876282811164856,0.4082526564598083,293.16949462890625,297.1499938964844,293.1499938964844,0.0319499149918556,-5471.10546875,304.1536865234375,0.5584444403648376,0.0755097046494484,0.3490969240665436,291.2041931152344,291.1499938964844,271.365966796875,270.2029724121094,283.4259338378906,293.2682189941406,291.20074462890625,1.0,0.332925409078598,0.9361939430236816,0.9361939430236816,1.0,1.0,-1.6707969903945925,0.7508264183998108,0.9199705719947816,0.3093506395816803,0.0,0.0,0.4948034882545471,61.730751037597656,82.0,-50.319801330566406,-13012.15625,440.2332153320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03082275390625,308.03521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.8046875,18000.0,0.0,0.0,0.2969363927841186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4443676471710205,0.4443729221820831,-5.297070401866222e-06,0.0,0.0003013526729773,0.0,0.0,24.523727416992188,0.0,0.0,0.0,0.3514662683010101,4.0,0.0,1.0
808560,293.2967224121094,297.1499938964844,293.1499938964844,0.1358641982078552,-2925.899658203125,304.1663818359375,0.774055004119873,0.2040502876043319,0.1861607134342193,293.2932434082031,297.1499938964844,293.1499938964844,0.1267865300178527,-2914.828369140625,304.1672668457031,0.7598311901092529,0.1927144527435302,0.1854437440633773,293.188720703125,297.1499938964844,293.1499938964844,0.2810865938663482,-4060.311279296875,304.1553039550781,0.943034827709198,0.3681662082672119,0.2585582435131073,293.11395263671875,297.1499938964844,293.1499938964844,0.3551644384860992,-6623.669921875,304.1257629394531,0.9990000128746032,0.4846878051757812,0.4227861762046814,293.1715087890625,297.1499938964844,293.1499938964844,0.0316696278750896,-5449.10693359375,304.1535339355469,0.5490430593490601,0.0748690143227577,0.3470430970191955,291.1799011230469,291.1499938964844,271.3988037109375,270.2286071777344,283.4347229003906,293.2632751464844,291.1763916015625,1.0,0.3377400040626526,0.9357299208641052,0.9357299208641052,1.0,1.0,-1.6802656650543213,0.755331814289093,0.9249338507652284,0.3115383386611938,0.0,0.0,0.4952424764633178,65.13516235351562,85.0,-58.5932846069336,-13023.529296875,455.4952697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0399475097656,308.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.677734375,18000.0,0.0,0.0,0.2930688858032226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.443047821521759,0.443053126335144,-5.279993274598382e-06,0.0,0.0002974276721943,0.0,0.0,24.36345863342285,0.0,0.0,0.0,0.3509048521518707,4.0,0.0,1.0
808620,293.300537109375,297.1499938964844,293.1499938964844,0.1327743530273437,-2873.011962890625,304.1661071777344,0.7549061179161072,0.1995595693588256,0.1823521554470062,293.2999572753906,297.1499938964844,293.1499938964844,0.1233406290411949,-2851.60986328125,304.1672668457031,0.7407970428466797,0.1877254098653793,0.180977314710617,293.1934814453125,297.1499938964844,293.1499938964844,0.2802817523479461,-4051.58056640625,304.1549377441406,0.9216270446777344,0.3662232756614685,0.2573773860931396,293.17303466796875,297.1499938964844,293.1499938964844,0.3797456324100494,-6996.72998046875,304.093505859375,0.9990000128746032,0.4736640751361847,0.4465919733047485,293.1761474609375,297.1499938964844,293.1499938964844,0.0308125391602516,-5378.38525390625,304.15380859375,0.5333226323127747,0.0733841508626937,0.3416915237903595,291.1470642089844,291.1499938964844,271.4638366699219,270.2791442871094,283.45758056640625,293.2576904296875,291.14581298828125,1.0,0.3445905148983001,0.9348019361495972,0.9348019361495972,1.0,1.0,-1.6910772323608398,0.7604389190673828,0.930638313293457,0.3140928745269775,0.0,0.0,0.4982496500015259,70.8712158203125,88.0,-42.066402435302734,-13056.1982421875,478.4380187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9520263671875,307.9610290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17976.17578125,18000.0,0.0,0.0,0.2865197956562042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4465002417564392,0.4465055465698242,-5.284789949655533e-06,0.0,0.0002907811431214,0.0,0.0,24.622535705566406,0.0,0.0,0.0,0.3517816662788391,4.0,0.0,1.0
808680,293.300537109375,297.1499938964844,293.1499938964844,0.1327743530273437,-2873.011962890625,304.1661071777344,0.7549061179161072,0.1995595693588256,0.1823521554470062,293.2999572753906,297.1499938964844,293.1499938964844,0.1233406290411949,-2851.60986328125,304.1672668457031,0.7407970428466797,0.1877254098653793,0.180977314710617,293.1934814453125,297.1499938964844,293.1499938964844,0.2802817523479461,-4051.58056640625,304.1549377441406,0.9216270446777344,0.3662232756614685,0.2573773860931396,293.17303466796875,297.1499938964844,293.1499938964844,0.3797456324100494,-6996.72998046875,304.093505859375,0.9990000128746032,0.4736640751361847,0.4465919733047485,293.1761474609375,297.1499938964844,293.1499938964844,0.0308125391602516,-5378.38525390625,304.15380859375,0.5333226323127747,0.0733841508626937,0.3416915237903595,291.1470642089844,291.1499938964844,271.4638366699219,270.2791442871094,283.45758056640625,293.2576904296875,291.14581298828125,1.0,0.3445905148983001,0.9348019361495972,0.9348019361495972,1.0,1.0,-1.6910772323608398,0.7604389190673828,0.930638313293457,0.3140928745269775,0.0,0.0,0.4982496500015259,70.8712158203125,88.0,-42.066402435302734,-13056.1982421875,478.4380187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9520263671875,307.9610290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17976.17578125,18000.0,0.0,0.0,0.2865197956562042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4465002417564392,0.4465055465698242,-5.284789949655533e-06,0.0,0.0002907811431214,0.0,0.0,24.622535705566406,0.0,0.0,0.0,0.3517816662788391,4.0,0.0,1.0
808740,293.3039245605469,297.1499938964844,293.1499938964844,0.1292494535446167,-2811.396484375,304.1666564941406,0.7335060238838196,0.1950584650039672,0.1786277294158935,293.3061828613281,297.1499938964844,293.1499938964844,0.119450107216835,-2778.822265625,304.16802978515625,0.719205915927887,0.182664468884468,0.1765391230583191,293.1977844238281,297.1499938964844,293.1499938964844,0.2784409523010254,-4029.9736328125,304.15643310546875,0.8968299627304077,0.3642496764659881,0.2562534213066101,293.2230224609375,297.1499938964844,293.1499938964844,0.375531256198883,-6921.27099609375,304.12030029296875,0.9781448245048524,0.4628536999225616,0.4412275552749634,293.1804504394531,297.1499938964844,293.1499938964844,0.029782872647047,-5288.48681640625,304.1542663574219,0.5153273344039917,0.0718505829572677,0.3363335728645324,291.159423828125,291.1499938964844,271.5277709960937,270.3285522460937,283.5001220703125,293.26666259765625,291.1618957519531,1.0,0.3492375016212463,0.9338738918304444,0.9338738918304444,1.0,1.0,-1.6672738790512085,0.7490335702896118,0.918240249156952,0.3084297478199005,0.0,0.0,0.4969728887081146,78.48981475830078,91.0,12.130911827087402,-12907.1845703125,485.6903991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7723388671875,307.8835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1015625,18000.0,0.0,0.0,0.2814588546752929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4479288160800934,0.4479341208934784,-5.298840278555872e-06,0.0,0.00028564495733,0.0,0.0,24.77915382385254,0.0,0.0,0.0,0.3522414863109588,4.0,0.0,1.0
808800,293.3039245605469,297.1499938964844,293.1499938964844,0.1292494535446167,-2811.396484375,304.1666564941406,0.7335060238838196,0.1950584650039672,0.1786277294158935,293.3061828613281,297.1499938964844,293.1499938964844,0.119450107216835,-2778.822265625,304.16802978515625,0.719205915927887,0.182664468884468,0.1765391230583191,293.1977844238281,297.1499938964844,293.1499938964844,0.2784409523010254,-4029.9736328125,304.15643310546875,0.8968299627304077,0.3642496764659881,0.2562534213066101,293.2230224609375,297.1499938964844,293.1499938964844,0.375531256198883,-6921.27099609375,304.12030029296875,0.9781448245048524,0.4628536999225616,0.4412275552749634,293.1804504394531,297.1499938964844,293.1499938964844,0.029782872647047,-5288.48681640625,304.1542663574219,0.5153273344039917,0.0718505829572677,0.3363335728645324,291.159423828125,291.1499938964844,271.5277709960937,270.3285522460937,283.5001220703125,293.26666259765625,291.1618957519531,1.0,0.3492375016212463,0.9338738918304444,0.9338738918304444,1.0,1.0,-1.6672738790512085,0.7490335702896118,0.918240249156952,0.3084297478199005,0.0,0.0,0.4969728887081146,78.48981475830078,91.0,12.130911827087402,-12907.1845703125,485.6903991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7723388671875,307.8835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1015625,18000.0,0.0,0.0,0.2814588546752929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4479288160800934,0.4479341208934784,-5.298840278555872e-06,0.0,0.00028564495733,0.0,0.0,24.77915382385254,0.0,0.0,0.0,0.3522414863109588,4.0,0.0,1.0
808860,293.30780029296875,297.1499938964844,293.1499938964844,0.125598207116127,-2747.221923828125,304.16717529296875,0.7168411016464233,0.1903792172670364,0.1747287958860397,293.3128662109375,297.1499938964844,293.1499938964844,0.1153915897011756,-2702.38720703125,304.16876220703125,0.7002465724945068,0.1773527711629867,0.1718558371067047,293.2022399902344,297.1499938964844,293.1499938964844,0.2764194309711456,-4006.371337890625,304.1576232910156,0.879620373249054,0.3621337711811065,0.2550006508827209,293.24237060546875,297.1499938964844,293.1499938964844,0.369592934846878,-6827.3056640625,304.1396179199219,0.9572176337242126,0.4570501148700714,0.4351457059383392,293.1845092773437,297.1499938964844,293.1499938964844,0.0283497292548418,-5194.0419921875,304.1552429199219,0.5021839737892151,0.0702539160847663,0.3304744660854339,291.1741638183594,291.1499938964844,271.59039306640625,270.37652587890625,283.5423278808594,293.2749328613281,291.17462158203125,1.0,0.3522531390190124,0.9328038692474364,0.9328038692474364,1.0,1.0,-1.64093017578125,0.7364731431007385,0.9044570922851562,0.3020200729370117,0.0,0.0,0.4924479722976684,84.67906951904297,94.0,13.460409164428713,-12643.8525390625,487.2366027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5991516113281,307.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.01953125,18000.0,0.0,0.0,0.2770581245422363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4409257769584656,0.4409310519695282,-5.271786903904285e-06,0.0,0.0002811787999235,0.0,0.0,24.183921813964844,0.0,0.0,0.0,0.3501938581466675,4.0,0.0,1.0
808920,293.30780029296875,297.1499938964844,293.1499938964844,0.125598207116127,-2747.221923828125,304.16717529296875,0.7168411016464233,0.1903792172670364,0.1747287958860397,293.3128662109375,297.1499938964844,293.1499938964844,0.1153915897011756,-2702.38720703125,304.16876220703125,0.7002465724945068,0.1773527711629867,0.1718558371067047,293.2022399902344,297.1499938964844,293.1499938964844,0.2764194309711456,-4006.371337890625,304.1576232910156,0.879620373249054,0.3621337711811065,0.2550006508827209,293.24237060546875,297.1499938964844,293.1499938964844,0.369592934846878,-6827.3056640625,304.1396179199219,0.9572176337242126,0.4570501148700714,0.4351457059383392,293.1845092773437,297.1499938964844,293.1499938964844,0.0283497292548418,-5194.0419921875,304.1552429199219,0.5021839737892151,0.0702539160847663,0.3304744660854339,291.1741638183594,291.1499938964844,271.59039306640625,270.37652587890625,283.5423278808594,293.2749328613281,291.17462158203125,1.0,0.3522531390190124,0.9328038692474364,0.9328038692474364,1.0,1.0,-1.64093017578125,0.7364731431007385,0.9044570922851562,0.3020200729370117,0.0,0.0,0.4924479722976684,84.67906951904297,94.0,13.460409164428713,-12643.8525390625,487.2366027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5991516113281,307.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.01953125,18000.0,0.0,0.0,0.2770581245422363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4409257769584656,0.4409310519695282,-5.271786903904285e-06,0.0,0.0002811787999235,0.0,0.0,24.183921813964844,0.0,0.0,0.0,0.3501938581466675,4.0,0.0,1.0
808980,293.3116760253906,297.1499938964844,293.1499938964844,0.1218802332878112,-2681.5654296875,304.1676330566406,0.7018060088157654,0.1855957359075546,0.1706538945436477,293.3197937011719,297.1499938964844,293.1499938964844,0.1111897081136703,-2622.7529296875,304.1695251464844,0.6835715174674988,0.17182157933712,0.1668867468833923,293.2064514160156,297.1499938964844,293.1499938964844,0.2744044661521911,-3982.965576171875,304.158447265625,0.8667590618133545,0.3599544763565063,0.253654420375824,293.25067138671875,297.1499938964844,293.1499938964844,0.3657811284065246,-6767.42236328125,304.1492614746094,0.9406272768974304,0.4530103504657745,0.431282639503479,293.1880798339844,297.1499938964844,293.1499938964844,0.0274742748588323,-5091.11962890625,304.1549377441406,0.4920364916324615,0.0686584338545799,0.3243154287338257,291.1823425292969,291.1499938964844,271.65142822265625,270.4228820800781,283.581787109375,293.28076171875,291.1827392578125,1.0,0.3543334007263183,0.9317339062690736,0.9317339062690736,1.0,1.0,-1.6164236068725586,0.7248120903968811,0.8916115164756775,0.2960416972637176,0.0,0.0,0.487566202878952,89.65638732910156,97.0,11.612972259521484,-12399.591796875,486.3237609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45416259765625,307.62255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.650390625,18000.0,0.0,0.0,0.2730127274990082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4338330626487732,0.4338383078575134,-5.237443474470638e-06,0.0,0.0002770732098724,0.0,0.0,23.56206512451172,0.0,0.0,0.0,0.3479579389095306,4.0,0.0,1.0
809040,293.3116760253906,297.1499938964844,293.1499938964844,0.1218802332878112,-2681.5654296875,304.1676330566406,0.7018060088157654,0.1855957359075546,0.1706538945436477,293.3197937011719,297.1499938964844,293.1499938964844,0.1111897081136703,-2622.7529296875,304.1695251464844,0.6835715174674988,0.17182157933712,0.1668867468833923,293.2064514160156,297.1499938964844,293.1499938964844,0.2744044661521911,-3982.965576171875,304.158447265625,0.8667590618133545,0.3599544763565063,0.253654420375824,293.25067138671875,297.1499938964844,293.1499938964844,0.3657811284065246,-6767.42236328125,304.1492614746094,0.9406272768974304,0.4530103504657745,0.431282639503479,293.1880798339844,297.1499938964844,293.1499938964844,0.0274742748588323,-5091.11962890625,304.1549377441406,0.4920364916324615,0.0686584338545799,0.3243154287338257,291.1823425292969,291.1499938964844,271.65142822265625,270.4228820800781,283.581787109375,293.28076171875,291.1827392578125,1.0,0.3543334007263183,0.9317339062690736,0.9317339062690736,1.0,1.0,-1.6164236068725586,0.7248120903968811,0.8916115164756775,0.2960416972637176,0.0,0.0,0.487566202878952,89.65638732910156,97.0,11.612972259521484,-12399.591796875,486.3237609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45416259765625,307.62255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.650390625,18000.0,0.0,0.0,0.2730127274990082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4338330626487732,0.4338383078575134,-5.237443474470638e-06,0.0,0.0002770732098724,0.0,0.0,23.56206512451172,0.0,0.0,0.0,0.3479579389095306,4.0,0.0,1.0
809100,293.3133850097656,297.1499938964844,293.1499938964844,0.1200328916311264,-2648.8212890625,304.16778564453125,0.6947904825210571,0.1832097023725509,0.1686017513275146,293.3231201171875,297.1499938964844,293.1499938964844,0.1090678349137306,-2582.333984375,304.1698303222656,0.6759523153305054,0.1690175235271453,0.164343774318695,293.2084350585937,297.1499938964844,293.1499938964844,0.2734043300151825,-3971.3818359375,304.1587219238281,0.8613212704658508,0.3588508665561676,0.2529616951942444,293.2532653808594,297.1499938964844,293.1499938964844,0.3641354739665985,-6742.0390625,304.1523742675781,0.9334037899971008,0.4512281417846679,0.429648756980896,293.18963623046875,297.1499938964844,293.1499938964844,0.0270166620612144,-5041.447265625,304.1548767089844,0.4875118434429168,0.0678673088550567,0.3212084174156189,291.1849975585937,291.1499938964844,271.6812438964844,270.4453430175781,283.600830078125,293.2831115722656,291.1852722167969,1.0,0.3551309406757355,0.9311988949775696,0.9311988949775696,1.0,1.0,-1.6043834686279297,0.7190903425216675,0.8852931261062622,0.2931072413921356,0.0,0.0,0.484962522983551,91.85873413085938,97.0,9.52170753479004,-12278.2431640625,485.1809692382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3929443359375,307.5661926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18058.69921875,18000.0,0.0,0.0,0.2710807025432586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4298807680606842,0.429885983467102,-5.2182149374857545e-06,0.0,0.0002751124557107,0.0,0.0,23.21917533874512,0.0,0.0,0.0,0.3467204868793487,4.0,0.0,1.0
809160,293.31494140625,297.1499938964844,293.1499938964844,0.1181962788105011,-2616.171142578125,304.1679077148437,0.6881289482116699,0.180833488702774,0.1665517091751098,293.3262939453125,297.1499938964844,293.1499938964844,0.1069384515285492,-2541.615478515625,304.17010498046875,0.6687237024307251,0.1661980301141739,0.1617777347564697,293.2103271484375,297.1499938964844,293.1499938964844,0.2723975777626037,-3959.72607421875,304.1589660644531,0.8563557863235474,0.357739508152008,0.2522591948509216,293.2553100585937,297.1499938964844,293.1499938964844,0.3625480234622955,-6717.79052734375,304.1548156738281,0.9267334938049316,0.4495153725147247,0.4280993044376373,293.19110107421875,297.1499938964844,293.1499938964844,0.0264501739293336,-4991.5439453125,304.155029296875,0.48312908411026,0.0670793876051902,0.3180924952030182,291.18731689453125,291.1499938964844,271.7105712890625,270.4673156738281,283.6193542480469,293.2852478027344,291.18756103515625,1.0,0.3558093309402466,0.9308502674102784,0.9308502674102784,1.0,1.0,-1.5923973321914673,0.7134074568748474,0.8789898753166199,0.2901960611343384,0.0,0.0,0.4822433888912201,93.92440032958984,100.0,8.143760681152344,-12159.2294921875,483.68853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3392944335937,307.5145568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18060.728515625,18000.0,0.0,0.0,0.2691863179206848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4258227050304413,0.4258278906345367,-5.1984525271109305e-06,0.0,0.0002731898857746,0.0,0.0,22.8699893951416,0.0,0.0,0.0,0.3454481363296509,4.0,0.0,1.0
809220,293.317626953125,297.1499938964844,293.1499938964844,0.1145578101277351,-2551.18603515625,304.1679992675781,0.6756927371025085,0.1761119812726974,0.1624672263860702,293.332275390625,297.1499938964844,293.1499938964844,0.1026680171489715,-2459.45458984375,304.1705017089844,0.6552733182907104,0.1605221778154373,0.156594917178154,293.2138671875,297.1499938964844,293.1499938964844,0.2703575789928436,-3936.105712890625,304.15936279296875,0.847491443157196,0.3554952442646026,0.2508295774459839,293.258544921875,297.1499938964844,293.1499938964844,0.3594256341457367,-6670.61181640625,304.15838623046875,0.914824903011322,0.4461905658245086,0.4251177608966827,293.1936950683594,297.1499938964844,293.1499938964844,0.0253731366246938,-4891.8046875,304.1551513671875,0.474192202091217,0.0655090287327766,0.3118334114551544,291.1916198730469,291.1499938964844,271.7676086425781,270.5096130371094,283.65533447265625,293.2889404296875,291.1918640136719,1.0,0.3568945229053497,0.9301528930664062,0.9301528930664062,1.0,1.0,-1.568461775779724,0.7020760178565979,0.8663857579231262,0.2843902707099914,0.0,0.0,0.4763975739479065,97.74928283691406,88.0,6.5468950271606445,-11924.8720703125,479.887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.254638671875,307.4237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.150390625,18000.0,0.0,0.0,0.2654542326927185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4172057509422302,0.4172109067440033,-5.157280156709021e-06,0.0,0.0002694023132789,0.0,0.0,22.141393661499023,0.0,0.0,0.0,0.3427633047103882,4.0,0.0,1.0
809280,293.317626953125,297.1499938964844,293.1499938964844,0.1145578101277351,-2551.18603515625,304.1679992675781,0.6756927371025085,0.1761119812726974,0.1624672263860702,293.332275390625,297.1499938964844,293.1499938964844,0.1026680171489715,-2459.45458984375,304.1705017089844,0.6552733182907104,0.1605221778154373,0.156594917178154,293.2138671875,297.1499938964844,293.1499938964844,0.2703575789928436,-3936.105712890625,304.15936279296875,0.847491443157196,0.3554952442646026,0.2508295774459839,293.258544921875,297.1499938964844,293.1499938964844,0.3594256341457367,-6670.61181640625,304.15838623046875,0.914824903011322,0.4461905658245086,0.4251177608966827,293.1936950683594,297.1499938964844,293.1499938964844,0.0253731366246938,-4891.8046875,304.1551513671875,0.474192202091217,0.0655090287327766,0.3118334114551544,291.1916198730469,291.1499938964844,271.7676086425781,270.5096130371094,283.65533447265625,293.2889404296875,291.1918640136719,1.0,0.3568945229053497,0.9301528930664062,0.9301528930664062,1.0,1.0,-1.568461775779724,0.7020760178565979,0.8663857579231262,0.2843902707099914,0.0,0.0,0.4763975739479065,97.74928283691406,88.0,6.5468950271606445,-11924.8720703125,479.887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.254638671875,307.4237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.150390625,18000.0,0.0,0.0,0.2654542326927185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4172057509422302,0.4172109067440033,-5.157280156709021e-06,0.0,0.0002694023132789,0.0,0.0,22.141393661499023,0.0,0.0,0.0,0.3427633047103882,4.0,0.0,1.0
809340,293.3195495605469,297.1499938964844,293.1499938964844,0.1108230873942375,-2483.9814453125,304.168212890625,0.6705533862113953,0.1714724004268646,0.1582520753145218,293.3375549316406,297.1499938964844,293.1499938964844,0.0982482135295867,-2373.6259765625,304.1710510253906,0.6486309170722961,0.1548346430063247,0.1511883586645126,293.2168884277344,297.1499938964844,293.1499938964844,0.268096923828125,-3909.822998046875,304.1600341796875,0.8470298051834106,0.3532583713531494,0.2492485344409942,293.2609558105469,297.1499938964844,293.1499938964844,0.3560962677001953,-6620.6826171875,304.1611328125,0.9138971567153932,0.4429520964622497,0.4220272004604339,293.19580078125,297.1499938964844,293.1499938964844,0.0241811461746692,-4778.5283203125,304.1554260253906,0.470196008682251,0.0639735087752342,0.3047356307506561,291.19708251953125,291.1499938964844,271.8222351074219,270.54949951171875,283.6903381347656,293.2919311523437,291.197509765625,1.0,0.3525218963623047,0.929455578327179,0.929455578327179,1.0,1.0,-1.5427829027175903,0.6899418830871582,0.8528410196304321,0.2781870365142822,0.0,0.0,0.4697906970977783,96.54276275634766,76.0,7.936697006225586,-11687.2978515625,461.85980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1997375488281,307.3509521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18071.234375,18000.0,0.0,0.0,0.2617045640945434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4077946245670318,0.4077997207641601,-5.113785391586134e-06,0.0,0.0002655968710314,0.0,0.0,21.36614418029785,0.0,0.0,0.0,0.3398573994636535,4.0,0.0,1.0
809400,293.3195495605469,297.1499938964844,293.1499938964844,0.1108230873942375,-2483.9814453125,304.168212890625,0.6705533862113953,0.1714724004268646,0.1582520753145218,293.3375549316406,297.1499938964844,293.1499938964844,0.0982482135295867,-2373.6259765625,304.1710510253906,0.6486309170722961,0.1548346430063247,0.1511883586645126,293.2168884277344,297.1499938964844,293.1499938964844,0.268096923828125,-3909.822998046875,304.1600341796875,0.8470298051834106,0.3532583713531494,0.2492485344409942,293.2609558105469,297.1499938964844,293.1499938964844,0.3560962677001953,-6620.6826171875,304.1611328125,0.9138971567153932,0.4429520964622497,0.4220272004604339,293.19580078125,297.1499938964844,293.1499938964844,0.0241811461746692,-4778.5283203125,304.1554260253906,0.470196008682251,0.0639735087752342,0.3047356307506561,291.19708251953125,291.1499938964844,271.8222351074219,270.54949951171875,283.6903381347656,293.2919311523437,291.197509765625,1.0,0.3525218963623047,0.929455578327179,0.929455578327179,1.0,1.0,-1.5427829027175903,0.6899418830871582,0.8528410196304321,0.2781870365142822,0.0,0.0,0.4697906970977783,96.54276275634766,76.0,7.936697006225586,-11687.2978515625,461.85980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1997375488281,307.3509521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18071.234375,18000.0,0.0,0.0,0.2617045640945434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4077946245670318,0.4077997207641601,-5.113785391586134e-06,0.0,0.0002655968710314,0.0,0.0,21.36614418029785,0.0,0.0,0.0,0.3398573994636535,4.0,0.0,1.0
809460,293.32061767578125,297.1499938964844,293.1499938964844,0.1070906147360801,-2416.342529296875,304.1683654785156,0.6706386804580688,0.1669598519802093,0.1540116220712661,293.3420104980469,297.1499938964844,293.1499938964844,0.0937632992863655,-2285.9052734375,304.1715087890625,0.6465633511543274,0.1491781622171402,0.1456624716520309,293.2193298339844,297.1499938964844,293.1499938964844,0.265726238489151,-3882.230712890625,304.1606140136719,0.8527365326881409,0.3510675132274627,0.2475912719964981,293.2626647949219,297.1499938964844,293.1499938964844,0.3526453971862793,-6569.201171875,304.16314697265625,0.92094087600708,0.439794659614563,0.4188721179962158,293.1972961425781,297.1499938964844,293.1499938964844,0.0229651648551225,-4659.4140625,304.1556396484375,0.4708095490932464,0.0625120773911476,0.2972707450389862,291.2030639648437,291.1499938964844,271.8741760253906,270.58673095703125,283.72381591796875,293.29412841796875,291.20343017578125,1.0,0.3447543382644653,0.9288350343704224,0.9288350343704224,1.0,1.0,-1.516319990158081,0.6774706244468689,0.8388493657112122,0.2718037664890289,0.0,0.0,0.4623030424118042,91.71590423583984,64.0,7.983840465545654,-11444.1962890625,434.50775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.175537109375,307.2911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18078.478515625,18000.0,0.0,0.0,0.2578046917915344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3972044587135315,0.3972095251083374,-5.06640844832873e-06,0.0,0.0002616389829199,0.0,0.0,20.517688751220703,0.0,0.0,0.0,0.3366256654262543,4.0,0.0,1.0
809520,293.32061767578125,297.1499938964844,293.1499938964844,0.1070906147360801,-2416.342529296875,304.1683654785156,0.6706386804580688,0.1669598519802093,0.1540116220712661,293.3420104980469,297.1499938964844,293.1499938964844,0.0937632992863655,-2285.9052734375,304.1715087890625,0.6465633511543274,0.1491781622171402,0.1456624716520309,293.2193298339844,297.1499938964844,293.1499938964844,0.265726238489151,-3882.230712890625,304.1606140136719,0.8527365326881409,0.3510675132274627,0.2475912719964981,293.2626647949219,297.1499938964844,293.1499938964844,0.3526453971862793,-6569.201171875,304.16314697265625,0.92094087600708,0.439794659614563,0.4188721179962158,293.1972961425781,297.1499938964844,293.1499938964844,0.0229651648551225,-4659.4140625,304.1556396484375,0.4708095490932464,0.0625120773911476,0.2972707450389862,291.2030639648437,291.1499938964844,271.8741760253906,270.58673095703125,283.72381591796875,293.29412841796875,291.20343017578125,1.0,0.3447543382644653,0.9288350343704224,0.9288350343704224,1.0,1.0,-1.516319990158081,0.6774706244468689,0.8388493657112122,0.2718037664890289,0.0,0.0,0.4623030424118042,91.71590423583984,64.0,7.983840465545654,-11444.1962890625,434.50775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.175537109375,307.2911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18078.478515625,18000.0,0.0,0.0,0.2578046917915344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3972044587135315,0.3972095251083374,-5.06640844832873e-06,0.0,0.0002616389829199,0.0,0.0,20.517688751220703,0.0,0.0,0.0,0.3366256654262543,4.0,0.0,1.0
809580,293.32098388671875,297.1499938964844,293.1499938964844,0.1034118682146072,-2349.21484375,304.1683654785156,0.674645721912384,0.1625603884458542,0.1497919857501983,293.34576416015625,297.1499938964844,293.1499938964844,0.0892519354820251,-2197.438232421875,304.1718444824219,0.6477515697479248,0.1435507535934448,0.1400765180587768,293.2212829589844,297.1499938964844,293.1499938964844,0.2633255124092102,-3854.284912109375,304.1610717773437,0.8633841276168823,0.348915159702301,0.2458972185850143,293.2638244628906,297.1499938964844,293.1499938964844,0.3491662442684173,-6517.48779296875,304.16455078125,0.9343202114105223,0.4367026686668396,0.4156936109066009,293.1982421875,297.1499938964844,293.1499938964844,0.0217774547636508,-4539.115234375,304.1557312011719,0.4748634994029999,0.0611198581755161,0.2897078990936279,291.2082214355469,291.1499938964844,271.9231872558594,270.6210632324219,283.755615234375,293.2956848144531,291.20849609375,1.0,0.3346143662929535,0.9282145500183104,0.9282145500183104,1.0,1.0,-1.4896200895309448,0.6649166345596313,0.8247034549713135,0.2653767466545105,0.0,0.0,0.4541904926300049,84.6588363647461,52.0,7.199672222137451,-11201.3876953125,402.17486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17950439453125,307.24432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.919921875,18000.0,0.0,0.0,0.2536617517471313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858971297740936,0.3859021365642547,-5.0167914196208585e-06,0.0,0.0002574344398453,0.0,0.0,19.63591957092285,0.0,0.0,0.0,0.3331962823867798,4.0,0.0,1.0
809640,293.32098388671875,297.1499938964844,293.1499938964844,0.1034118682146072,-2349.21484375,304.1683654785156,0.674645721912384,0.1625603884458542,0.1497919857501983,293.34576416015625,297.1499938964844,293.1499938964844,0.0892519354820251,-2197.438232421875,304.1718444824219,0.6477515697479248,0.1435507535934448,0.1400765180587768,293.2212829589844,297.1499938964844,293.1499938964844,0.2633255124092102,-3854.284912109375,304.1610717773437,0.8633841276168823,0.348915159702301,0.2458972185850143,293.2638244628906,297.1499938964844,293.1499938964844,0.3491662442684173,-6517.48779296875,304.16455078125,0.9343202114105223,0.4367026686668396,0.4156936109066009,293.1982421875,297.1499938964844,293.1499938964844,0.0217774547636508,-4539.115234375,304.1557312011719,0.4748634994029999,0.0611198581755161,0.2897078990936279,291.2082214355469,291.1499938964844,271.9231872558594,270.6210632324219,283.755615234375,293.2956848144531,291.20849609375,1.0,0.3346143662929535,0.9282145500183104,0.9282145500183104,1.0,1.0,-1.4896200895309448,0.6649166345596313,0.8247034549713135,0.2653767466545105,0.0,0.0,0.4541904926300049,84.6588363647461,52.0,7.199672222137451,-11201.3876953125,402.17486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17950439453125,307.24432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.919921875,18000.0,0.0,0.0,0.2536617517471313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858971297740936,0.3859021365642547,-5.0167914196208585e-06,0.0,0.0002574344398453,0.0,0.0,19.63591957092285,0.0,0.0,0.0,0.3331962823867798,4.0,0.0,1.0
809700,293.32098388671875,297.1499938964844,293.1499938964844,0.1015983447432518,-2315.94775390625,304.1683349609375,0.6780126094818115,0.1603981703519821,0.1476958394050598,293.347412109375,297.1499938964844,293.1499938964844,0.0869876593351364,-2153.071044921875,304.1719970703125,0.6494458317756653,0.1407451927661895,0.1372695863246917,293.2221069335937,297.1499938964844,293.1499938964844,0.2621236443519592,-3840.293212890625,304.1612548828125,0.8705272674560547,0.3478500545024872,0.2450421005487442,293.2642517089844,297.1499938964844,293.1499938964844,0.3474289178848266,-6491.71142578125,304.1650695800781,0.94307941198349,0.4351768493652344,0.4141021072864532,293.1985778808594,297.1499938964844,293.1499938964844,0.0212006382644176,-4479.10205078125,304.1557312011719,0.477864146232605,0.0604457445442676,0.2859251201152801,291.2103881835937,291.1499938964844,271.946533203125,270.6370544433594,283.77081298828125,293.2962951660156,291.21063232421875,1.0,0.3288719654083252,0.9279043078422546,0.9279043078422546,1.0,1.0,-1.4762558937072754,0.658643901348114,0.8176119923591614,0.2621655166149139,0.0,0.0,0.449944794178009,80.5677719116211,52.0,6.531040668487549,-11080.423828125,384.9649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1905212402344,307.2249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18084.291015625,18000.0,0.0,0.0,0.2514820992946625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380047857761383,0.3800528645515442,-4.99160432809731e-06,0.0,0.0002552223450038,0.0,0.0,19.189666748046875,0.0,0.0,0.0,0.3314343690872192,4.0,0.0,1.0
809760,293.3208312988281,297.1499938964844,293.1499938964844,0.099803976714611,-2282.91552734375,304.1682434082031,0.6823062896728516,0.1582588106393814,0.1456105858087539,293.34893798828125,297.1499938964844,293.1499938964844,0.0847169831395149,-2108.6630859375,304.172119140625,0.6518857479095459,0.1379434615373611,0.1344559490680694,293.2228698730469,297.1499938964844,293.1499938964844,0.2609249353408813,-3826.336669921875,304.161376953125,0.8789485096931458,0.3467907309532165,0.2441834658384323,293.2645874023437,297.1499938964844,293.1499938964844,0.3456988036632538,-6466.0634765625,304.1654663085937,0.9529913663864136,0.4336625337600708,0.4125113189220428,293.19879150390625,297.1499938964844,293.1499938964844,0.0206369031220674,-4419.35009765625,304.1557312011719,0.4814090430736542,0.0597839243710041,0.2821511030197143,291.2122497558594,291.1499938964844,271.9690246582031,270.6522521972656,283.7855529785156,293.2967834472656,291.2124328613281,1.0,0.3227624595165252,0.927644431591034,0.927644431591034,1.0,1.0,-1.4629040956497192,0.6523864269256592,0.8105176091194153,0.2589635848999023,0.0,0.0,0.4456081986427307,76.20906066894531,40.0,5.745163917541504,-10960.0615234375,367.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2065734863281,307.2077941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.728515625,18000.0,0.0,0.0,0.249224916100502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741232454776764,0.3741282224655151,-4.966353571944637e-06,0.0,0.0002529316116124,0.0,0.0,18.744159698486328,0.0,0.0,0.0,0.329666793346405,4.0,0.0,1.0
809820,293.3202819824219,297.1499938964844,293.1499938964844,0.0962727069854736,-2217.599853515625,304.1680603027344,0.6939278841018677,0.1540430933237075,0.1414765119552612,293.3516845703125,297.1499938964844,293.1499938964844,0.0801507756114006,-2019.7904052734373,304.17236328125,0.6592736840248108,0.1323473453521728,0.1288138031959533,293.2241516113281,297.1499938964844,293.1499938964844,0.258541464805603,-3798.575927734375,304.1615600585937,0.9000056982040405,0.3446854650974273,0.2424595654010772,293.2650756835937,297.1499938964844,293.1499938964844,0.3422667384147644,-6415.220703125,304.166015625,0.9753249287605286,0.4306634962558746,0.4093362390995025,293.1990661621094,297.1499938964844,293.1499938964844,0.019550098106265,-4300.7919921875,304.1556091308594,0.490193247795105,0.0584907419979572,0.2746417820453644,291.21502685546875,291.1499938964844,272.0113830566406,270.6800231933594,283.81353759765625,293.2974853515625,291.2151184082031,1.0,0.3096064031124115,0.9271246790885924,0.9271246790885924,1.0,1.0,-1.4362727403640747,0.6399278044700623,0.7963449358940125,0.2525910139083862,0.0,0.0,0.4367426633834839,66.92085266113281,28.0,4.083797454833984,-10721.6982421875,331.6829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2502746582031,307.1786804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18083.69921875,18000.0,0.0,0.0,0.2444771826267242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3621987402439117,0.3622036278247833,-4.916539182886481e-06,0.0,0.0002481132687535,0.0,0.0,17.86764907836914,0.0,0.0,0.0,0.3261663615703583,4.0,0.0,1.0
