time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809880,293.3202819824219,297.1499938964844,293.1499938964844,0.0962727069854736,-2217.599853515625,304.1680603027344,0.6939278841018677,0.1540430933237075,0.1414765119552612,293.3516845703125,297.1499938964844,293.1499938964844,0.0801507756114006,-2019.7904052734373,304.17236328125,0.6592736840248108,0.1323473453521728,0.1288138031959533,293.2241516113281,297.1499938964844,293.1499938964844,0.258541464805603,-3798.575927734375,304.1615600585937,0.9000056982040405,0.3446854650974273,0.2424595654010772,293.2650756835937,297.1499938964844,293.1499938964844,0.3422667384147644,-6415.220703125,304.166015625,0.9753249287605286,0.4306634962558746,0.4093362390995025,293.1990661621094,297.1499938964844,293.1499938964844,0.019550098106265,-4300.7919921875,304.1556091308594,0.490193247795105,0.0584907419979572,0.2746417820453644,291.21502685546875,291.1499938964844,272.0113830566406,270.6800231933594,283.81353759765625,293.2974853515625,291.2151184082031,1.0,0.3096064031124115,0.9271246790885924,0.9271246790885924,1.0,1.0,-1.4362727403640747,0.6399278044700623,0.7963449358940125,0.2525910139083862,0.0,0.0,0.4367426633834839,66.92085266113281,28.0,4.083797454833984,-10721.6982421875,331.6829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2502746582031,307.1786804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18083.69921875,18000.0,0.0,0.0,0.2444771826267242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3621987402439117,0.3622036278247833,-4.916539182886481e-06,0.0,0.0002481132687535,0.0,0.0,17.86764907836914,0.0,0.0,0.0,0.3261663615703583,4.0,0.0,1.0
809940,293.31939697265625,297.1499938964844,293.1499938964844,0.0928118079900741,-2153.326171875,304.1678161621094,0.7102627754211426,0.1499073803424835,0.1373967975378036,293.35406494140625,297.1499938964844,293.1499938964844,0.0755406394600868,-1930.9105224609373,304.1725769042969,0.6708804965019226,0.1267584711313247,0.1231594011187553,293.2251892089844,297.1499938964844,293.1499938964844,0.2561797201633453,-3771.04638671875,304.1616516113281,0.9300856590270996,0.342595636844635,0.2407326698303222,293.2651672363281,297.1499938964844,293.1499938964844,0.3385659456253052,-6361.6123046875,304.1669006347656,0.9988623857498168,0.4277271032333374,0.4060476422309875,293.1991577148437,297.1499938964844,293.1499938964844,0.0185191053897142,-4183.73828125,304.15545654296875,0.502185046672821,0.057232417166233,0.2672055065631866,291.2167663574219,291.1499938964844,272.04998779296875,270.70416259765625,283.839599609375,293.2978515625,291.216796875,1.0,0.2953610718250274,0.926604986190796,0.926604986190796,1.0,1.0,-1.409401774406433,0.6273856163024902,0.7820162177085876,0.2461883574724197,0.0,0.0,0.4277185201644897,57.16925430297852,25.0,2.802408695220948,-10485.6533203125,296.01934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.303955078125,307.1544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.017578125,18000.0,0.0,0.0,0.2394320517778396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3503547012805938,0.350359559059143,-4.86856879433617e-06,0.0,0.0002429931046208,0.0,0.0,17.023616790771484,0.0,0.0,0.0,0.3227691948413849,4.0,0.0,1.0
810000,293.31939697265625,297.1499938964844,293.1499938964844,0.0928118079900741,-2153.326171875,304.1678161621094,0.7102627754211426,0.1499073803424835,0.1373967975378036,293.35406494140625,297.1499938964844,293.1499938964844,0.0755406394600868,-1930.9105224609373,304.1725769042969,0.6708804965019226,0.1267584711313247,0.1231594011187553,293.2251892089844,297.1499938964844,293.1499938964844,0.2561797201633453,-3771.04638671875,304.1616516113281,0.9300856590270996,0.342595636844635,0.2407326698303222,293.2651672363281,297.1499938964844,293.1499938964844,0.3385659456253052,-6361.6123046875,304.1669006347656,0.9988623857498168,0.4277271032333374,0.4060476422309875,293.1991577148437,297.1499938964844,293.1499938964844,0.0185191053897142,-4183.73828125,304.15545654296875,0.502185046672821,0.057232417166233,0.2672055065631866,291.2167663574219,291.1499938964844,272.04998779296875,270.70416259765625,283.839599609375,293.2978515625,291.216796875,1.0,0.2953610718250274,0.926604986190796,0.926604986190796,1.0,1.0,-1.409401774406433,0.6273856163024902,0.7820162177085876,0.2461883574724197,0.0,0.0,0.4277185201644897,57.16925430297852,25.0,2.802408695220948,-10485.6533203125,296.01934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.303955078125,307.1544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.017578125,18000.0,0.0,0.0,0.2394320517778396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3503547012805938,0.350359559059143,-4.86856879433617e-06,0.0,0.0002429931046208,0.0,0.0,17.023616790771484,0.0,0.0,0.0,0.3227691948413849,4.0,0.0,1.0
810060,293.3175048828125,297.1499938964844,293.1499938964844,0.0894545316696167,-2090.599609375,304.16748046875,0.7187694907188416,0.1459961235523224,0.1336242109537124,293.355224609375,297.1499938964844,293.1499938964844,0.0709558278322219,-1843.3681640625,304.1726989746094,0.6754778027534485,0.1213476657867431,0.1177741214632988,293.22528076171875,297.1499938964844,293.1499938964844,0.2536222040653229,-3740.845947265625,304.1620483398437,0.9507506489753724,0.3406700193881988,0.2392022758722305,293.2471923828125,297.1499938964844,293.1499938964844,0.3154250383377075,-6002.0068359375,304.1997985839844,0.9990000128746032,0.4283813238143921,0.3826928734779358,293.1980895996094,297.1499938964844,293.1499938964844,0.0176778249442577,-4082.91357421875,304.155029296875,0.5099061727523804,0.056202195584774,0.2612183392047882,291.23748779296875,291.1499938964844,272.086669921875,270.7260131835937,283.8685607910156,293.2942199707031,291.2399597167969,1.0,0.2827092409133911,0.9261663556098938,0.9261663556098938,1.0,1.0,-1.361500263214111,0.605103075504303,0.7563971281051636,0.2349226474761963,0.0,0.0,0.4151169955730438,51.08849334716797,28.0,27.889673233032227,-10159.826171875,261.5794372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37322998046875,307.16131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.318359375,18000.0,0.0,0.0,0.2339953929185867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3364564478397369,0.3364612460136413,-4.819708919967525e-06,0.0,0.000237475571339,0.0,0.0,16.082626342773438,0.0,0.0,0.0,0.3189340531826019,4.0,0.0,1.0
810120,293.3175048828125,297.1499938964844,293.1499938964844,0.0894545316696167,-2090.599609375,304.16748046875,0.7187694907188416,0.1459961235523224,0.1336242109537124,293.355224609375,297.1499938964844,293.1499938964844,0.0709558278322219,-1843.3681640625,304.1726989746094,0.6754778027534485,0.1213476657867431,0.1177741214632988,293.22528076171875,297.1499938964844,293.1499938964844,0.2536222040653229,-3740.845947265625,304.1620483398437,0.9507506489753724,0.3406700193881988,0.2392022758722305,293.2471923828125,297.1499938964844,293.1499938964844,0.3154250383377075,-6002.0068359375,304.1997985839844,0.9990000128746032,0.4283813238143921,0.3826928734779358,293.1980895996094,297.1499938964844,293.1499938964844,0.0176778249442577,-4082.91357421875,304.155029296875,0.5099061727523804,0.056202195584774,0.2612183392047882,291.23748779296875,291.1499938964844,272.086669921875,270.7260131835937,283.8685607910156,293.2942199707031,291.2399597167969,1.0,0.2827092409133911,0.9261663556098938,0.9261663556098938,1.0,1.0,-1.361500263214111,0.605103075504303,0.7563971281051636,0.2349226474761963,0.0,0.0,0.4151169955730438,51.08849334716797,28.0,27.889673233032227,-10159.826171875,261.5794372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37322998046875,307.16131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.318359375,18000.0,0.0,0.0,0.2339953929185867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3364564478397369,0.3364612460136413,-4.819708919967525e-06,0.0,0.000237475571339,0.0,0.0,16.082626342773438,0.0,0.0,0.0,0.3189340531826019,4.0,0.0,1.0
810180,293.3150939941406,297.1499938964844,293.1499938964844,0.0863689854741096,-2033.1353759765625,304.1667785644531,0.7232607007026672,0.1422421336174011,0.130096897482872,293.3555603027344,297.1499938964844,293.1499938964844,0.0665642470121383,-1760.9219970703125,304.1724548339844,0.6759327054023743,0.116077646613121,0.1126288250088691,293.2248840332031,297.1499938964844,293.1499938964844,0.251428484916687,-3715.1328125,304.1616516113281,0.96455717086792,0.3388397693634033,0.2378188520669937,293.20855712890625,297.1499938964844,293.1499938964844,0.2976651489734649,-5728.66943359375,304.2122497558594,0.9990000128746032,0.4337346851825714,0.3652779161930084,293.19598388671875,297.1499938964844,293.1499938964844,0.0170804467052221,-4009.215576171875,304.15435791015625,0.5156534314155579,0.0554088875651359,0.2567911148071289,291.2521667480469,291.1499938964844,272.1233215332031,270.74713134765625,283.8932800292969,293.2892761230469,291.2527160644531,1.0,0.2734983563423157,0.9257277250289916,0.9257277250289916,1.0,1.0,-1.32330060005188,0.5874446034431458,0.7358559966087341,0.2258622050285339,0.0,0.0,0.4002717137336731,47.043216705322266,46.0,17.825769424438477,-9833.43359375,237.41065979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47808837890625,307.10235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.15625,18000.0,0.0,0.0,0.2278525978326797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183234333992004,0.3183282017707824,-4.756680937134661e-06,0.0,0.0002312414144398,0.0,0.0,14.896711349487305,0.0,0.0,0.0,0.3141525685787201,4.0,0.0,1.0
810240,293.3150939941406,297.1499938964844,293.1499938964844,0.0863689854741096,-2033.1353759765625,304.1667785644531,0.7232607007026672,0.1422421336174011,0.130096897482872,293.3555603027344,297.1499938964844,293.1499938964844,0.0665642470121383,-1760.9219970703125,304.1724548339844,0.6759327054023743,0.116077646613121,0.1126288250088691,293.2248840332031,297.1499938964844,293.1499938964844,0.251428484916687,-3715.1328125,304.1616516113281,0.96455717086792,0.3388397693634033,0.2378188520669937,293.20855712890625,297.1499938964844,293.1499938964844,0.2976651489734649,-5728.66943359375,304.2122497558594,0.9990000128746032,0.4337346851825714,0.3652779161930084,293.19598388671875,297.1499938964844,293.1499938964844,0.0170804467052221,-4009.215576171875,304.15435791015625,0.5156534314155579,0.0554088875651359,0.2567911148071289,291.2521667480469,291.1499938964844,272.1233215332031,270.74713134765625,283.8932800292969,293.2892761230469,291.2527160644531,1.0,0.2734983563423157,0.9257277250289916,0.9257277250289916,1.0,1.0,-1.32330060005188,0.5874446034431458,0.7358559966087341,0.2258622050285339,0.0,0.0,0.4002717137336731,47.043216705322266,46.0,17.825769424438477,-9833.43359375,237.41065979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47808837890625,307.10235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.15625,18000.0,0.0,0.0,0.2278525978326797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183234333992004,0.3183282017707824,-4.756680937134661e-06,0.0,0.0002312414144398,0.0,0.0,14.896711349487305,0.0,0.0,0.0,0.3141525685787201,4.0,0.0,1.0
810300,293.3139038085937,297.1499938964844,293.1499938964844,0.0849864333868026,-2007.6209716796875,304.1662292480469,0.7211858034133911,0.1403859704732895,0.1284189224243164,293.3556823730469,297.1499938964844,293.1499938964844,0.0644895210862159,-1722.626708984375,304.172119140625,0.6715203523635864,0.113454632461071,0.1101386547088623,293.2247009277344,297.1499938964844,293.1499938964844,0.2506599426269531,-3706.38623046875,304.1609191894531,0.964914619922638,0.3379262089729309,0.2371788173913955,293.19000244140625,297.1499938964844,293.1499938964844,0.295898824930191,-5705.31494140625,304.2039489746094,0.9990000128746032,0.4366417229175567,0.3638961315155029,293.19488525390625,297.1499938964844,293.1499938964844,0.0168721973896026,-3983.836181640625,304.1539306640625,0.5150734782218933,0.0550387389957904,0.2550727128982544,291.2486877441406,291.1499938964844,272.14166259765625,270.7574157714844,283.9039306640625,293.2889099121094,291.2454833984375,1.0,0.2723271548748016,0.925508439540863,0.925508439540863,1.0,1.0,-1.3137974739074707,0.5830777883529663,0.7307196855545044,0.223549798130989,0.0,0.0,0.3939277529716491,46.63458251953125,46.0,-8.050622940063477,-9674.8623046875,232.9251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5375671386719,307.0861511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18104.7265625,18000.0,0.0,0.0,0.2245427072048187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099647462368011,0.3099694848060608,-4.726105089503108e-06,0.0,0.0002278822939842,0.0,0.0,14.36050796508789,0.0,0.0,0.0,0.3119725883007049,4.0,0.0,1.0
810360,293.312744140625,297.1499938964844,293.1499938964844,0.0837627202272415,-1985.34423828125,304.16552734375,0.7159603238105774,0.1385336220264434,0.1267807334661483,293.35577392578125,297.1499938964844,293.1499938964844,0.0625359117984771,-1687.1060791015625,304.1716613769531,0.6639381051063538,0.110828548669815,0.1076844334602356,293.2245483398437,297.1499938964844,293.1499938964844,0.250304102897644,-3702.81201171875,304.1595764160156,0.9607569575309752,0.3370095491409302,0.2365632653236389,293.1784973144531,297.1499938964844,293.1499938964844,0.299410343170166,-5765.31640625,304.18768310546875,0.9990000128746032,0.438400387763977,0.3675539195537567,293.1938781738281,297.1499938964844,293.1499938964844,0.0167207345366477,-3966.673583984375,304.15350341796875,0.5119343400001526,0.054666630923748,0.2535412907600403,291.226806640625,291.1499938964844,272.1600036621094,270.7675170898437,283.9129333496094,293.2889709472656,291.22271728515625,1.0,0.2730481028556824,0.9254329204559326,0.9254329204559326,1.0,1.0,-1.310693860054016,0.5816566348075867,0.7290371656417847,0.2227807939052581,0.0,0.0,0.3909672200679779,47.30364990234375,64.0,-32.82804489135742,-9597.2939453125,233.2620391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5949401855469,307.0668640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18074.998046875,18000.0,0.0,0.0,0.2211346328258514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3044452667236328,0.30444997549057,-4.700773388321977e-06,0.0,0.000224423551117,0.0,0.0,13.997382164001465,0.0,0.0,0.0,0.3104857504367828,4.0,0.0,1.0
810420,293.3106689453125,297.1499938964844,293.1499938964844,0.08135487139225,-1941.537353515625,304.16436767578125,0.6974075436592102,0.1348358243703842,0.1236032620072364,293.3560485839844,297.1499938964844,293.1499938964844,0.0586105026304721,-1616.501708984375,304.1709899902344,0.6428391337394714,0.1055587530136108,0.1028579771518707,293.224365234375,297.1499938964844,293.1499938964844,0.2496038228273391,-3695.583984375,304.1575622558594,0.9414604902267456,0.3351592719554901,0.2353932112455368,293.18426513671875,297.1499938964844,293.1499938964844,0.3179130554199219,-6062.736328125,304.1439819335937,0.9990000128746032,0.4365967810153961,0.3866038024425506,293.1923522949219,297.1499938964844,293.1499938964844,0.0164501499384641,-3935.72314453125,304.1528015136719,0.5004644393920898,0.0538698881864547,0.2507823407649994,291.1860046386719,291.1499938964844,272.1966552734375,270.78729248046875,283.925048828125,293.2857666015625,291.1817626953125,1.0,0.279396653175354,0.9252819418907166,0.9252819418907166,1.0,1.0,-1.3192285299301147,0.5856068134307861,0.7336217761039734,0.2247054278850555,0.0,0.0,0.3888607621192932,51.26300811767578,67.0,-52.622596740722656,-9565.109375,245.35137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65020751953125,307.0350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18025.169921875,18000.0,0.0,0.0,0.2146594524383545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3000895977020263,0.3000942766666412,-4.6750815272389445e-06,0.0,0.000217852066271,0.0,0.0,13.698533058166504,0.0,0.0,0.0,0.3091843724250793,4.0,0.0,1.0
810480,293.3106689453125,297.1499938964844,293.1499938964844,0.08135487139225,-1941.537353515625,304.16436767578125,0.6974075436592102,0.1348358243703842,0.1236032620072364,293.3560485839844,297.1499938964844,293.1499938964844,0.0586105026304721,-1616.501708984375,304.1709899902344,0.6428391337394714,0.1055587530136108,0.1028579771518707,293.224365234375,297.1499938964844,293.1499938964844,0.2496038228273391,-3695.583984375,304.1575622558594,0.9414604902267456,0.3351592719554901,0.2353932112455368,293.18426513671875,297.1499938964844,293.1499938964844,0.3179130554199219,-6062.736328125,304.1439819335937,0.9990000128746032,0.4365967810153961,0.3866038024425506,293.1923522949219,297.1499938964844,293.1499938964844,0.0164501499384641,-3935.72314453125,304.1528015136719,0.5004644393920898,0.0538698881864547,0.2507823407649994,291.1860046386719,291.1499938964844,272.1966552734375,270.78729248046875,283.925048828125,293.2857666015625,291.1817626953125,1.0,0.279396653175354,0.9252819418907166,0.9252819418907166,1.0,1.0,-1.3192285299301147,0.5856068134307861,0.7336217761039734,0.2247054278850555,0.0,0.0,0.3888607621192932,51.26300811767578,67.0,-52.622596740722656,-9565.109375,245.35137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65020751953125,307.0350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18025.169921875,18000.0,0.0,0.0,0.2146594524383545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3000895977020263,0.3000942766666412,-4.6750815272389445e-06,0.0,0.000217852066271,0.0,0.0,13.698533058166504,0.0,0.0,0.0,0.3091843724250793,4.0,0.0,1.0
810540,293.30859375,297.1499938964844,293.1499938964844,0.0789139941334724,-1897.170654296875,304.1636657714844,0.6794880032539368,0.1311835497617721,0.1204580292105674,293.35626220703125,297.1499938964844,293.1499938964844,0.0545649789273738,-1544.778564453125,304.1707458496094,0.6237626671791077,0.1002940461039543,0.0980297923088073,293.22418212890625,297.1499938964844,293.1499938964844,0.2488035857677459,-3686.89013671875,304.15643310546875,0.9225674271583556,0.333315908908844,0.2342234253883361,293.222412109375,297.1499938964844,293.1499938964844,0.3369153439998626,-6359.26171875,304.1148376464844,0.9990000128746032,0.4280339479446411,0.4053220748901367,293.19140625,297.1499938964844,293.1499938964844,0.0161273255944252,-3897.09375,304.15240478515625,0.4899030923843384,0.0529901608824729,0.2476545423269271,291.1496887207031,291.1499938964844,272.2333374023437,270.80645751953125,283.9386901855469,293.28448486328125,291.1479797363281,1.0,0.2850591540336609,0.9251310229301452,0.9251310229301452,1.0,1.0,-1.3269323110580444,0.5891437530517578,0.7377885580062866,0.2265383005142212,0.0,0.0,0.3916848301887512,55.34169769287109,70.0,-42.5224838256836,-9594.8662109375,257.5361633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59722900390625,307.00311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1015625,18000.0,0.0,0.0,0.2092577368021011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3020973205566406,0.3021019995212555,-4.673318471759558e-06,0.0,0.0002123700105585,0.0,0.0,13.79862117767334,0.0,0.0,0.0,0.3095356523990631,4.0,0.0,1.0
810600,293.30859375,297.1499938964844,293.1499938964844,0.0789139941334724,-1897.170654296875,304.1636657714844,0.6794880032539368,0.1311835497617721,0.1204580292105674,293.35626220703125,297.1499938964844,293.1499938964844,0.0545649789273738,-1544.778564453125,304.1707458496094,0.6237626671791077,0.1002940461039543,0.0980297923088073,293.22418212890625,297.1499938964844,293.1499938964844,0.2488035857677459,-3686.89013671875,304.15643310546875,0.9225674271583556,0.333315908908844,0.2342234253883361,293.222412109375,297.1499938964844,293.1499938964844,0.3369153439998626,-6359.26171875,304.1148376464844,0.9990000128746032,0.4280339479446411,0.4053220748901367,293.19140625,297.1499938964844,293.1499938964844,0.0161273255944252,-3897.09375,304.15240478515625,0.4899030923843384,0.0529901608824729,0.2476545423269271,291.1496887207031,291.1499938964844,272.2333374023437,270.80645751953125,283.9386901855469,293.28448486328125,291.1479797363281,1.0,0.2850591540336609,0.9251310229301452,0.9251310229301452,1.0,1.0,-1.3269323110580444,0.5891437530517578,0.7377885580062866,0.2265383005142212,0.0,0.0,0.3916848301887512,55.34169769287109,70.0,-42.5224838256836,-9594.8662109375,257.5361633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59722900390625,307.00311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1015625,18000.0,0.0,0.0,0.2092577368021011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3020973205566406,0.3021019995212555,-4.673318471759558e-06,0.0,0.0002123700105585,0.0,0.0,13.79862117767334,0.0,0.0,0.0,0.3095356523990631,4.0,0.0,1.0
810660,293.3064270019531,297.1499938964844,293.1499938964844,0.0762618780136108,-1848.5068359375,304.1635437011719,0.6587414145469666,0.1276071667671203,0.1174582540988922,293.35626220703125,297.1499938964844,293.1499938964844,0.0502829924225807,-1469.41650390625,304.1709899902344,0.6000363826751709,0.095068946480751,0.0933164060115814,293.223876953125,297.1499938964844,293.1499938964844,0.2471450269222259,-3667.12451171875,304.1571044921875,0.8996972441673279,0.3314957916736603,0.2331322431564331,293.25408935546875,297.1499938964844,293.1499938964844,0.3320924341678619,-6278.13037109375,304.13507080078125,0.9796776175498962,0.4197112023830414,0.3997816741466522,293.1907653808594,297.1499938964844,293.1499938964844,0.0157524105161428,-3847.42333984375,304.1522521972656,0.4760223627090454,0.0520687103271484,0.2446869611740112,291.157470703125,291.1499938964844,272.2699890136719,270.8251037597656,283.96435546875,293.2897644042969,291.1601867675781,1.0,0.2894548177719116,0.9244574904441832,0.9244574904441832,1.0,1.0,-1.3062238693237305,0.579529881477356,0.7266939878463745,0.2217772006988525,0.0,0.0,0.3908683061599731,60.9934196472168,73.0,8.591151237487793,-9502.9375,262.0220031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45849609375,306.96484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.22265625,18000.0,0.0,0.0,0.2051190882921219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032125532627105,0.3032172620296478,-4.679983703681501e-06,0.0,0.0002081698039546,0.0,0.0,13.875316619873049,0.0,0.0,0.0,0.3098178207874298,4.0,0.0,1.0
810720,293.3064270019531,297.1499938964844,293.1499938964844,0.0762618780136108,-1848.5068359375,304.1635437011719,0.6587414145469666,0.1276071667671203,0.1174582540988922,293.35626220703125,297.1499938964844,293.1499938964844,0.0502829924225807,-1469.41650390625,304.1709899902344,0.6000363826751709,0.095068946480751,0.0933164060115814,293.223876953125,297.1499938964844,293.1499938964844,0.2471450269222259,-3667.12451171875,304.1571044921875,0.8996972441673279,0.3314957916736603,0.2331322431564331,293.25408935546875,297.1499938964844,293.1499938964844,0.3320924341678619,-6278.13037109375,304.13507080078125,0.9796776175498962,0.4197112023830414,0.3997816741466522,293.1907653808594,297.1499938964844,293.1499938964844,0.0157524105161428,-3847.42333984375,304.1522521972656,0.4760223627090454,0.0520687103271484,0.2446869611740112,291.157470703125,291.1499938964844,272.2699890136719,270.8251037597656,283.96435546875,293.2897644042969,291.1601867675781,1.0,0.2894548177719116,0.9244574904441832,0.9244574904441832,1.0,1.0,-1.3062238693237305,0.579529881477356,0.7266939878463745,0.2217772006988525,0.0,0.0,0.3908683061599731,60.9934196472168,73.0,8.591151237487793,-9502.9375,262.0220031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45849609375,306.96484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.22265625,18000.0,0.0,0.0,0.2051190882921219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032125532627105,0.3032172620296478,-4.679983703681501e-06,0.0,0.0002081698039546,0.0,0.0,13.875316619873049,0.0,0.0,0.0,0.3098178207874298,4.0,0.0,1.0
810780,293.3044738769531,297.1499938964844,293.1499938964844,0.073561318218708,-1799.2720947265625,304.1635131835937,0.6425328850746155,0.1240376234054565,0.1144390627741813,293.3564147949219,297.1499938964844,293.1499938964844,0.0458863005042076,-1393.1019287109375,304.1713256835937,0.576934278011322,0.0898149311542511,0.0885521322488784,293.223876953125,297.1499938964844,293.1499938964844,0.245356336236,-3645.810546875,304.1576843261719,0.8832249045372009,0.3296279013156891,0.2319884002208709,293.2635498046875,297.1499938964844,293.1499938964844,0.3274256289005279,-6203.4111328125,304.14752197265625,0.9605469107627868,0.4151321351528168,0.3950366973876953,293.1903991699219,297.1499938964844,293.1499938964844,0.01533954590559,-3791.48876953125,304.1521911621094,0.4613496661186218,0.0511145628988742,0.2413607835769653,291.1710205078125,291.1499938964844,272.3066711425781,270.84326171875,283.98785400390625,293.29180908203125,291.1712341308594,1.0,0.2929182946681976,0.9237840175628662,0.9237840175628662,1.0,1.0,-1.2857989072799685,0.5700973272323608,0.7157015800476074,0.217001810669899,0.0,0.0,0.3868400752544403,65.8316421508789,76.0,9.973909378051758,-9323.9580078125,264.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3081970214844,306.8461303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.56640625,18000.0,0.0,0.0,0.2016927897930145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2987115979194641,0.298716276884079,-4.670203907153336e-06,0.0,0.0002046925364993,0.0,0.0,13.613469123840332,0.0,0.0,0.0,0.3088001310825348,4.0,0.0,1.0
810840,293.3044738769531,297.1499938964844,293.1499938964844,0.073561318218708,-1799.2720947265625,304.1635131835937,0.6425328850746155,0.1240376234054565,0.1144390627741813,293.3564147949219,297.1499938964844,293.1499938964844,0.0458863005042076,-1393.1019287109375,304.1713256835937,0.576934278011322,0.0898149311542511,0.0885521322488784,293.223876953125,297.1499938964844,293.1499938964844,0.245356336236,-3645.810546875,304.1576843261719,0.8832249045372009,0.3296279013156891,0.2319884002208709,293.2635498046875,297.1499938964844,293.1499938964844,0.3274256289005279,-6203.4111328125,304.14752197265625,0.9605469107627868,0.4151321351528168,0.3950366973876953,293.1903991699219,297.1499938964844,293.1499938964844,0.01533954590559,-3791.48876953125,304.1521911621094,0.4613496661186218,0.0511145628988742,0.2413607835769653,291.1710205078125,291.1499938964844,272.3066711425781,270.84326171875,283.98785400390625,293.29180908203125,291.1712341308594,1.0,0.2929182946681976,0.9237840175628662,0.9237840175628662,1.0,1.0,-1.2857989072799685,0.5700973272323608,0.7157015800476074,0.217001810669899,0.0,0.0,0.3868400752544403,65.8316421508789,76.0,9.973909378051758,-9323.9580078125,264.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3081970214844,306.8461303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.56640625,18000.0,0.0,0.0,0.2016927897930145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2987115979194641,0.298716276884079,-4.670203907153336e-06,0.0,0.0002046925364993,0.0,0.0,13.613469123840332,0.0,0.0,0.0,0.3088001310825348,4.0,0.0,1.0
810900,293.3034973144531,297.1499938964844,293.1499938964844,0.0722380056977272,-1775.348876953125,304.1634826660156,0.6356775164604187,0.1222768276929855,0.1129354238510131,293.3564453125,297.1499938964844,293.1499938964844,0.0436851941049099,-1355.27099609375,304.17144775390625,0.565839409828186,0.0871942937374115,0.0861599221825599,293.2238464355469,297.1499938964844,293.1499938964844,0.2445378899574279,-3636.128173828125,304.15777587890625,0.8763704299926758,0.3286968171596527,0.231406569480896,293.2650756835937,297.1499938964844,293.1499938964844,0.3257998526096344,-6177.7265625,304.1509094238281,0.9521422386169434,0.4133917689323425,0.3933608829975128,293.19012451171875,297.1499938964844,293.1499938964844,0.0151424827054142,-3764.6669921875,304.1521301269531,0.4541448056697845,0.050654087215662,0.2396912425756454,291.1729736328125,291.1499938964844,272.32501220703125,270.8522033691406,283.99884033203125,293.2919311523437,291.1733703613281,1.0,0.2944220304489136,0.92344731092453,0.92344731092453,1.0,1.0,-1.2764081954956057,0.5657637119293213,0.7106444835662842,0.2148180156946182,0.0,0.0,0.3851175904273987,67.98860168457031,76.0,8.71505355834961,-9244.1787109375,265.6589660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2374267578125,306.7920837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18022.998046875,18000.0,0.0,0.0,0.2001570910215377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2968195080757141,0.2968241572380066,-4.663912022806471e-06,0.0,0.0002031339972745,0.0,0.0,13.498162269592283,0.0,0.0,0.0,0.3083248436450958,4.0,0.0,1.0
810960,293.3024597167969,297.1499938964844,293.1499938964844,0.0709187015891075,-1751.5972900390625,304.1634216308594,0.6293607950210571,0.1205363795161247,0.1114441081881523,293.3564147949219,297.1499938964844,293.1499938964844,0.0414781793951988,-1317.4598388671875,304.17156982421875,0.5550309419631958,0.0845825225114822,0.083769790828228,293.2237854003906,297.1499938964844,293.1499938964844,0.2437140941619873,-3626.37548828125,304.1578674316406,0.870169460773468,0.3277709186077118,0.2308241426944732,293.26568603515625,297.1499938964844,293.1499938964844,0.3243298530578613,-6154.7138671875,304.1534118652344,0.9442979097366332,0.4118137061595917,0.3918885588645935,293.1898193359375,297.1499938964844,293.1499938964844,0.0149516677483916,-3738.403564453125,304.152099609375,0.447695255279541,0.0502082109451293,0.2380608320236206,291.1752319335937,291.1499938964844,272.34332275390625,270.86102294921875,284.0094909667969,293.291748046875,291.175537109375,1.0,0.2958115041255951,0.9232778549194336,0.9232778549194336,1.0,1.0,-1.2673254013061523,0.5615807771682739,0.7057446241378784,0.21272012591362,0.0,0.0,0.3832044005393982,70.02413177490234,79.0,7.377750873565674,-9164.48828125,266.4959411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1694641113281,306.738037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.982421875,18000.0,0.0,0.0,0.1987310349941253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2947955429553985,0.294800192117691,-4.657589670387097e-06,0.0,0.0002016867365455,0.0,0.0,13.37640380859375,0.0,0.0,0.0,0.3078230023384094,4.0,0.0,1.0
811020,293.30029296875,297.1499938964844,293.1499938964844,0.0683211460709571,-1705.20361328125,304.16326904296875,0.6178698539733887,0.1171145811676979,0.1084982976317405,293.35626220703125,297.1499938964844,293.1499938964844,0.0370938330888748,-1242.3509521484375,304.1716613769531,0.5347074270248413,0.0793860107660293,0.0789968520402908,293.2236328125,297.1499938964844,293.1499938964844,0.24214468896389,-3607.860595703125,304.1578369140625,0.8596715927124023,0.325933426618576,0.2296559363603592,293.2655639648437,297.1499938964844,293.1499938964844,0.3217147886753082,-6114.30029296875,304.1565856933594,0.9305299520492554,0.4089057445526123,0.3892385363578796,293.1892395019531,297.1499938964844,293.1499938964844,0.0147740337997674,-3715.233642578125,304.1423034667969,0.4388218522071838,0.050000000745058,0.2368189245462417,291.1761169433594,291.1499938964844,272.3800048828125,270.8783874511719,284.0297241210937,293.2909240722656,291.1757507324219,1.0,0.2983840405941009,0.922938883304596,0.922938883304596,1.0,1.0,-1.2519840002059937,0.5545225739479065,0.6974614858627319,0.2091847062110901,0.0,0.0,0.3795874118804931,73.66670227050781,82.0,0.8309992551803589,-9016.1708984375,268.2833557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.044921875,306.630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.79296875,18000.0,0.0,0.0,0.1961554437875747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2906704246997833,0.2906750738620758,-4.644358796213055e-06,0.0,0.0001990728487726,0.0,0.0,13.128865242004396,0.0,0.0,0.0,0.3068087697029114,4.0,0.0,1.0
811080,293.30029296875,297.1499938964844,293.1499938964844,0.0683211460709571,-1705.20361328125,304.16326904296875,0.6178698539733887,0.1171145811676979,0.1084982976317405,293.35626220703125,297.1499938964844,293.1499938964844,0.0370938330888748,-1242.3509521484375,304.1716613769531,0.5347074270248413,0.0793860107660293,0.0789968520402908,293.2236328125,297.1499938964844,293.1499938964844,0.24214468896389,-3607.860595703125,304.1578369140625,0.8596715927124023,0.325933426618576,0.2296559363603592,293.2655639648437,297.1499938964844,293.1499938964844,0.3217147886753082,-6114.30029296875,304.1565856933594,0.9305299520492554,0.4089057445526123,0.3892385363578796,293.1892395019531,297.1499938964844,293.1499938964844,0.0147740337997674,-3715.233642578125,304.1423034667969,0.4388218522071838,0.050000000745058,0.2368189245462417,291.1761169433594,291.1499938964844,272.3800048828125,270.8783874511719,284.0297241210937,293.2909240722656,291.1757507324219,1.0,0.2983840405941009,0.922938883304596,0.922938883304596,1.0,1.0,-1.2519840002059937,0.5545225739479065,0.6974614858627319,0.2091847062110901,0.0,0.0,0.3795874118804931,73.66670227050781,82.0,0.8309992551803589,-9016.1708984375,268.2833557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.044921875,306.630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.79296875,18000.0,0.0,0.0,0.1961554437875747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2906704246997833,0.2906750738620758,-4.644358796213055e-06,0.0,0.0001990728487726,0.0,0.0,13.128865242004396,0.0,0.0,0.0,0.3068087697029114,4.0,0.0,1.0
811140,293.2980651855469,297.1499938964844,293.1499938964844,0.0657703280448913,-1660.1373291015625,304.1631164550781,0.6064745783805847,0.1137541607022285,0.1055987626314163,293.3559875488281,297.1499938964844,293.1499938964844,0.0328018590807914,-1167.853271484375,304.1716003417969,0.5160485506057739,0.074215367436409,0.0742368102073669,293.223388671875,297.1499938964844,293.1499938964844,0.2406791597604751,-3590.638671875,304.1576843261719,0.8507644534111023,0.3241150975227356,0.2284902483224868,293.26470947265625,297.1499938964844,293.1499938964844,0.3193423748016357,-6078.10498046875,304.1583251953125,0.9185833930969238,0.4061521291732788,0.386760264635086,293.18963623046875,297.1499938964844,293.1499938964844,0.0148102771490812,-3722.35546875,304.1271057128906,0.4333046078681946,0.050000000745058,0.2374779433012008,291.1719970703125,291.1499938964844,272.4166564941406,270.8954772949219,284.0492248535156,293.2899169921875,291.1717224121094,1.0,0.3008252680301666,0.9225999712944032,0.9225999712944032,1.0,1.0,-1.2392072677612305,0.5486389994621277,0.6905683279037476,0.2062802761793136,0.0,0.0,0.376942366361618,76.98631286621094,85.0,-3.2107577323913574,-8894.2392578125,270.305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9327392578125,306.5379943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.087890625,18000.0,0.0,0.0,0.193926602602005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2875213027000427,0.2875259220600128,-4.633135631593177e-06,0.0,0.0001968108554137,0.0,0.0,12.938359260559082,0.0,0.0,0.0,0.3060181736946106,4.0,0.0,1.0
811200,293.2980651855469,297.1499938964844,293.1499938964844,0.0657703280448913,-1660.1373291015625,304.1631164550781,0.6064745783805847,0.1137541607022285,0.1055987626314163,293.3559875488281,297.1499938964844,293.1499938964844,0.0328018590807914,-1167.853271484375,304.1716003417969,0.5160485506057739,0.074215367436409,0.0742368102073669,293.223388671875,297.1499938964844,293.1499938964844,0.2406791597604751,-3590.638671875,304.1576843261719,0.8507644534111023,0.3241150975227356,0.2284902483224868,293.26470947265625,297.1499938964844,293.1499938964844,0.3193423748016357,-6078.10498046875,304.1583251953125,0.9185833930969238,0.4061521291732788,0.386760264635086,293.18963623046875,297.1499938964844,293.1499938964844,0.0148102771490812,-3722.35546875,304.1271057128906,0.4333046078681946,0.050000000745058,0.2374779433012008,291.1719970703125,291.1499938964844,272.4166564941406,270.8954772949219,284.0492248535156,293.2899169921875,291.1717224121094,1.0,0.3008252680301666,0.9225999712944032,0.9225999712944032,1.0,1.0,-1.2392072677612305,0.5486389994621277,0.6905683279037476,0.2062802761793136,0.0,0.0,0.376942366361618,76.98631286621094,85.0,-3.2107577323913574,-8894.2392578125,270.305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9327392578125,306.5379943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.087890625,18000.0,0.0,0.0,0.193926602602005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2875213027000427,0.2875259220600128,-4.633135631593177e-06,0.0,0.0001968108554137,0.0,0.0,12.938359260559082,0.0,0.0,0.0,0.3060181736946106,4.0,0.0,1.0
811260,293.2959289550781,297.1499938964844,293.1499938964844,0.063209168612957,-1615.292236328125,304.1629943847656,0.5948513746261597,0.1104387789964675,0.1027385517954826,293.3556823730469,297.1499938964844,293.1499938964844,0.0284381005913019,-1095.249755859375,304.1717224121094,0.4989321827888489,0.0690582543611526,0.0694880858063697,293.22314453125,297.1499938964844,293.1499938964844,0.2391616702079773,-3572.70703125,304.1576538085937,0.842661440372467,0.3223069310188293,0.2273309975862503,293.2636108398437,297.1499938964844,293.1499938964844,0.3169293403625488,-6041.40576171875,304.1595458984375,0.907907009124756,0.4034658670425415,0.3843571841716766,293.1907043457031,297.1499938964844,293.1499938964844,0.0148334661498665,-3727.665283203125,304.1100158691406,0.4284557998180389,0.050000000745058,0.2381155788898468,291.1708679199219,291.1499938964844,272.4533386230469,270.91229248046875,284.0687561035156,293.2889709472656,291.1707763671875,1.0,0.3031539022922516,0.9222553968429564,0.9222553968429564,1.0,1.0,-1.226563572883606,0.542818009853363,0.6837455034255981,0.2034305185079574,0.0,0.0,0.3742606937885284,80.21988677978516,73.0,-1.621670126914978,-8780.85546875,272.1256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8310241699219,306.4576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.900390625,18000.0,0.0,0.0,0.192021831870079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2846686840057373,0.2846733033657074,-4.6239697439887095e-06,0.0,0.000194877749891,0.0,0.0,12.76946258544922,0.0,0.0,0.0,0.3053179085254669,4.0,0.0,1.0
811320,293.2959289550781,297.1499938964844,293.1499938964844,0.063209168612957,-1615.292236328125,304.1629943847656,0.5948513746261597,0.1104387789964675,0.1027385517954826,293.3556823730469,297.1499938964844,293.1499938964844,0.0284381005913019,-1095.249755859375,304.1717224121094,0.4989321827888489,0.0690582543611526,0.0694880858063697,293.22314453125,297.1499938964844,293.1499938964844,0.2391616702079773,-3572.70703125,304.1576538085937,0.842661440372467,0.3223069310188293,0.2273309975862503,293.2636108398437,297.1499938964844,293.1499938964844,0.3169293403625488,-6041.40576171875,304.1595458984375,0.907907009124756,0.4034658670425415,0.3843571841716766,293.1907043457031,297.1499938964844,293.1499938964844,0.0148334661498665,-3727.665283203125,304.1100158691406,0.4284557998180389,0.050000000745058,0.2381155788898468,291.1708679199219,291.1499938964844,272.4533386230469,270.91229248046875,284.0687561035156,293.2889709472656,291.1707763671875,1.0,0.3031539022922516,0.9222553968429564,0.9222553968429564,1.0,1.0,-1.226563572883606,0.542818009853363,0.6837455034255981,0.2034305185079574,0.0,0.0,0.3742606937885284,80.21988677978516,73.0,-1.621670126914978,-8780.85546875,272.1256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8310241699219,306.4576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.900390625,18000.0,0.0,0.0,0.192021831870079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2846686840057373,0.2846733033657074,-4.6239697439887095e-06,0.0,0.000194877749891,0.0,0.0,12.76946258544922,0.0,0.0,0.0,0.3053179085254669,4.0,0.0,1.0
811380,293.2936096191406,297.1499938964844,293.1499938964844,0.0605145506560802,-1568.5526123046875,304.1631774902344,0.5897485017776489,0.1072116643190383,0.0997775197029113,293.3551940917969,297.1499938964844,293.1499938964844,0.0248631928116083,-1019.0879516601562,304.1703796386719,0.4872905611991882,0.06394874304533,0.06459791213274,293.2227478027344,297.1499938964844,293.1499938964844,0.2374536395072937,-3552.378173828125,304.157958984375,0.8429644107818604,0.3205357789993286,0.2260618209838867,293.2623291015625,297.1499938964844,293.1499938964844,0.314312607049942,-6001.5634765625,304.1607360839844,0.9079589247703552,0.4008457958698272,0.3818380832672119,293.1920471191406,297.1499938964844,293.1499938964844,0.0147592974826693,-3719.278076171875,304.0921630859375,0.4297452569007873,0.050000000745058,0.2379401326179504,291.1723937988281,291.1499938964844,272.489990234375,270.9289245605469,284.0886535644531,293.28790283203125,291.1727294921875,1.0,0.2999943494796753,0.92191082239151,0.92191082239151,1.0,1.0,-1.2123829126358032,0.5362934470176697,0.6760894060134888,0.2002649754285812,0.0,0.0,0.3712275624275207,79.0949935913086,61.0,2.4465527534484863,-8664.712890625,264.2783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7434387207031,306.388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.224609375,18000.0,0.0,0.0,0.1903545558452606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2816038429737091,0.2816084623336792,-4.614815679815365e-06,0.0,0.0001931856677401,0.0,0.0,12.590862274169922,0.0,0.0,0.0,0.3045817613601684,4.0,0.0,1.0
811440,293.2936096191406,297.1499938964844,293.1499938964844,0.0605145506560802,-1568.5526123046875,304.1631774902344,0.5897485017776489,0.1072116643190383,0.0997775197029113,293.3551940917969,297.1499938964844,293.1499938964844,0.0248631928116083,-1019.0879516601562,304.1703796386719,0.4872905611991882,0.06394874304533,0.06459791213274,293.2227478027344,297.1499938964844,293.1499938964844,0.2374536395072937,-3552.378173828125,304.157958984375,0.8429644107818604,0.3205357789993286,0.2260618209838867,293.2623291015625,297.1499938964844,293.1499938964844,0.314312607049942,-6001.5634765625,304.1607360839844,0.9079589247703552,0.4008457958698272,0.3818380832672119,293.1920471191406,297.1499938964844,293.1499938964844,0.0147592974826693,-3719.278076171875,304.0921630859375,0.4297452569007873,0.050000000745058,0.2379401326179504,291.1723937988281,291.1499938964844,272.489990234375,270.9289245605469,284.0886535644531,293.28790283203125,291.1727294921875,1.0,0.2999943494796753,0.92191082239151,0.92191082239151,1.0,1.0,-1.2123829126358032,0.5362934470176697,0.6760894060134888,0.2002649754285812,0.0,0.0,0.3712275624275207,79.0949935913086,61.0,2.4465527534484863,-8664.712890625,264.2783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7434387207031,306.388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.224609375,18000.0,0.0,0.0,0.1903545558452606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2816038429737091,0.2816084623336792,-4.614815679815365e-06,0.0,0.0001931856677401,0.0,0.0,12.590862274169922,0.0,0.0,0.0,0.3045817613601684,4.0,0.0,1.0
811500,293.2922668457031,297.1499938964844,293.1499938964844,0.0591445490717887,-1544.9735107421875,304.16326904296875,0.5893319845199585,0.1056530252099037,0.0982930362224578,293.3547668457031,297.1499938964844,293.1499938964844,0.0227280873805284,-977.1273193359376,304.1705322265625,0.4826818704605102,0.0614312849938869,0.0621317774057388,293.222412109375,297.1499938964844,293.1499938964844,0.2365473508834839,-3541.555908203125,304.1581420898437,0.8457186222076416,0.3196788728237152,0.225406676530838,293.2615966796875,297.1499938964844,293.1499938964844,0.3129432499408722,-5980.70166015625,304.1612548828125,0.9112442135810852,0.3995711505413055,0.3805575966835022,293.1926574707031,297.1499938964844,293.1499938964844,0.0146929519250988,-3710.853271484375,304.0832824707031,0.4323184192180633,0.050000000745058,0.2376033961772918,291.17449951171875,291.1499938964844,272.5083312988281,270.9371643066406,284.0986633300781,293.2872619628906,291.1748962402344,1.0,0.2969908118247986,0.9217385649681092,0.9217385649681092,1.0,1.0,-1.20491361618042,0.5328596830368042,0.6720539331436157,0.1986058354377746,0.0,0.0,0.3693835437297821,77.19926452636719,61.0,4.199583530426025,-8603.4814453125,257.5285949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7067565917969,306.35675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.29296875,18000.0,0.0,0.0,0.1895721554756164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2797781825065613,0.2797828018665313,-4.609703410096699e-06,0.0,0.0001923916279338,0.0,0.0,12.485855102539062,0.0,0.0,0.0,0.3041518628597259,4.0,0.0,1.0
811560,293.2908630371094,297.1499938964844,293.1499938964844,0.0577747076749801,-1521.5322265625,304.163330078125,0.590086817741394,0.1041315719485282,0.0968177318572998,293.354248046875,297.1499938964844,293.1499938964844,0.0209258142858743,-938.1519775390624,304.1700744628906,0.4785558879375458,0.0589425005018711,0.0596659816801548,293.2220153808594,297.1499938964844,293.1499938964844,0.235631987452507,-3530.620361328125,304.1583251953125,0.8499305844306946,0.3188411891460418,0.2247461825609207,293.2607421875,297.1499938964844,293.1499938964844,0.3115647137165069,-5959.71337890625,304.1617126464844,0.9164463877677916,0.3983202576637268,0.3792740106582641,293.19317626953125,297.1499938964844,293.1499938964844,0.0146138397976756,-3700.56396484375,304.0744934082031,0.436040461063385,0.050000000745058,0.2371463030576706,291.1767272949219,291.1499938964844,272.52667236328125,270.9454040527344,284.108642578125,293.2865295410156,291.1771240234375,1.0,0.2932250499725342,0.921578288078308,0.921578288078308,1.0,1.0,-1.197301149368286,0.5293616652488708,0.6679394245147705,0.1969232112169265,0.0,0.0,0.3673775494098663,74.66001892089844,49.0,5.238266468048096,-8540.8310546875,249.4857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6756896972656,306.3267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.259765625,18000.0,0.0,0.0,0.1888012737035751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2777678370475769,0.277772456407547,-4.604048172041075e-06,0.0,0.0001916092878673,0.0,0.0,12.37058925628662,0.0,0.0,0.0,0.3036807477474212,4.0,0.0,1.0
