time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811620,293.2877197265625,297.1499938964844,293.1499938964844,0.0550519786775112,-1475.3331298828125,304.1634216308594,0.594817042350769,0.1011975407600402,0.0939110592007637,293.3528137207031,297.1499938964844,293.1499938964844,0.0176540482789278,-860.6300659179688,304.1688232421875,0.4714946448802948,0.0540559142827987,0.054760817438364,293.22100830078125,297.1499938964844,293.1499938964844,0.2337918877601623,-3508.625244140625,304.1586303710937,0.8626435995101929,0.3172199428081512,0.2234212160110473,293.2589111328125,297.1499938964844,293.1499938964844,0.3088027834892273,-5917.6884765625,304.16241455078125,0.9324390888214112,0.3958872258663177,0.3767147064208984,293.19403076171875,297.1499938964844,293.1499938964844,0.0144282635301351,-3675.8349609375,304.057373046875,0.4471188485622406,0.050000000745058,0.2359583079814911,291.1813659667969,291.1499938964844,272.5633239746094,270.9618225097656,284.12860107421875,293.2847900390625,291.1817932128906,1.0,0.2838303446769714,0.9212578535079956,0.9212578535079956,1.0,1.0,-1.1818362474441528,0.5222581028938293,0.6595781445503235,0.1935316920280456,0.0,0.0,0.3628847002983093,68.11913299560547,37.0,6.274704456329346,-8413.333984375,230.64224243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63140869140625,306.2743530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18025.60546875,18000.0,0.0,0.0,0.1872374713420868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732875049114227,0.2732920944690704,-4.591376182361273e-06,0.0,0.0001900222268886,0.0,0.0,12.115153312683104,0.0,0.0,0.0,0.3026353716850281,4.0,0.0,1.0
811680,293.2877197265625,297.1499938964844,293.1499938964844,0.0550519786775112,-1475.3331298828125,304.1634216308594,0.594817042350769,0.1011975407600402,0.0939110592007637,293.3528137207031,297.1499938964844,293.1499938964844,0.0176540482789278,-860.6300659179688,304.1688232421875,0.4714946448802948,0.0540559142827987,0.054760817438364,293.22100830078125,297.1499938964844,293.1499938964844,0.2337918877601623,-3508.625244140625,304.1586303710937,0.8626435995101929,0.3172199428081512,0.2234212160110473,293.2589111328125,297.1499938964844,293.1499938964844,0.3088027834892273,-5917.6884765625,304.16241455078125,0.9324390888214112,0.3958872258663177,0.3767147064208984,293.19403076171875,297.1499938964844,293.1499938964844,0.0144282635301351,-3675.8349609375,304.057373046875,0.4471188485622406,0.050000000745058,0.2359583079814911,291.1813659667969,291.1499938964844,272.5633239746094,270.9618225097656,284.12860107421875,293.2847900390625,291.1817932128906,1.0,0.2838303446769714,0.9212578535079956,0.9212578535079956,1.0,1.0,-1.1818362474441528,0.5222581028938293,0.6595781445503235,0.1935316920280456,0.0,0.0,0.3628847002983093,68.11913299560547,37.0,6.274704456329346,-8413.333984375,230.64224243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63140869140625,306.2743530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18025.60546875,18000.0,0.0,0.0,0.1872374713420868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732875049114227,0.2732920944690704,-4.591376182361273e-06,0.0,0.0001900222268886,0.0,0.0,12.115153312683104,0.0,0.0,0.0,0.3026353716850281,4.0,0.0,1.0
811740,293.2843017578125,297.1499938964844,293.1499938964844,0.0523720979690551,-1430.351806640625,304.1634216308594,0.6037047505378723,0.0984015390276908,0.0910791978240013,293.3509521484375,297.1499938964844,293.1499938964844,0.0148315541446208,-784.6062622070312,304.1576538085937,0.4668849110603332,0.050000000745058,0.0500319637358188,293.2198181152344,297.1499938964844,293.1499938964844,0.231964111328125,-3486.767333984375,304.1587829589844,0.8815853595733643,0.3156626522541046,0.2221027463674545,293.25689697265625,297.1499938964844,293.1499938964844,0.3060674369335174,-5876.0927734375,304.1628112792969,0.955081343650818,0.393539160490036,0.37418332695961,293.1944885253906,297.1499938964844,293.1499938964844,0.0142200794070959,-3647.442626953125,304.0409240722656,0.4638496041297912,0.050000000745058,0.2345145791769027,291.18585205078125,291.1499938964844,272.6000061035156,270.9782409667969,284.1484375,293.2828063964844,291.1862487792969,1.0,0.2724592387676239,0.9209373593330384,0.9209373593330384,1.0,1.0,-1.166406750679016,0.5151737332344055,0.6512329578399658,0.1901838332414627,0.0,0.0,0.357796847820282,60.2169303894043,25.0,6.108357906341553,-8284.2490234375,209.5500030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6107788085937,306.2313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.375,18000.0,0.0,0.0,0.1855664402246475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2682419121265411,0.2682465016841888,-4.577150775730843e-06,0.0,0.0001883263466879,0.0,0.0,11.830265045166016,0.0,0.0,0.0,0.3014692664146423,4.0,0.0,1.0
811800,293.2843017578125,297.1499938964844,293.1499938964844,0.0523720979690551,-1430.351806640625,304.1634216308594,0.6037047505378723,0.0984015390276908,0.0910791978240013,293.3509521484375,297.1499938964844,293.1499938964844,0.0148315541446208,-784.6062622070312,304.1576538085937,0.4668849110603332,0.050000000745058,0.0500319637358188,293.2198181152344,297.1499938964844,293.1499938964844,0.231964111328125,-3486.767333984375,304.1587829589844,0.8815853595733643,0.3156626522541046,0.2221027463674545,293.25689697265625,297.1499938964844,293.1499938964844,0.3060674369335174,-5876.0927734375,304.1628112792969,0.955081343650818,0.393539160490036,0.37418332695961,293.1944885253906,297.1499938964844,293.1499938964844,0.0142200794070959,-3647.442626953125,304.0409240722656,0.4638496041297912,0.050000000745058,0.2345145791769027,291.18585205078125,291.1499938964844,272.6000061035156,270.9782409667969,284.1484375,293.2828063964844,291.1862487792969,1.0,0.2724592387676239,0.9209373593330384,0.9209373593330384,1.0,1.0,-1.166406750679016,0.5151737332344055,0.6512329578399658,0.1901838332414627,0.0,0.0,0.357796847820282,60.2169303894043,25.0,6.108357906341553,-8284.2490234375,209.5500030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6107788085937,306.2313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.375,18000.0,0.0,0.0,0.1855664402246475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2682419121265411,0.2682465016841888,-4.577150775730843e-06,0.0,0.0001883263466879,0.0,0.0,11.830265045166016,0.0,0.0,0.0,0.3014692664146423,4.0,0.0,1.0
811860,293.2806701660156,297.1499938964844,293.1499938964844,0.0497617460787296,-1387.0152587890625,304.1632995605469,0.6175097227096558,0.0957316905260086,0.0883193463087081,293.3517761230469,297.1499938964844,293.1499938964844,0.0141219347715377,-765.2489624023438,304.0815124511719,0.4827124178409576,0.050000000745058,0.0490881614387035,293.218505859375,297.1499938964844,293.1499938964844,0.2302350252866745,-3466.159423828125,304.1587219238281,0.9093480110168456,0.3141568899154663,0.2207879424095153,293.2547607421875,297.1499938964844,293.1499938964844,0.3034766614437103,-5836.8291015625,304.162841796875,0.9830734729766846,0.391264408826828,0.3716771304607391,293.1947326660156,297.1499938964844,293.1499938964844,0.0140001326799392,-3617.21240234375,304.0250244140625,0.482713907957077,0.050000000745058,0.2328550070524215,291.1860656738281,291.1499938964844,272.6366577148437,270.99468994140625,284.16778564453125,293.28173828125,291.18560791015625,1.0,0.2596396207809448,0.9206916689872742,0.9206916689872742,1.0,1.0,-1.1553815603256226,0.5100998282432556,0.6452816724777222,0.1878495067358017,0.0,0.0,0.3528713285923004,51.22109603881836,25.0,-0.5859503746032715,-8170.74072265625,188.20703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6098937988281,306.1895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.580078125,18000.0,0.0,0.0,0.1837387681007385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630917727947235,0.2630963325500488,-4.562104550132062e-06,0.0,0.0001864714868133,0.0,0.0,11.541095733642578,0.0,0.0,0.0,0.3002861440181732,4.0,0.0,1.0
811920,293.2806701660156,297.1499938964844,293.1499938964844,0.0497617460787296,-1387.0152587890625,304.1632995605469,0.6175097227096558,0.0957316905260086,0.0883193463087081,293.3517761230469,297.1499938964844,293.1499938964844,0.0141219347715377,-765.2489624023438,304.0815124511719,0.4827124178409576,0.050000000745058,0.0490881614387035,293.218505859375,297.1499938964844,293.1499938964844,0.2302350252866745,-3466.159423828125,304.1587219238281,0.9093480110168456,0.3141568899154663,0.2207879424095153,293.2547607421875,297.1499938964844,293.1499938964844,0.3034766614437103,-5836.8291015625,304.162841796875,0.9830734729766846,0.391264408826828,0.3716771304607391,293.1947326660156,297.1499938964844,293.1499938964844,0.0140001326799392,-3617.21240234375,304.0250244140625,0.482713907957077,0.050000000745058,0.2328550070524215,291.1860656738281,291.1499938964844,272.6366577148437,270.99468994140625,284.16778564453125,293.28173828125,291.18560791015625,1.0,0.2596396207809448,0.9206916689872742,0.9206916689872742,1.0,1.0,-1.1553815603256226,0.5100998282432556,0.6452816724777222,0.1878495067358017,0.0,0.0,0.3528713285923004,51.22109603881836,25.0,-0.5859503746032715,-8170.74072265625,188.20703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6098937988281,306.1895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.580078125,18000.0,0.0,0.0,0.1837387681007385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630917727947235,0.2630963325500488,-4.562104550132062e-06,0.0,0.0001864714868133,0.0,0.0,11.541095733642578,0.0,0.0,0.0,0.3002861440181732,4.0,0.0,1.0
811980,293.2770080566406,297.1499938964844,293.1499938964844,0.0473338738083839,-1347.0845947265625,304.16290283203125,0.6273605227470398,0.0931642726063728,0.0857612043619155,293.35791015625,297.1499938964844,293.1499938964844,0.0137601504102349,-756.1754760742188,303.9912414550781,0.49581378698349,0.050000000745058,0.0488451868295669,293.2171936035156,297.1499938964844,293.1499938964844,0.2286945432424545,-3447.86474609375,304.15838623046875,0.9355013966560364,0.3126886487007141,0.2195816785097122,293.251953125,297.1499938964844,293.1499938964844,0.2986056506633758,-5760.9951171875,304.16729736328125,0.9990000128746032,0.3891743123531341,0.3666332066059112,293.19488525390625,297.1499938964844,293.1499938964844,0.0138398883864283,-3595.561767578125,304.009033203125,0.49581378698349,0.050000000745058,0.2317005395889282,291.18310546875,291.1499938964844,272.67333984375,271.0112609863281,284.1888427734375,293.2828063964844,291.18310546875,1.0,0.2500761747360229,0.92044597864151,0.92044597864151,1.0,1.0,-1.143108606338501,0.5044249296188354,0.6386836767196655,0.1853579431772232,0.0,0.0,0.3486918210983276,44.90993118286133,25.0,-1.0816022157669067,-8069.33056640625,172.10679626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.618408203125,306.1670227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18023.20703125,18000.0,0.0,0.0,0.1817985922098159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2588468194007873,0.2588513493537903,-4.549081040750025e-06,0.0,0.0001845024671638,0.0,0.0,11.303492546081545,0.0,0.0,0.0,0.2993019223213196,4.0,0.0,1.0
812040,293.2770080566406,297.1499938964844,293.1499938964844,0.0473338738083839,-1347.0845947265625,304.16290283203125,0.6273605227470398,0.0931642726063728,0.0857612043619155,293.35791015625,297.1499938964844,293.1499938964844,0.0137601504102349,-756.1754760742188,303.9912414550781,0.49581378698349,0.050000000745058,0.0488451868295669,293.2171936035156,297.1499938964844,293.1499938964844,0.2286945432424545,-3447.86474609375,304.15838623046875,0.9355013966560364,0.3126886487007141,0.2195816785097122,293.251953125,297.1499938964844,293.1499938964844,0.2986056506633758,-5760.9951171875,304.16729736328125,0.9990000128746032,0.3891743123531341,0.3666332066059112,293.19488525390625,297.1499938964844,293.1499938964844,0.0138398883864283,-3595.561767578125,304.009033203125,0.49581378698349,0.050000000745058,0.2317005395889282,291.18310546875,291.1499938964844,272.67333984375,271.0112609863281,284.1888427734375,293.2828063964844,291.18310546875,1.0,0.2500761747360229,0.92044597864151,0.92044597864151,1.0,1.0,-1.143108606338501,0.5044249296188354,0.6386836767196655,0.1853579431772232,0.0,0.0,0.3486918210983276,44.90993118286133,25.0,-1.0816022157669067,-8069.33056640625,172.10679626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.618408203125,306.1670227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18023.20703125,18000.0,0.0,0.0,0.1817985922098159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2588468194007873,0.2588513493537903,-4.549081040750025e-06,0.0,0.0001845024671638,0.0,0.0,11.303492546081545,0.0,0.0,0.0,0.2993019223213196,4.0,0.0,1.0
812100,293.2752380371094,297.1499938964844,293.1499938964844,0.0461432598531246,-1327.501708984375,304.1627197265625,0.6295538544654846,0.0919040963053703,0.0845584124326706,293.3622741699219,297.1499938964844,293.1499938964844,0.0135896010324358,-751.7726440429688,303.9423522949219,0.5000529289245605,0.050000000745058,0.0487753190100193,293.2165832519531,297.1499938964844,293.1499938964844,0.2278270572423935,-3437.386962890625,304.158447265625,0.9436810612678528,0.3119605183601379,0.2190243154764175,293.24462890625,297.1499938964844,293.1499938964844,0.289711058139801,-5620.19189453125,304.1802673339844,0.9990000128746032,0.3893100619316101,0.3574941158294678,293.19500732421875,297.1499938964844,293.1499938964844,0.0137752387672662,-3586.319091796875,304.0010070800781,0.5000529289245605,0.050000000745058,0.2313691079616546,291.1885986328125,291.1499938964844,272.6916809082031,271.01959228515625,284.200927734375,293.2828063964844,291.1910705566406,1.0,0.2459359467029571,0.920323133468628,0.920323133468628,1.0,1.0,-1.129574179649353,0.4982441663742065,0.6313300132751465,0.182445153594017,0.0,0.0,0.3456301987171173,42.97443771362305,25.0,13.851311683654783,-7995.9443359375,164.37338256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6264343261719,306.1761169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18025.947265625,18000.0,0.0,0.0,0.1807741671800613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2564769983291626,0.2564815580844879,-4.543067916529253e-06,0.0,0.0001834628055803,0.0,0.0,11.174649238586426,0.0,0.0,0.0,0.2987663745880127,4.0,0.0,1.0
812160,293.27362060546875,297.1499938964844,293.1499938964844,0.0449283830821514,-1307.502685546875,304.1626281738281,0.6313584446907043,0.0906361564993858,0.0833649784326553,293.36737060546875,297.1499938964844,293.1499938964844,0.0134127046912908,-747.0283203125,303.8912048339844,0.5040685534477234,0.050000000745058,0.0487138368189334,293.2160339355469,297.1499938964844,293.1499938964844,0.2268467098474502,-3425.440185546875,304.15869140625,0.9510325193405152,0.3112201988697052,0.2184682041406631,293.2322692871094,297.1499938964844,293.1499938964844,0.2814133167266845,-5489.12841796875,304.1897888183594,0.9990000128746032,0.3905390202999115,0.3492388725280761,293.19512939453125,297.1499938964844,293.1499938964844,0.0137070957571268,-3576.061279296875,303.9929504394531,0.5040685534477234,0.050000000745058,0.2310774624347686,291.20098876953125,291.1499938964844,272.7099914550781,271.0279846191406,284.21258544921875,293.2825012207031,291.203369140625,1.0,0.2421834021806717,0.9202144742012024,0.9202144742012024,1.0,1.0,-1.1171410083770752,0.4925588071346283,0.6245822310447693,0.1798213720321655,0.0,0.0,0.3409823477268219,41.26729202270508,28.0,21.99176406860352,-7906.23291015625,157.54881286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6407775878906,306.1687927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.716796875,18000.0,0.0,0.0,0.1796644032001495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2527488470077514,0.2527533769607544,-4.535191237664549e-06,0.0,0.0001823365164455,0.0,0.0,10.97673797607422,0.0,0.0,0.0,0.297966867685318,4.0,0.0,1.0
812220,293.2711486816406,297.1499938964844,293.1499938964844,0.0425584502518177,-1268.809326171875,304.162353515625,0.6322104930877686,0.0880063846707344,0.0809526294469833,293.3796691894531,297.1499938964844,293.1499938964844,0.0130882188677787,-738.6460571289062,303.78082275390625,0.5100634098052979,0.050000000745058,0.0486301481723785,293.2152709960937,297.1499938964844,293.1499938964844,0.2252123057842254,-3405.78369140625,304.15850830078125,0.9607987999916076,0.3097058534622192,0.2173607796430587,293.2015075683594,297.1499938964844,293.1499938964844,0.2697234153747558,-5306.15234375,304.19561767578125,0.9990000128746032,0.3946800529956817,0.3376762270927429,293.19561767578125,297.1499938964844,293.1499938964844,0.0136108314618468,-3562.768798828125,303.97607421875,0.5100634098052979,0.050000000745058,0.2306804955005645,291.210693359375,291.1499938964844,272.7466735839844,271.044921875,284.2369079589844,293.2860107421875,291.2105712890625,1.0,0.2369050681591034,0.9199971556663512,0.9199971556663512,1.0,1.0,-1.098457932472229,0.4840017259120941,0.6144562363624573,0.1759635359048843,0.0,0.0,0.3319681286811828,38.926719665527344,31.0,9.436738014221191,-7728.3896484375,147.96017456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.693359375,306.1301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.55859375,18000.0,0.0,0.0,0.177079901099205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440242916345596,0.2440288066864013,-4.513181465881644e-06,0.0,0.0001797135919332,0.0,0.0,10.510735511779783,0.0,0.0,0.0,0.2960960865020752,4.0,0.0,1.0
812280,293.2711486816406,297.1499938964844,293.1499938964844,0.0425584502518177,-1268.809326171875,304.162353515625,0.6322104930877686,0.0880063846707344,0.0809526294469833,293.3796691894531,297.1499938964844,293.1499938964844,0.0130882188677787,-738.6460571289062,303.78082275390625,0.5100634098052979,0.050000000745058,0.0486301481723785,293.2152709960937,297.1499938964844,293.1499938964844,0.2252123057842254,-3405.78369140625,304.15850830078125,0.9607987999916076,0.3097058534622192,0.2173607796430587,293.2015075683594,297.1499938964844,293.1499938964844,0.2697234153747558,-5306.15234375,304.19561767578125,0.9990000128746032,0.3946800529956817,0.3376762270927429,293.19561767578125,297.1499938964844,293.1499938964844,0.0136108314618468,-3562.768798828125,303.97607421875,0.5100634098052979,0.050000000745058,0.2306804955005645,291.210693359375,291.1499938964844,272.7466735839844,271.044921875,284.2369079589844,293.2860107421875,291.2105712890625,1.0,0.2369050681591034,0.9199971556663512,0.9199971556663512,1.0,1.0,-1.098457932472229,0.4840017259120941,0.6144562363624573,0.1759635359048843,0.0,0.0,0.3319681286811828,38.926719665527344,31.0,9.436738014221191,-7728.3896484375,147.96017456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.693359375,306.1301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.55859375,18000.0,0.0,0.0,0.177079901099205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440242916345596,0.2440288066864013,-4.513181465881644e-06,0.0,0.0001797135919332,0.0,0.0,10.510735511779783,0.0,0.0,0.0,0.2960960865020752,4.0,0.0,1.0
812340,293.2692565917969,297.1499938964844,293.1499938964844,0.0402090586721897,-1230.672607421875,304.16217041015625,0.6299755573272705,0.0853228569030761,0.0784994810819625,293.3940734863281,297.1499938964844,293.1499938964844,0.0127850193530321,-731.0039672851562,303.6606140136719,0.5136516690254211,0.050000000745058,0.048584297299385,293.2146911621094,297.1499938964844,293.1499938964844,0.223829448223114,-3389.3330078125,304.157958984375,0.9655376076698304,0.3081702291965484,0.2162612825632095,293.1728210449219,297.1499938964844,293.1499938964844,0.2630413174629211,-5203.52197265625,304.1913757324219,0.9990000128746032,0.3992074131965637,0.3311683535575866,293.1964111328125,297.1499938964844,293.1499938964844,0.0135469008237123,-3555.293701171875,303.9579772949219,0.5136516690254211,0.050000000745058,0.2304629981517791,291.20751953125,291.1499938964844,272.7833251953125,271.06219482421875,284.2648010253906,293.2982482910156,291.20684814453125,1.0,0.233717456459999,0.9197798371315002,0.9197798371315002,1.0,1.0,-1.0860645771026611,0.4782927930355072,0.6077717542648315,0.1735195815563202,0.0,0.0,0.3244611620903015,37.62297058105469,49.0,-2.2373414039611816,-7592.0029296875,142.2136993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7625427246094,306.10675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.69140625,18000.0,0.0,0.0,0.1740764677524566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23682202398777,0.2368265241384506,-4.492778316489421e-06,0.0,0.0001766654895618,0.0,0.0,10.12692642211914,0.0,0.0,0.0,0.2945197522640228,4.0,0.0,1.0
812400,293.2692565917969,297.1499938964844,293.1499938964844,0.0402090586721897,-1230.672607421875,304.16217041015625,0.6299755573272705,0.0853228569030761,0.0784994810819625,293.3940734863281,297.1499938964844,293.1499938964844,0.0127850193530321,-731.0039672851562,303.6606140136719,0.5136516690254211,0.050000000745058,0.048584297299385,293.2146911621094,297.1499938964844,293.1499938964844,0.223829448223114,-3389.3330078125,304.157958984375,0.9655376076698304,0.3081702291965484,0.2162612825632095,293.1728210449219,297.1499938964844,293.1499938964844,0.2630413174629211,-5203.52197265625,304.1913757324219,0.9990000128746032,0.3992074131965637,0.3311683535575866,293.1964111328125,297.1499938964844,293.1499938964844,0.0135469008237123,-3555.293701171875,303.9579772949219,0.5136516690254211,0.050000000745058,0.2304629981517791,291.20751953125,291.1499938964844,272.7833251953125,271.06219482421875,284.2648010253906,293.2982482910156,291.20684814453125,1.0,0.233717456459999,0.9197798371315002,0.9197798371315002,1.0,1.0,-1.0860645771026611,0.4782927930355072,0.6077717542648315,0.1735195815563202,0.0,0.0,0.3244611620903015,37.62297058105469,49.0,-2.2373414039611816,-7592.0029296875,142.2136993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7625427246094,306.10675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.69140625,18000.0,0.0,0.0,0.1740764677524566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23682202398777,0.2368265241384506,-4.492778316489421e-06,0.0,0.0001766654895618,0.0,0.0,10.12692642211914,0.0,0.0,0.0,0.2945197522640228,4.0,0.0,1.0
812460,293.267578125,297.1499938964844,293.1499938964844,0.0380649864673614,-1196.0943603515625,304.1616516113281,0.6177017092704773,0.0826428085565567,0.0761645808815956,293.4096069335937,297.1499938964844,293.1499938964844,0.01254796795547,-725.797607421875,303.5316467285156,0.5078063011169434,0.050000000745058,0.0486606582999229,293.2143859863281,297.1499938964844,293.1499938964844,0.2229024171829223,-3378.721923828125,304.1568298339844,0.9531958103179932,0.3065926134586334,0.2152293771505355,293.162353515625,297.1499938964844,293.1499938964844,0.2729091644287109,-5368.75341796875,304.1604309082031,0.9990000128746032,0.4008235335350036,0.3419255018234253,293.1976623535156,297.1499938964844,293.1499938964844,0.0135620459914207,-3561.441650390625,303.9379577636719,0.5078063011169434,0.050000000745058,0.2308252155780792,291.1869506835937,291.1499938964844,272.82000732421875,271.0798034667969,284.2869567871094,293.3108215332031,291.18218994140625,1.0,0.2384200990200042,0.919661819934845,0.919661819934845,1.0,1.0,-1.0954500436782837,0.4825035035610199,0.6129465699195862,0.1756392121315002,0.0,0.0,0.3204493820667267,39.66969680786133,67.0,-35.0821647644043,-7542.59521484375,148.5312957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8218688964844,306.0508728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18022.0703125,18000.0,0.0,0.0,0.1709048002958297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2317830473184585,0.2317875176668167,-4.476597041502828e-06,0.0,0.000173446649569,0.0,0.0,9.857574462890623,0.0,0.0,0.0,0.2934117317199707,4.0,0.0,1.0
812520,293.267578125,297.1499938964844,293.1499938964844,0.0380649864673614,-1196.0943603515625,304.1616516113281,0.6177017092704773,0.0826428085565567,0.0761645808815956,293.4096069335937,297.1499938964844,293.1499938964844,0.01254796795547,-725.797607421875,303.5316467285156,0.5078063011169434,0.050000000745058,0.0486606582999229,293.2143859863281,297.1499938964844,293.1499938964844,0.2229024171829223,-3378.721923828125,304.1568298339844,0.9531958103179932,0.3065926134586334,0.2152293771505355,293.162353515625,297.1499938964844,293.1499938964844,0.2729091644287109,-5368.75341796875,304.1604309082031,0.9990000128746032,0.4008235335350036,0.3419255018234253,293.1976623535156,297.1499938964844,293.1499938964844,0.0135620459914207,-3561.441650390625,303.9379577636719,0.5078063011169434,0.050000000745058,0.2308252155780792,291.1869506835937,291.1499938964844,272.82000732421875,271.0798034667969,284.2869567871094,293.3108215332031,291.18218994140625,1.0,0.2384200990200042,0.919661819934845,0.919661819934845,1.0,1.0,-1.0954500436782837,0.4825035035610199,0.6129465699195862,0.1756392121315002,0.0,0.0,0.3204493820667267,39.66969680786133,67.0,-35.0821647644043,-7542.59521484375,148.5312957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8218688964844,306.0508728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18022.0703125,18000.0,0.0,0.0,0.1709048002958297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2317830473184585,0.2317875176668167,-4.476597041502828e-06,0.0,0.000173446649569,0.0,0.0,9.857574462890623,0.0,0.0,0.0,0.2934117317199707,4.0,0.0,1.0
812580,293.2660827636719,297.1499938964844,293.1499938964844,0.0361583419144153,-1165.6197509765625,304.16094970703125,0.5955868363380432,0.0799642950296402,0.0739405527710914,293.4258117675781,297.1499938964844,293.1499938964844,0.0123793156817555,-723.3970336914062,303.3934326171875,0.4953641295433044,0.050000000745058,0.0488530583679676,293.2143249511719,297.1499938964844,293.1499938964844,0.2225937247276306,-3376.016845703125,304.1550598144531,0.925627827644348,0.3049752116203308,0.2142524272203445,293.1905212402344,297.1499938964844,293.1499938964844,0.2981027066707611,-5774.6708984375,304.1147766113281,0.9990000128746032,0.3948825001716614,0.3676453530788421,293.20001220703125,297.1499938964844,293.1499938964844,0.0136599680408835,-3582.70068359375,303.91387939453125,0.4953641295433044,0.050000000745058,0.23173788189888,291.1369934082031,291.1499938964844,272.8566589355469,271.0978088378906,284.2976989746094,293.3127136230469,291.13140869140625,1.0,0.2493289858102798,0.9195438027381896,0.9195438027381896,1.0,1.0,-1.1237972974777222,0.4953542053699493,0.6284431219100952,0.1818114072084427,0.0,0.0,0.3254202306270599,44.88478469848633,70.0,-62.165321350097656,-7646.04833984375,166.3588104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8245849609375,306.01397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.650390625,18000.0,0.0,0.0,0.1681571006774902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340000420808792,0.2340045124292373,-4.473993612919003e-06,0.0,0.0001706580806057,0.0,0.0,9.955117225646973,0.0,0.0,0.0,0.2937423884868622,4.0,0.0,1.0
812640,293.2660827636719,297.1499938964844,293.1499938964844,0.0361583419144153,-1165.6197509765625,304.16094970703125,0.5955868363380432,0.0799642950296402,0.0739405527710914,293.4258117675781,297.1499938964844,293.1499938964844,0.0123793156817555,-723.3970336914062,303.3934326171875,0.4953641295433044,0.050000000745058,0.0488530583679676,293.2143249511719,297.1499938964844,293.1499938964844,0.2225937247276306,-3376.016845703125,304.1550598144531,0.925627827644348,0.3049752116203308,0.2142524272203445,293.1905212402344,297.1499938964844,293.1499938964844,0.2981027066707611,-5774.6708984375,304.1147766113281,0.9990000128746032,0.3948825001716614,0.3676453530788421,293.20001220703125,297.1499938964844,293.1499938964844,0.0136599680408835,-3582.70068359375,303.91387939453125,0.4953641295433044,0.050000000745058,0.23173788189888,291.1369934082031,291.1499938964844,272.8566589355469,271.0978088378906,284.2976989746094,293.3127136230469,291.13140869140625,1.0,0.2493289858102798,0.9195438027381896,0.9195438027381896,1.0,1.0,-1.1237972974777222,0.4953542053699493,0.6284431219100952,0.1818114072084427,0.0,0.0,0.3254202306270599,44.88478469848633,70.0,-62.165321350097656,-7646.04833984375,166.3588104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8245849609375,306.01397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.650390625,18000.0,0.0,0.0,0.1681571006774902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340000420808792,0.2340045124292373,-4.473993612919003e-06,0.0,0.0001706580806057,0.0,0.0,9.955117225646973,0.0,0.0,0.0,0.2937423884868622,4.0,0.0,1.0
812700,293.2652893066406,297.1499938964844,293.1499938964844,0.0352285169064998,-1150.6519775390625,304.16064453125,0.5823503732681274,0.0786504447460174,0.0728671252727508,293.4339904785156,297.1499938964844,293.1499938964844,0.0123026436194777,-722.3983154296875,303.3218688964844,0.4882234930992126,0.050000000745058,0.0489824116230011,293.2142333984375,297.1499938964844,293.1499938964844,0.2224179357290268,-3374.306396484375,304.15447998046875,0.909623086452484,0.3041782081127167,0.213784709572792,293.216064453125,297.1499938964844,293.1499938964844,0.3031240403652191,-5851.2060546875,304.11279296875,0.9921391606330872,0.3893505334854126,0.3718452155590057,293.2015686035156,297.1499938964844,293.1499938964844,0.0137187093496322,-3594.690185546875,303.9004211425781,0.4882234930992126,0.050000000745058,0.232351467013359,291.113525390625,291.1499938964844,272.875,271.10699462890625,284.30694580078125,293.3152160644531,291.11041259765625,1.0,0.2540792524814605,0.9194848537445068,0.9194848537445068,1.0,1.0,-1.127993106842041,0.4971896111965179,0.6308034658432007,0.1829195469617843,0.0,0.0,0.3302527666091919,48.21670150756836,70.0,-52.217891693115234,-7705.45263671875,173.9618682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7896728515625,306.0291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.720703125,18000.0,0.0,0.0,0.1671879142522812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2377056777477264,0.2377101629972458,-4.479691142478259e-06,0.0,0.0001696744875516,0.0,0.0,10.140135765075684,0.0,0.0,0.0,0.2944596409797668,4.0,0.0,1.0
812760,293.2644958496094,297.1499938964844,293.1499938964844,0.0342084728181362,-1133.716796875,304.1605834960937,0.5686240196228027,0.0773462951183319,0.0718342065811157,293.4421691894531,297.1499938964844,293.1499938964844,0.0121990842744708,-719.8992919921875,303.2505798339844,0.4806686043739319,0.050000000745058,0.0491287820041179,293.21417236328125,297.1499938964844,293.1499938964844,0.2217115759849548,-3365.594482421875,304.15496826171875,0.8947838544845581,0.3033775389194488,0.213340938091278,293.23321533203125,297.1499938964844,293.1499938964844,0.2989975214004516,-5783.2783203125,304.1269836425781,0.9761835932731628,0.3851420283317566,0.3673695921897888,293.20330810546875,297.1499938964844,293.1499938964844,0.0137453209608793,-3599.5654296875,303.8868103027344,0.4806686043739319,0.050000000745058,0.2330457866191864,291.1171875,291.1499938964844,272.8933410644531,271.1163330078125,284.321044921875,293.3214416503906,291.1215515136719,1.0,0.2582366168498993,0.9192113876342772,0.9192113876342772,1.0,1.0,-1.1217644214630127,0.4943014681339264,0.6274629235267639,0.1816830039024353,0.0,0.0,0.3322725296020508,51.849403381347656,73.0,-4.233138084411621,-7728.39111328125,179.05673217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.736083984375,306.0675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.822265625,18000.0,0.0,0.0,0.1664960235357284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411693334579467,0.2411738187074661,-4.488744252739707e-06,0.0,0.0001689722994342,0.0,0.0,10.322208404541016,0.0,0.0,0.0,0.2951622605323791,4.0,0.0,1.0
812820,293.2630615234375,297.1499938964844,293.1499938964844,0.0320857688784599,-1097.8829345703125,304.1605834960937,0.5458529591560364,0.0747374892234802,0.0697250366210937,293.458740234375,297.1499938964844,293.1499938964844,0.0119518488645553,-713.0524291992188,303.1052551269531,0.4672684669494629,0.050000000745058,0.0493805147707462,293.21435546875,297.1499938964844,293.1499938964844,0.2198960036039352,-3343.057373046875,304.1562805175781,0.8726415634155273,0.3017169833183288,0.2123825997114181,293.2486267089844,297.1499938964844,293.1499938964844,0.2932896614074707,-5689.33447265625,304.1437683105469,0.9484652876853944,0.3798684775829315,0.3617825508117676,293.2072448730469,297.1499938964844,293.1499938964844,0.0137512180954217,-3601.19287109375,303.8580322265625,0.4672684669494629,0.050000000745058,0.2342399060726165,291.148681640625,291.1499938964844,272.92999267578125,271.1353759765625,284.348876953125,293.3348388671875,291.1498107910156,1.0,0.2654461860656738,0.9186645150184632,0.9186645150184632,1.0,1.0,-1.1131105422973633,0.4902648627758026,0.6228457093238831,0.1800159513950348,0.0,0.0,0.3299346566200256,58.12266540527344,76.0,18.87534141540528,-7654.52001953125,188.3343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6156616210937,306.0021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.82421875,18000.0,0.0,0.0,0.1656007319688797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403436601161956,0.2403481602668762,-4.49449635198107e-06,0.0,0.0001680636778473,0.0,0.0,10.295930862426758,0.0,0.0,0.0,0.2951306998729706,4.0,0.0,1.0
812880,293.2630615234375,297.1499938964844,293.1499938964844,0.0320857688784599,-1097.8829345703125,304.1605834960937,0.5458529591560364,0.0747374892234802,0.0697250366210937,293.458740234375,297.1499938964844,293.1499938964844,0.0119518488645553,-713.0524291992188,303.1052551269531,0.4672684669494629,0.050000000745058,0.0493805147707462,293.21435546875,297.1499938964844,293.1499938964844,0.2198960036039352,-3343.057373046875,304.1562805175781,0.8726415634155273,0.3017169833183288,0.2123825997114181,293.2486267089844,297.1499938964844,293.1499938964844,0.2932896614074707,-5689.33447265625,304.1437683105469,0.9484652876853944,0.3798684775829315,0.3617825508117676,293.2072448730469,297.1499938964844,293.1499938964844,0.0137512180954217,-3601.19287109375,303.8580322265625,0.4672684669494629,0.050000000745058,0.2342399060726165,291.148681640625,291.1499938964844,272.92999267578125,271.1353759765625,284.348876953125,293.3348388671875,291.1498107910156,1.0,0.2654461860656738,0.9186645150184632,0.9186645150184632,1.0,1.0,-1.1131105422973633,0.4902648627758026,0.6228457093238831,0.1800159513950348,0.0,0.0,0.3299346566200256,58.12266540527344,76.0,18.87534141540528,-7654.52001953125,188.3343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6156616210937,306.0021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.82421875,18000.0,0.0,0.0,0.1656007319688797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403436601161956,0.2403481602668762,-4.49449635198107e-06,0.0,0.0001680636778473,0.0,0.0,10.295930862426758,0.0,0.0,0.0,0.2951306998729706,4.0,0.0,1.0
812940,293.261474609375,297.1499938964844,293.1499938964844,0.0301132276654243,-1064.2303466796875,304.16033935546875,0.5276593565940857,0.0721973925828933,0.067626766860485,293.47528076171875,297.1499938964844,293.1499938964844,0.0117077473551034,-706.5137939453125,302.9529113769531,0.4547798633575439,0.050000000745058,0.0495948493480682,293.21453857421875,297.1499938964844,293.1499938964844,0.2184531539678573,-3325.47900390625,304.1565856933594,0.856332540512085,0.3000475168228149,0.211378663778305,293.2532653808594,297.1499938964844,293.1499938964844,0.2900470495223999,-5636.81982421875,304.1510925292969,0.926422655582428,0.3764177858829498,0.3584435582160949,293.2113647460937,297.1499938964844,293.1499938964844,0.0137640228495001,-3605.85791015625,303.8269958496094,0.4547798633575439,0.050000000745058,0.2352566123008728,291.1561279296875,291.1499938964844,272.9666748046875,271.1550598144531,284.376220703125,293.3481140136719,291.156982421875,1.0,0.271521121263504,0.9181176424026488,0.9181176424026488,1.0,1.0,-1.1068565845489502,0.4873081743717193,0.6195484399795532,0.1789070516824722,0.0,0.0,0.3286075592041015,63.47953414916992,79.0,13.5963716506958,-7584.9619140625,196.4920196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5129089355469,305.92877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.025390625,18000.0,0.0,0.0,0.1649779677391052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390863299369812,0.2390908151865005,-4.491712388698943e-06,0.0,0.0001674316736171,0.0,0.0,10.23080062866211,0.0,0.0,0.0,0.2948771715164184,4.0,0.0,1.0
813000,293.261474609375,297.1499938964844,293.1499938964844,0.0301132276654243,-1064.2303466796875,304.16033935546875,0.5276593565940857,0.0721973925828933,0.067626766860485,293.47528076171875,297.1499938964844,293.1499938964844,0.0117077473551034,-706.5137939453125,302.9529113769531,0.4547798633575439,0.050000000745058,0.0495948493480682,293.21453857421875,297.1499938964844,293.1499938964844,0.2184531539678573,-3325.47900390625,304.1565856933594,0.856332540512085,0.3000475168228149,0.211378663778305,293.2532653808594,297.1499938964844,293.1499938964844,0.2900470495223999,-5636.81982421875,304.1510925292969,0.926422655582428,0.3764177858829498,0.3584435582160949,293.2113647460937,297.1499938964844,293.1499938964844,0.0137640228495001,-3605.85791015625,303.8269958496094,0.4547798633575439,0.050000000745058,0.2352566123008728,291.1561279296875,291.1499938964844,272.9666748046875,271.1550598144531,284.376220703125,293.3481140136719,291.156982421875,1.0,0.271521121263504,0.9181176424026488,0.9181176424026488,1.0,1.0,-1.1068565845489502,0.4873081743717193,0.6195484399795532,0.1789070516824722,0.0,0.0,0.3286075592041015,63.47953414916992,79.0,13.5963716506958,-7584.9619140625,196.4920196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5129089355469,305.92877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.025390625,18000.0,0.0,0.0,0.1649779677391052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390863299369812,0.2390908151865005,-4.491712388698943e-06,0.0,0.0001674316736171,0.0,0.0,10.23080062866211,0.0,0.0,0.0,0.2948771715164184,4.0,0.0,1.0
813060,293.25958251953125,297.1499938964844,293.1499938964844,0.0279942248016595,-1031.9822998046875,304.160400390625,0.5128610730171204,0.069752886891365,0.0655871927738189,293.49139404296875,297.1499938964844,293.1499938964844,0.0114543456584215,-699.3890991210938,302.7960205078125,0.4451472461223602,0.050000000745058,0.0497843995690345,293.21466064453125,297.1499938964844,293.1499938964844,0.2170231789350509,-3308.076416015625,304.1567687988281,0.8435429334640503,0.2983890473842621,0.2103626132011413,293.2542724609375,297.1499938964844,293.1499938964844,0.2874553203582763,-5595.5107421875,304.1549987792969,0.9091896414756776,0.3735941648483276,0.3558690547943115,293.2153625488281,297.1499938964844,293.1499938964844,0.0137637304142117,-3608.77783203125,303.7948608398437,0.4451472461223602,0.050000000745058,0.2361557483673095,291.162109375,291.1499938964844,273.0033264160156,271.1754150390625,284.4036865234375,293.3619079589844,291.1624755859375,1.0,0.2767587304115295,0.917871594429016,0.917871594429016,1.0,1.0,-1.1014056205749512,0.4847149848937988,0.6166905760765076,0.1780233383178711,0.0,0.0,0.3265403509140014,68.21973419189453,67.0,8.569966316223145,-7514.66455078125,203.65447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4285583496094,305.8605041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.015625,18000.0,0.0,0.0,0.164545476436615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2373405992984771,0.2373450845479965,-4.487858859647531e-06,0.0,0.000166992744198,0.0,0.0,10.14063835144043,0.0,0.0,0.0,0.2945156395435333,4.0,0.0,1.0
813120,293.25958251953125,297.1499938964844,293.1499938964844,0.0279942248016595,-1031.9822998046875,304.160400390625,0.5128610730171204,0.069752886891365,0.0655871927738189,293.49139404296875,297.1499938964844,293.1499938964844,0.0114543456584215,-699.3890991210938,302.7960205078125,0.4451472461223602,0.050000000745058,0.0497843995690345,293.21466064453125,297.1499938964844,293.1499938964844,0.2170231789350509,-3308.076416015625,304.1567687988281,0.8435429334640503,0.2983890473842621,0.2103626132011413,293.2542724609375,297.1499938964844,293.1499938964844,0.2874553203582763,-5595.5107421875,304.1549987792969,0.9091896414756776,0.3735941648483276,0.3558690547943115,293.2153625488281,297.1499938964844,293.1499938964844,0.0137637304142117,-3608.77783203125,303.7948608398437,0.4451472461223602,0.050000000745058,0.2361557483673095,291.162109375,291.1499938964844,273.0033264160156,271.1754150390625,284.4036865234375,293.3619079589844,291.1624755859375,1.0,0.2767587304115295,0.917871594429016,0.917871594429016,1.0,1.0,-1.1014056205749512,0.4847149848937988,0.6166905760765076,0.1780233383178711,0.0,0.0,0.3265403509140014,68.21973419189453,67.0,8.569966316223145,-7514.66455078125,203.65447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4285583496094,305.8605041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.015625,18000.0,0.0,0.0,0.164545476436615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2373405992984771,0.2373450845479965,-4.487858859647531e-06,0.0,0.000166992744198,0.0,0.0,10.14063835144043,0.0,0.0,0.0,0.2945156395435333,4.0,0.0,1.0
813180,293.2572326660156,297.1499938964844,293.1499938964844,0.0263743847608566,-998.0927124023438,304.1596984863281,0.5061813592910767,0.0674507990479469,0.0634903237223625,293.5068664550781,297.1499938964844,293.1499938964844,0.0111412117257714,-689.607177734375,302.63543701171875,0.444587379693985,0.050000000745058,0.0497963652014732,293.21453857421875,297.1499938964844,293.1499938964844,0.2154933214187622,-3289.4326171875,304.1570739746094,0.8414354920387268,0.2967711985111236,0.2092350721359253,293.2538452148437,297.1499938964844,293.1499938964844,0.2849741578102112,-5556.38427734375,304.1574401855469,0.9060868620872498,0.371035635471344,0.3534208834171295,293.2190246582031,297.1499938964844,293.1499938964844,0.0136801013723015,-3599.236572265625,303.7623291015625,0.444587379693985,0.050000000745058,0.2362125068902969,291.1659851074219,291.1499938964844,273.0400085449219,271.1965026855469,284.4324035644531,293.37652587890625,291.16656494140625,1.0,0.2758580148220062,0.9176255464553832,0.9176255464553832,1.0,1.0,-1.0946804285049438,0.4815186858177185,0.6131616830825806,0.1769408583641052,0.0,0.0,0.3241781592369079,68.45014953613281,55.0,7.152525901794434,-7442.78955078125,201.9223022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365966796875,305.8071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4765625,18000.0,0.0,0.0,0.1641900837421417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353456914424896,0.2353501766920089,-4.483051270653959e-06,0.0,0.0001666320604272,0.0,0.0,10.037087440490724,0.0,0.0,0.0,0.2940953969955444,4.0,0.0,1.0
813240,293.2572326660156,297.1499938964844,293.1499938964844,0.0263743847608566,-998.0927124023438,304.1596984863281,0.5061813592910767,0.0674507990479469,0.0634903237223625,293.5068664550781,297.1499938964844,293.1499938964844,0.0111412117257714,-689.607177734375,302.63543701171875,0.444587379693985,0.050000000745058,0.0497963652014732,293.21453857421875,297.1499938964844,293.1499938964844,0.2154933214187622,-3289.4326171875,304.1570739746094,0.8414354920387268,0.2967711985111236,0.2092350721359253,293.2538452148437,297.1499938964844,293.1499938964844,0.2849741578102112,-5556.38427734375,304.1574401855469,0.9060868620872498,0.371035635471344,0.3534208834171295,293.2190246582031,297.1499938964844,293.1499938964844,0.0136801013723015,-3599.236572265625,303.7623291015625,0.444587379693985,0.050000000745058,0.2362125068902969,291.1659851074219,291.1499938964844,273.0400085449219,271.1965026855469,284.4324035644531,293.37652587890625,291.16656494140625,1.0,0.2758580148220062,0.9176255464553832,0.9176255464553832,1.0,1.0,-1.0946804285049438,0.4815186858177185,0.6131616830825806,0.1769408583641052,0.0,0.0,0.3241781592369079,68.45014953613281,55.0,7.152525901794434,-7442.78955078125,201.9223022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365966796875,305.8071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4765625,18000.0,0.0,0.0,0.1641900837421417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353456914424896,0.2353501766920089,-4.483051270653959e-06,0.0,0.0001666320604272,0.0,0.0,10.037087440490724,0.0,0.0,0.0,0.2940953969955444,4.0,0.0,1.0
813300,293.2558288574219,297.1499938964844,293.1499938964844,0.0255008321255445,-981.7963256835938,304.1595153808594,0.5050922632217407,0.0663722604513168,0.0624513998627662,293.5142517089844,297.1499938964844,293.1499938964844,0.0109680164605379,-683.8507080078125,302.5541381835937,0.4469630718231201,0.050000000745058,0.0497465021908283,293.21435546875,297.1499938964844,293.1499938964844,0.2146855443716049,-3279.56396484375,304.1572570800781,0.8435247540473938,0.2959909439086914,0.208648532629013,293.2533264160156,297.1499938964844,293.1499938964844,0.283714085817337,-5536.5908203125,304.15838623046875,0.9084511995315552,0.3698235154151916,0.3522112071514129,293.2206420898437,297.1499938964844,293.1499938964844,0.0136115867644548,-3590.265625,303.7462158203125,0.4469630718231201,0.050000000745058,0.2359759956598281,291.1687316894531,291.1499938964844,273.0583190917969,271.20733642578125,284.4472045898437,293.3841247558594,291.1693420410156,1.0,0.2737668454647064,0.9175025224685668,0.9175025224685668,1.0,1.0,-1.0909340381622314,0.4797381162643432,0.6111959218978882,0.176343023777008,0.0,0.0,0.3226527869701385,67.14747619628906,55.0,7.396060466766357,-7404.10205078125,198.30636596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343505859375,305.7843933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.171875,18000.0,0.0,0.0,0.1640062034130096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340946346521377,0.2340991199016571,-4.480233201320516e-06,0.0,0.0001664454466663,0.0,0.0,9.97275733947754,0.0,0.0,0.0,0.2938360273838043,4.0,0.0,1.0
