time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813360,293.2542419433594,297.1499938964844,293.1499938964844,0.0246359668672084,-965.506103515625,304.15936279296875,0.5051873922348022,0.0653412640094757,0.0614291988313198,293.5214538574219,297.1499938964844,293.1499938964844,0.0107882069423794,-677.6849975585938,302.47222900390625,0.4508492350578308,0.050000000745058,0.0496689155697822,293.2140808105469,297.1499938964844,293.1499938964844,0.2138699442148208,-3269.59765625,304.15740966796875,0.8473420739173889,0.2952292859554291,0.208054631948471,293.2526550292969,297.1499938964844,293.1499938964844,0.2824569940567016,-5516.89013671875,304.1591491699219,0.9130507707595824,0.3686466217041015,0.3510097563266754,293.2221069335937,297.1499938964844,293.1499938964844,0.0135309770703315,-3579.36572265625,303.7302551269531,0.4508492350578308,0.050000000745058,0.2356079518795013,291.17144775390625,291.1499938964844,273.07666015625,271.2184143066406,284.4622497558594,293.3919372558594,291.1719970703125,1.0,0.2707918584346771,0.917377471923828,0.917377471923828,1.0,1.0,-1.08701753616333,0.4778750836849212,0.6091424226760864,0.1757250279188156,0.0,0.0,0.3209511041641235,65.1412124633789,43.0,7.375935077667236,-7363.7724609375,193.3577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,305.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.83984375,18000.0,0.0,0.0,0.1637982130050659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2326686382293701,0.2326731085777282,-4.476979938772274e-06,0.0,0.000166234356584,0.0,0.0,9.899521827697754,0.0,0.0,0.0,0.2935414314270019,4.0,0.0,1.0
813420,293.2507019042969,297.1499938964844,293.1499938964844,0.0230132415890693,-933.9759521484376,304.158935546875,0.5086926817893982,0.0634151920676231,0.0594485513865947,293.5350952148437,297.1499938964844,293.1499938964844,0.0104180164635181,-664.4492797851562,302.306640625,0.4631978273391723,0.050000000745058,0.0494496710598468,293.2133483886719,297.1499938964844,293.1499938964844,0.2122298032045364,-3249.5478515625,304.1576843261719,0.8600121140480042,0.2937568128108978,0.2068562805652618,293.2509765625,297.1499938964844,293.1499938964844,0.2799588739871979,-5477.8349609375,304.1602478027344,0.928932249546051,0.3663839101791382,0.3486329615116119,293.2245483398437,297.1499938964844,293.1499938964844,0.0133436918258667,-3553.2197265625,303.6988525390625,0.4631978273391723,0.050000000745058,0.2345679402351379,291.1766052246094,291.1499938964844,273.11334228515625,271.2411804199219,284.4930725097656,293.4080505371094,291.1771545410156,1.0,0.262671947479248,0.9171273112297058,0.9171273112297058,1.0,1.0,-1.0788381099700928,0.4739798009395599,0.6048583388328552,0.1744555681943893,0.0,0.0,0.3170547187328338,59.50356674194336,31.0,7.2065510749816895,-7280.18408203125,180.4704132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.313720703125,305.73052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.64453125,18000.0,0.0,0.0,0.1632591038942337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229399099946022,0.2294035702943802,-4.469367468118435e-06,0.0,0.0001656872336752,0.0,0.0,9.731992721557615,0.0,0.0,0.0,0.2928659915924072,4.0,0.0,1.0
813480,293.2507019042969,297.1499938964844,293.1499938964844,0.0230132415890693,-933.9759521484376,304.158935546875,0.5086926817893982,0.0634151920676231,0.0594485513865947,293.5350952148437,297.1499938964844,293.1499938964844,0.0104180164635181,-664.4492797851562,302.306640625,0.4631978273391723,0.050000000745058,0.0494496710598468,293.2133483886719,297.1499938964844,293.1499938964844,0.2122298032045364,-3249.5478515625,304.1576843261719,0.8600121140480042,0.2937568128108978,0.2068562805652618,293.2509765625,297.1499938964844,293.1499938964844,0.2799588739871979,-5477.8349609375,304.1602478027344,0.928932249546051,0.3663839101791382,0.3486329615116119,293.2245483398437,297.1499938964844,293.1499938964844,0.0133436918258667,-3553.2197265625,303.6988525390625,0.4631978273391723,0.050000000745058,0.2345679402351379,291.1766052246094,291.1499938964844,273.11334228515625,271.2411804199219,284.4930725097656,293.4080505371094,291.1771545410156,1.0,0.262671947479248,0.9171273112297058,0.9171273112297058,1.0,1.0,-1.0788381099700928,0.4739798009395599,0.6048583388328552,0.1744555681943893,0.0,0.0,0.3170547187328338,59.50356674194336,31.0,7.2065510749816895,-7280.18408203125,180.4704132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.313720703125,305.73052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.64453125,18000.0,0.0,0.0,0.1632591038942337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229399099946022,0.2294035702943802,-4.469367468118435e-06,0.0,0.0001656872336752,0.0,0.0,9.731992721557615,0.0,0.0,0.0,0.2928659915924072,4.0,0.0,1.0
813540,293.2467956542969,297.1499938964844,293.1499938964844,0.021536961197853,-904.0134887695312,304.1584167480469,0.5169397592544556,0.0616565383970737,0.0575647354125976,293.5478210449219,297.1499938964844,293.1499938964844,0.0100442236289381,-650.401611328125,302.13897705078125,0.4785866439342499,0.050000000745058,0.0491697452962398,293.21240234375,297.1499938964844,293.1499938964844,0.2105949521064758,-3229.552734375,304.1578369140625,0.8800516724586487,0.2923427224159241,0.2056557685136795,293.2489624023437,297.1499938964844,293.1499938964844,0.2775064408779144,-5439.57763671875,304.1609191894531,0.9531524181365968,0.3642371892929077,0.3463066220283508,293.2264709472656,297.1499938964844,293.1499938964844,0.0131343575194478,-3523.112060546875,303.6680908203125,0.4785866439342499,0.050000000745058,0.2332400977611541,291.1814270019531,291.1499938964844,273.1499938964844,271.2649230957031,284.5245056152344,293.4247741699219,291.181884765625,1.0,0.2522221505641937,0.9168771505355836,0.9168771505355836,1.0,1.0,-1.0704143047332764,0.4699649214744568,0.6004494428634644,0.1731681376695633,0.0,0.0,0.3125369548797607,52.32783508300781,25.0,6.594748497009277,-7193.30908203125,164.89358520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235778808594,305.706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.00390625,18000.0,0.0,0.0,0.1624917536973953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256168276071548,0.225621297955513,-4.460492164071184e-06,0.0,0.0001649084733799,0.0,0.0,9.539281845092772,0.0,0.0,0.0,0.2920886278152466,4.0,0.0,1.0
813600,293.2467956542969,297.1499938964844,293.1499938964844,0.021536961197853,-904.0134887695312,304.1584167480469,0.5169397592544556,0.0616565383970737,0.0575647354125976,293.5478210449219,297.1499938964844,293.1499938964844,0.0100442236289381,-650.401611328125,302.13897705078125,0.4785866439342499,0.050000000745058,0.0491697452962398,293.21240234375,297.1499938964844,293.1499938964844,0.2105949521064758,-3229.552734375,304.1578369140625,0.8800516724586487,0.2923427224159241,0.2056557685136795,293.2489624023437,297.1499938964844,293.1499938964844,0.2775064408779144,-5439.57763671875,304.1609191894531,0.9531524181365968,0.3642371892929077,0.3463066220283508,293.2264709472656,297.1499938964844,293.1499938964844,0.0131343575194478,-3523.112060546875,303.6680908203125,0.4785866439342499,0.050000000745058,0.2332400977611541,291.1814270019531,291.1499938964844,273.1499938964844,271.2649230957031,284.5245056152344,293.4247741699219,291.181884765625,1.0,0.2522221505641937,0.9168771505355836,0.9168771505355836,1.0,1.0,-1.0704143047332764,0.4699649214744568,0.6004494428634644,0.1731681376695633,0.0,0.0,0.3125369548797607,52.32783508300781,25.0,6.594748497009277,-7193.30908203125,164.89358520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235778808594,305.706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.00390625,18000.0,0.0,0.0,0.1624917536973953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256168276071548,0.225621297955513,-4.460492164071184e-06,0.0,0.0001649084733799,0.0,0.0,9.539281845092772,0.0,0.0,0.0,0.2920886278152466,4.0,0.0,1.0
813660,293.2427062988281,297.1499938964844,293.1499938964844,0.0202394574880599,-876.4906005859375,304.15777587890625,0.527448296546936,0.0600343160331249,0.0558296591043472,293.5596618652344,297.1499938964844,293.1499938964844,0.0096915308386087,-636.6551513671875,301.9692077636719,0.4922825694084167,0.050000000745058,0.048907671123743,293.2113952636719,297.1499938964844,293.1499938964844,0.209039032459259,-3210.542236328125,304.1578063964844,0.9032383561134338,0.2909660339355469,0.2044993191957473,293.24676513671875,297.1499938964844,293.1499938964844,0.2751786708831787,-5403.353515625,304.1611328125,0.9774450063705444,0.3621709644794464,0.3440847396850586,293.2279663085937,297.1499938964844,293.1499938964844,0.0129396757110953,-3494.86572265625,303.6377868652344,0.4922825694084167,0.050000000745058,0.231996938586235,291.1849670410156,291.1499938964844,273.1866760253906,271.2892761230469,284.55596923828125,293.44195556640625,291.18524169921875,1.0,0.2421966195106506,0.9166766405105592,0.9166766405105592,1.0,1.0,-1.0624700784683228,0.4661791622638702,0.5962908864021301,0.1719664335250854,0.0,0.0,0.3076139390468597,45.60987091064453,25.0,4.6910176277160645,-7106.359375,150.5048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533935546875,305.68853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.40234375,18000.0,0.0,0.0,0.1614451110363006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2214808613061905,0.2214853167533874,-4.450680080481106e-06,0.0,0.0001638462708797,0.0,0.0,9.329833984375,0.0,0.0,0.0,0.2912435531616211,4.0,0.0,1.0
813720,293.2427062988281,297.1499938964844,293.1499938964844,0.0202394574880599,-876.4906005859375,304.15777587890625,0.527448296546936,0.0600343160331249,0.0558296591043472,293.5596618652344,297.1499938964844,293.1499938964844,0.0096915308386087,-636.6551513671875,301.9692077636719,0.4922825694084167,0.050000000745058,0.048907671123743,293.2113952636719,297.1499938964844,293.1499938964844,0.209039032459259,-3210.542236328125,304.1578063964844,0.9032383561134338,0.2909660339355469,0.2044993191957473,293.24676513671875,297.1499938964844,293.1499938964844,0.2751786708831787,-5403.353515625,304.1611328125,0.9774450063705444,0.3621709644794464,0.3440847396850586,293.2279663085937,297.1499938964844,293.1499938964844,0.0129396757110953,-3494.86572265625,303.6377868652344,0.4922825694084167,0.050000000745058,0.231996938586235,291.1849670410156,291.1499938964844,273.1866760253906,271.2892761230469,284.55596923828125,293.44195556640625,291.18524169921875,1.0,0.2421966195106506,0.9166766405105592,0.9166766405105592,1.0,1.0,-1.0624700784683228,0.4661791622638702,0.5962908864021301,0.1719664335250854,0.0,0.0,0.3076139390468597,45.60987091064453,25.0,4.6910176277160645,-7106.359375,150.5048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533935546875,305.68853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.40234375,18000.0,0.0,0.0,0.1614451110363006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2214808613061905,0.2214853167533874,-4.450680080481106e-06,0.0,0.0001638462708797,0.0,0.0,9.329833984375,0.0,0.0,0.0,0.2912435531616211,4.0,0.0,1.0
813780,293.2386779785156,297.1499938964844,293.1499938964844,0.0191163700073957,-851.631103515625,304.15704345703125,0.5361427068710327,0.0585028380155563,0.0542546659708023,293.5706787109375,297.1499938964844,293.1499938964844,0.0093737402930855,-623.9478759765625,301.79736328125,0.503847599029541,0.050000000745058,0.0487174279987812,293.2104797363281,297.1499938964844,293.1499938964844,0.2076008021831512,-3193.00244140625,304.1575927734375,0.9249557852745056,0.2895959317684173,0.2034057974815368,293.24468994140625,297.1499938964844,293.1499938964844,0.273013025522232,-5369.73486328125,304.1610412597656,0.9946255683898926,0.3601449728012085,0.3419811427593231,293.2292175292969,297.1499938964844,293.1499938964844,0.0127826519310474,-3472.403564453125,303.607421875,0.503847599029541,0.050000000745058,0.2310944944620132,291.1864318847656,291.1499938964844,273.22332763671875,271.3139343261719,284.58697509765625,293.4594421386719,291.1864624023437,1.0,0.2345986366271972,0.9164761304855348,0.9164761304855348,1.0,1.0,-1.05543053150177,0.4628283381462097,0.5926022529602051,0.1708957552909851,0.0,0.0,0.3026354312896728,40.72016906738281,25.0,2.0149052143096924,-7023.6201171875,139.83486938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3973999023437,305.67626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.341796875,18000.0,0.0,0.0,0.1601068526506424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172928303480148,0.2172972708940506,-4.440577868081164e-06,0.0,0.0001624880969757,0.0,0.0,9.119012832641602,0.0,0.0,0.0,0.2903914153575897,4.0,0.0,1.0
813840,293.2386779785156,297.1499938964844,293.1499938964844,0.0191163700073957,-851.631103515625,304.15704345703125,0.5361427068710327,0.0585028380155563,0.0542546659708023,293.5706787109375,297.1499938964844,293.1499938964844,0.0093737402930855,-623.9478759765625,301.79736328125,0.503847599029541,0.050000000745058,0.0487174279987812,293.2104797363281,297.1499938964844,293.1499938964844,0.2076008021831512,-3193.00244140625,304.1575927734375,0.9249557852745056,0.2895959317684173,0.2034057974815368,293.24468994140625,297.1499938964844,293.1499938964844,0.273013025522232,-5369.73486328125,304.1610412597656,0.9946255683898926,0.3601449728012085,0.3419811427593231,293.2292175292969,297.1499938964844,293.1499938964844,0.0127826519310474,-3472.403564453125,303.607421875,0.503847599029541,0.050000000745058,0.2310944944620132,291.1864318847656,291.1499938964844,273.22332763671875,271.3139343261719,284.58697509765625,293.4594421386719,291.1864624023437,1.0,0.2345986366271972,0.9164761304855348,0.9164761304855348,1.0,1.0,-1.05543053150177,0.4628283381462097,0.5926022529602051,0.1708957552909851,0.0,0.0,0.3026354312896728,40.72016906738281,25.0,2.0149052143096924,-7023.6201171875,139.83486938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3973999023437,305.67626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.341796875,18000.0,0.0,0.0,0.1601068526506424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172928303480148,0.2172972708940506,-4.440577868081164e-06,0.0,0.0001624880969757,0.0,0.0,9.119012832641602,0.0,0.0,0.0,0.2903914153575897,4.0,0.0,1.0
813900,293.2367248535156,297.1499938964844,293.1499938964844,0.0186063516885042,-839.9819946289062,304.1567077636719,0.539287805557251,0.0577624961733818,0.0535146333277225,293.5758361816406,297.1499938964844,293.1499938964844,0.0092260744422674,-617.9305419921875,301.7107849121094,0.5087950229644775,0.050000000745058,0.0486473403871059,293.2100830078125,297.1499938964844,293.1499938964844,0.2069129943847656,-3184.61572265625,304.157470703125,0.9341191649436952,0.2889087796211242,0.202875941991806,293.2434387207031,297.1499938964844,293.1499938964844,0.2709516286849975,-5336.5087890625,304.1628723144531,0.9990000128746032,0.3591911792755127,0.339783102273941,293.22979736328125,297.1499938964844,293.1499938964844,0.0127165103331208,-3463.101806640625,303.5921630859375,0.5087950229644775,0.050000000745058,0.2307620346546173,291.18658447265625,291.1499938964844,273.2416687011719,271.32635498046875,284.60308837890625,293.4684753417969,291.1866760253906,1.0,0.2314447313547134,0.9163758754730223,0.9163758754730223,1.0,1.0,-1.0508517026901243,0.4606526792049408,0.5901990532875061,0.1701968312263488,0.0,0.0,0.3001815378665924,38.89850616455078,25.0,1.745776891708374,-6980.86962890625,135.38778686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4225769042969,305.67431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.927734375,18000.0,0.0,0.0,0.159335047006607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152520716190338,0.2152564972639084,-4.4356279431667645e-06,0.0,0.0001617048255866,0.0,0.0,9.016810417175291,0.0,0.0,0.0,0.2899776697158813,4.0,0.0,1.0
813960,293.2348022460937,297.1499938964844,293.1499938964844,0.0181250777095556,-828.69970703125,304.1563720703125,0.5406890511512756,0.0570402331650257,0.0528137497603893,293.5809020996094,297.1499938964844,293.1499938964844,0.0090846298262476,-612.0177001953125,301.62420654296875,0.512350857257843,0.050000000745058,0.0486007966101169,293.2096862792969,297.1499938964844,293.1499938964844,0.2061794400215149,-3175.586669921875,304.1574401855469,0.9402342438697816,0.288222074508667,0.2023643553256988,293.2388000488281,297.1499938964844,293.1499938964844,0.2648908793926239,-5239.20947265625,304.1715087890625,0.9990000128746032,0.358909398317337,0.3334951400756836,293.2303161621094,297.1499938964844,293.1499938964844,0.0126568954437971,-3454.472900390625,303.5770874023437,0.512350857257843,0.050000000745058,0.2305412590503692,291.18994140625,291.1499938964844,273.260009765625,271.3388671875,284.6238708496094,293.4804382324219,291.1917419433594,1.0,0.2285277992486953,0.9162856340408324,0.9162856340408324,1.0,1.0,-1.04147207736969,0.4562292695045471,0.5852428674697876,0.1687002480030059,0.0,0.0,0.2972176969051361,37.62264251708984,25.0,11.050375938415527,-6924.32373046875,130.76625061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4500427246094,305.686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.87109375,18000.0,0.0,0.0,0.1584876030683517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131031900644302,0.213107630610466,-4.430770786711946e-06,0.0,0.0001608447637408,0.0,0.0,8.910287857055664,0.0,0.0,0.0,0.2895452678203583,4.0,0.0,1.0
814020,293.23114013671875,297.1499938964844,293.1499938964844,0.0172060672193765,-806.31396484375,304.15576171875,0.5425912737846375,0.0556378662586212,0.0514643490314483,293.59112548828125,297.1499938964844,293.1499938964844,0.0088030705228447,-599.7238159179688,301.4508972167969,0.5188561081886292,0.050000000745058,0.0485229343175888,293.2091369628906,297.1499938964844,293.1499938964844,0.2045204192399978,-3154.957275390625,304.15771484375,0.9506290555000304,0.2868232429027557,0.2013387680053711,293.219482421875,297.1499938964844,293.1499938964844,0.2536836564540863,-5059.12744140625,304.18280029296875,0.9990000128746032,0.3605548143386841,0.3222283124923706,293.23114013671875,297.1499938964844,293.1499938964844,0.0125342356041073,-3435.571044921875,303.5478210449219,0.5188561081886292,0.050000000745058,0.2301719188690185,291.2089538574219,291.1499938964844,273.2966613769531,271.3640441894531,284.671875,293.5168151855469,291.2105712890625,1.0,0.2234368920326233,0.9161051511764526,0.9161051511764526,1.0,1.0,-1.0245553255081177,0.448254644870758,0.5763007402420044,0.1660229563713073,0.0,0.0,0.2880607843399048,35.47726058959961,28.0,19.84856986999512,-6778.3623046875,122.87179565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5183410644531,305.6818542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18032.296875,18000.0,0.0,0.0,0.1564745604991912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065234035253524,0.206527829170227,-4.418092885316582e-06,0.0,0.0001588017912581,0.0,0.0,8.590729713439941,0.0,0.0,0.0,0.2882817983627319,4.0,0.0,1.0
814080,293.23114013671875,297.1499938964844,293.1499938964844,0.0172060672193765,-806.31396484375,304.15576171875,0.5425912737846375,0.0556378662586212,0.0514643490314483,293.59112548828125,297.1499938964844,293.1499938964844,0.0088030705228447,-599.7238159179688,301.4508972167969,0.5188561081886292,0.050000000745058,0.0485229343175888,293.2091369628906,297.1499938964844,293.1499938964844,0.2045204192399978,-3154.957275390625,304.15771484375,0.9506290555000304,0.2868232429027557,0.2013387680053711,293.219482421875,297.1499938964844,293.1499938964844,0.2536836564540863,-5059.12744140625,304.18280029296875,0.9990000128746032,0.3605548143386841,0.3222283124923706,293.23114013671875,297.1499938964844,293.1499938964844,0.0125342356041073,-3435.571044921875,303.5478210449219,0.5188561081886292,0.050000000745058,0.2301719188690185,291.2089538574219,291.1499938964844,273.2966613769531,271.3640441894531,284.671875,293.5168151855469,291.2105712890625,1.0,0.2234368920326233,0.9161051511764526,0.9161051511764526,1.0,1.0,-1.0245553255081177,0.448254644870758,0.5763007402420044,0.1660229563713073,0.0,0.0,0.2880607843399048,35.47726058959961,28.0,19.84856986999512,-6778.3623046875,122.87179565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5183410644531,305.6818542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18032.296875,18000.0,0.0,0.0,0.1564745604991912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065234035253524,0.206527829170227,-4.418092885316582e-06,0.0,0.0001588017912581,0.0,0.0,8.590729713439941,0.0,0.0,0.0,0.2882817983627319,4.0,0.0,1.0
814140,293.2275085449219,297.1499938964844,293.1499938964844,0.0164119824767112,-786.3678588867188,304.1551818847656,0.541752815246582,0.0543153695762157,0.0502146631479263,293.6015625,297.1499938964844,293.1499938964844,0.0085413586348295,-588.2291870117188,301.2712097167969,0.5229421854019165,0.050000000745058,0.0484782569110393,293.208740234375,297.1499938964844,293.1499938964844,0.2031131237745285,-3137.654541015625,304.157470703125,0.9560853838920592,0.2854069769382477,0.200322538614273,293.19659423828125,297.1499938964844,293.1499938964844,0.2469543665647506,-4952.5751953125,304.18280029296875,0.9990000128746032,0.3634428977966308,0.3155801296234131,293.2314758300781,297.1499938964844,293.1499938964844,0.012444619089365,-3422.930419921875,303.5191345214844,0.5229421854019165,0.050000000745058,0.2299599796533584,291.21539306640625,291.1499938964844,273.3333435058594,271.38946533203125,284.72381591796875,293.5672607421875,291.2152099609375,1.0,0.220434620976448,0.9159247279167176,0.9159247279167176,1.0,1.0,-1.0135458707809448,0.4430868029594421,0.5704590678215027,0.1642357856035232,0.0,0.0,0.2787398099899292,34.232948303222656,31.0,7.087770462036133,-6633.93701171875,118.1158676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6079406738281,305.6544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18033.5703125,18000.0,0.0,0.0,0.1539314836263656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991073340177536,0.1991117447614669,-4.401649675855879e-06,0.0,0.0001562208781251,0.0,0.0,8.230813980102539,0.0,0.0,0.0,0.2868508100509643,4.0,0.0,1.0
814200,293.2275085449219,297.1499938964844,293.1499938964844,0.0164119824767112,-786.3678588867188,304.1551818847656,0.541752815246582,0.0543153695762157,0.0502146631479263,293.6015625,297.1499938964844,293.1499938964844,0.0085413586348295,-588.2291870117188,301.2712097167969,0.5229421854019165,0.050000000745058,0.0484782569110393,293.208740234375,297.1499938964844,293.1499938964844,0.2031131237745285,-3137.654541015625,304.157470703125,0.9560853838920592,0.2854069769382477,0.200322538614273,293.19659423828125,297.1499938964844,293.1499938964844,0.2469543665647506,-4952.5751953125,304.18280029296875,0.9990000128746032,0.3634428977966308,0.3155801296234131,293.2314758300781,297.1499938964844,293.1499938964844,0.012444619089365,-3422.930419921875,303.5191345214844,0.5229421854019165,0.050000000745058,0.2299599796533584,291.21539306640625,291.1499938964844,273.3333435058594,271.38946533203125,284.72381591796875,293.5672607421875,291.2152099609375,1.0,0.220434620976448,0.9159247279167176,0.9159247279167176,1.0,1.0,-1.0135458707809448,0.4430868029594421,0.5704590678215027,0.1642357856035232,0.0,0.0,0.2787398099899292,34.232948303222656,31.0,7.087770462036133,-6633.93701171875,118.1158676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6079406738281,305.6544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18033.5703125,18000.0,0.0,0.0,0.1539314836263656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991073340177536,0.1991117447614669,-4.401649675855879e-06,0.0,0.0001562208781251,0.0,0.0,8.230813980102539,0.0,0.0,0.0,0.2868508100509643,4.0,0.0,1.0
814260,293.2242431640625,297.1499938964844,293.1499938964844,0.0157199800014495,-768.5342407226562,304.15460205078125,0.5383188128471375,0.0530171357095241,0.0490492992103099,293.6121520996094,297.1499938964844,293.1499938964844,0.0082969069480896,-577.4439086914062,301.0845642089844,0.524554967880249,0.050000000745058,0.0484614297747612,293.2084045410156,297.1499938964844,293.1499938964844,0.2019584625959396,-3123.661865234375,304.1568908691406,0.9571346640586852,0.2839857637882232,0.1993215680122375,293.17926025390625,297.1499938964844,293.1499938964844,0.2443206161260604,-4912.9755859375,304.1761474609375,0.9990000128746032,0.3657933473587036,0.3130379915237427,293.2315368652344,297.1499938964844,293.1499938964844,0.0123826200142502,-3415.8046875,303.4904479980469,0.524554967880249,0.050000000745058,0.229880154132843,291.2087097167969,291.1499938964844,273.3699951171875,271.4151306152344,284.75762939453125,293.5946044921875,291.2069091796875,1.0,0.219124361872673,0.9158753752708436,0.9158753752708436,1.0,1.0,-1.0077770948410034,0.4404234886169433,0.5673535466194153,0.1631935238838195,0.0,0.0,0.2712223827838897,33.74576950073242,34.0,-10.205649375915527,-6526.70703125,115.9417953491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7030944824219,305.6292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.30078125,18000.0,0.0,0.0,0.150955393910408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929763555526733,0.1929807513952255,-4.386764430819312e-06,0.0,0.0001532005262561,0.0,0.0,7.934482574462891,0.0,0.0,0.0,0.2856548130512237,4.0,0.0,1.0
814320,293.2242431640625,297.1499938964844,293.1499938964844,0.0157199800014495,-768.5342407226562,304.15460205078125,0.5383188128471375,0.0530171357095241,0.0490492992103099,293.6121520996094,297.1499938964844,293.1499938964844,0.0082969069480896,-577.4439086914062,301.0845642089844,0.524554967880249,0.050000000745058,0.0484614297747612,293.2084045410156,297.1499938964844,293.1499938964844,0.2019584625959396,-3123.661865234375,304.1568908691406,0.9571346640586852,0.2839857637882232,0.1993215680122375,293.17926025390625,297.1499938964844,293.1499938964844,0.2443206161260604,-4912.9755859375,304.1761474609375,0.9990000128746032,0.3657933473587036,0.3130379915237427,293.2315368652344,297.1499938964844,293.1499938964844,0.0123826200142502,-3415.8046875,303.4904479980469,0.524554967880249,0.050000000745058,0.229880154132843,291.2087097167969,291.1499938964844,273.3699951171875,271.4151306152344,284.75762939453125,293.5946044921875,291.2069091796875,1.0,0.219124361872673,0.9158753752708436,0.9158753752708436,1.0,1.0,-1.0077770948410034,0.4404234886169433,0.5673535466194153,0.1631935238838195,0.0,0.0,0.2712223827838897,33.74576950073242,34.0,-10.205649375915527,-6526.70703125,115.9417953491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7030944824219,305.6292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.30078125,18000.0,0.0,0.0,0.150955393910408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929763555526733,0.1929807513952255,-4.386764430819312e-06,0.0,0.0001532005262561,0.0,0.0,7.934482574462891,0.0,0.0,0.0,0.2856548130512237,4.0,0.0,1.0
814380,293.2237243652344,297.1499938964844,293.1499938964844,0.0148914596065878,-746.4749145507812,304.1544494628906,0.5309644937515259,0.0512471161782741,0.0475683659315109,293.6229553222656,297.1499938964844,293.1499938964844,0.0080662136897444,-567.2234497070312,300.8902893066406,0.5239680409431458,0.050000000745058,0.04846753180027,293.2081298828125,297.1499938964844,293.1499938964844,0.2010441124439239,-3112.811279296875,304.1561279296875,0.954434096813202,0.2825618088245392,0.198335513472557,293.1709289550781,297.1499938964844,293.1499938964844,0.2452292442321777,-4931.0703125,304.1658630371094,0.9990000128746032,0.3667625188827514,0.3139581978321075,293.23199462890625,297.1499938964844,293.1499938964844,0.0123412609100341,-3413.207763671875,303.4598999023437,0.5239680409431458,0.050000000745058,0.2299090921878814,291.18914794921875,291.1499938964844,273.4066772460937,271.4410400390625,284.7732849121094,293.5942077636719,291.186767578125,1.0,0.2192108482122421,0.9158260226249696,0.9158260226249696,1.0,1.0,-1.0059614181518557,0.4396547675132751,0.5663066506385803,0.1626770347356796,0.0,0.0,0.2672542035579681,33.87720489501953,37.0,-23.467792510986328,-6469.47412109375,115.74933624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78057861328125,305.6177673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.63671875,18000.0,0.0,0.0,0.1478023678064346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189303308725357,0.189307689666748,-4.376213382784044e-06,0.0,0.0001500006037531,0.0,0.0,7.755702495574951,0.0,0.0,0.0,0.2849147319793701,4.0,0.0,1.0
814440,293.2237243652344,297.1499938964844,293.1499938964844,0.0148914596065878,-746.4749145507812,304.1544494628906,0.5309644937515259,0.0512471161782741,0.0475683659315109,293.6229553222656,297.1499938964844,293.1499938964844,0.0080662136897444,-567.2234497070312,300.8902893066406,0.5239680409431458,0.050000000745058,0.04846753180027,293.2081298828125,297.1499938964844,293.1499938964844,0.2010441124439239,-3112.811279296875,304.1561279296875,0.954434096813202,0.2825618088245392,0.198335513472557,293.1709289550781,297.1499938964844,293.1499938964844,0.2452292442321777,-4931.0703125,304.1658630371094,0.9990000128746032,0.3667625188827514,0.3139581978321075,293.23199462890625,297.1499938964844,293.1499938964844,0.0123412609100341,-3413.207763671875,303.4598999023437,0.5239680409431458,0.050000000745058,0.2299090921878814,291.18914794921875,291.1499938964844,273.4066772460937,271.4410400390625,284.7732849121094,293.5942077636719,291.186767578125,1.0,0.2192108482122421,0.9158260226249696,0.9158260226249696,1.0,1.0,-1.0059614181518557,0.4396547675132751,0.5663066506385803,0.1626770347356796,0.0,0.0,0.2672542035579681,33.87720489501953,37.0,-23.467792510986328,-6469.47412109375,115.74933624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78057861328125,305.6177673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.63671875,18000.0,0.0,0.0,0.1478023678064346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189303308725357,0.189307689666748,-4.376213382784044e-06,0.0,0.0001500006037531,0.0,0.0,7.755702495574951,0.0,0.0,0.0,0.2849147319793701,4.0,0.0,1.0
814500,293.2234191894531,297.1499938964844,293.1499938964844,0.0144565887749195,-734.4629516601562,304.1544494628906,0.5263099074363708,0.0503735318779945,0.046771228313446,293.6284484863281,297.1499938964844,293.1499938964844,0.0079527087509632,-562.0524291992188,300.7914733886719,0.5229917168617249,0.050000000745058,0.0484777800738811,293.2080078125,297.1499938964844,293.1499938964844,0.200574517250061,-3107.18896484375,304.1558837890625,0.9518835544586182,0.2818474471569061,0.1978465616703033,293.1705017089844,297.1499938964844,293.1499938964844,0.2467089891433715,-4956.5546875,304.1603088378906,0.9990000128746032,0.3665809333324432,0.3155016601085663,293.232421875,297.1499938964844,293.1499938964844,0.012321213260293,-3411.95703125,303.444091796875,0.5229917168617249,0.050000000745058,0.229957714676857,291.18017578125,291.1499938964844,273.42498779296875,271.4540710449219,284.782958984375,293.5992736816406,291.1781921386719,1.0,0.2196986377239227,0.9158013463020324,0.9158013463020324,1.0,1.0,-1.0063403844833374,0.4398875534534454,0.5664528012275696,0.1625872552394867,0.0,0.0,0.266150414943695,34.13752365112305,37.0,-23.61857795715332,-6455.16845703125,116.28224182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8057861328125,305.6166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.939453125,18000.0,0.0,0.0,0.1462622880935669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883104890584945,0.1883148550987243,-4.373031515569892e-06,0.0,0.0001484376407461,0.0,0.0,7.707032203674316,0.0,0.0,0.0,0.2847062647342682,4.0,0.0,1.0
814560,293.2226867675781,297.1499938964844,293.1499938964844,0.0140890330076217,-724.3840942382812,304.1485900878906,0.5221346020698547,0.050000000745058,0.046151015907526,293.634033203125,297.1499938964844,293.1499938964844,0.0078395884484052,-556.7960205078125,300.69158935546875,0.5216782093048096,0.050000000745058,0.0484918244183063,293.2079162597656,297.1499938964844,293.1499938964844,0.2000908702611923,-3101.36474609375,304.1556701660156,0.9486967325210572,0.2811304926872253,0.1973587870597839,293.1725158691406,297.1499938964844,293.1499938964844,0.2487239390611648,-4990.49560546875,304.1547546386719,0.9990000128746032,0.3659258484840393,0.3176044523715973,293.23297119140625,297.1499938964844,293.1499938964844,0.0123007195070385,-3410.5859375,303.4278869628906,0.5216782093048096,0.050000000745058,0.2300243377685547,291.1722717285156,291.1499938964844,273.4433288574219,271.4671630859375,284.7933044433594,293.6068115234375,291.17041015625,1.0,0.2204485237598419,0.9157138466835022,0.9157138466835022,1.0,1.0,-1.0076303482055664,0.4405539631843567,0.5670763254165649,0.1626173555850982,0.0,0.0,0.2654604911804199,34.502586364746094,40.0,-22.90789794921875,-6445.978515625,117.20573425292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8200378417969,305.6119689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.462890625,18000.0,0.0,0.0,0.1447921842336654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876352578401565,0.1876396238803863,-4.370808710518759e-06,0.0,0.0001469456619815,0.0,0.0,7.673887729644775,0.0,0.0,0.0,0.2845640778541565,4.0,0.0,1.0
814620,293.221435546875,297.1499938964844,293.1499938964844,0.0140249161049723,-723.1709594726562,304.12554931640625,0.5183433294296265,0.050000000745058,0.0460847876965999,293.6455078125,297.1499938964844,293.1499938964844,0.0076155648566782,-546.12890625,300.4879455566406,0.5183407664299011,0.050000000745058,0.0485288798809051,293.2077941894531,297.1499938964844,293.1499938964844,0.1991250813007354,-3089.704345703125,304.1553955078125,0.9408485889434814,0.2796924412250519,0.196385845541954,293.18316650390625,297.1499938964844,293.1499938964844,0.2540550827980041,-5078.67724609375,304.1443176269531,0.9990000128746032,0.3632165491580963,0.323089599609375,293.2344970703125,297.1499938964844,293.1499938964844,0.0122600942850112,-3407.991943359375,303.3940124511719,0.5183407664299011,0.050000000745058,0.2302001118659973,291.1567687988281,291.1499938964844,273.4800109863281,271.4934997558594,284.81671142578125,293.63067626953125,291.15496826171875,1.0,0.2226660847663879,0.9155389666557312,0.9155389666557312,1.0,1.0,-1.0132206678390503,0.4433173537254333,0.5699033141136169,0.1631067842245102,0.0,0.0,0.2655977606773376,35.489410400390625,43.0,-21.81521797180176,-6444.6904296875,120.20667266845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8139038085937,305.5907897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.935546875,18000.0,0.0,0.0,0.14217010140419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187322586774826,0.1873269528150558,-4.368668214738136e-06,0.0,0.0001442845823476,0.0,0.0,7.656668186187744,0.0,0.0,0.0,0.2844789326190948,4.0,0.0,1.0
814680,293.221435546875,297.1499938964844,293.1499938964844,0.0140249161049723,-723.1709594726562,304.12554931640625,0.5183433294296265,0.050000000745058,0.0460847876965999,293.6455078125,297.1499938964844,293.1499938964844,0.0076155648566782,-546.12890625,300.4879455566406,0.5183407664299011,0.050000000745058,0.0485288798809051,293.2077941894531,297.1499938964844,293.1499938964844,0.1991250813007354,-3089.704345703125,304.1553955078125,0.9408485889434814,0.2796924412250519,0.196385845541954,293.18316650390625,297.1499938964844,293.1499938964844,0.2540550827980041,-5078.67724609375,304.1443176269531,0.9990000128746032,0.3632165491580963,0.323089599609375,293.2344970703125,297.1499938964844,293.1499938964844,0.0122600942850112,-3407.991943359375,303.3940124511719,0.5183407664299011,0.050000000745058,0.2302001118659973,291.1567687988281,291.1499938964844,273.4800109863281,271.4934997558594,284.81671142578125,293.63067626953125,291.15496826171875,1.0,0.2226660847663879,0.9155389666557312,0.9155389666557312,1.0,1.0,-1.0132206678390503,0.4433173537254333,0.5699033141136169,0.1631067842245102,0.0,0.0,0.2655977606773376,35.489410400390625,43.0,-21.81521797180176,-6444.6904296875,120.20667266845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8139038085937,305.5907897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.935546875,18000.0,0.0,0.0,0.14217010140419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187322586774826,0.1873269528150558,-4.368668214738136e-06,0.0,0.0001442845823476,0.0,0.0,7.656668186187744,0.0,0.0,0.0,0.2844789326190948,4.0,0.0,1.0
814740,293.2198791503906,297.1499938964844,293.1499938964844,0.0140125565230846,-723.4729614257812,304.1040954589844,0.5140738487243652,0.050000000745058,0.0461321808397769,293.6573486328125,297.1499938964844,293.1499938964844,0.0073932707309722,-535.15478515625,300.2794494628906,0.5140738487243652,0.050000000745058,0.0485794134438037,293.20770263671875,297.1499938964844,293.1499938964844,0.1981270462274551,-3077.573974609375,304.1552734375,0.9309541583061218,0.2782447636127472,0.1954177618026733,293.2018737792969,297.1499938964844,293.1499938964844,0.2612201273441314,-5195.26416015625,304.1343078613281,0.9990000128746032,0.3585972487926483,0.3304238617420196,293.23663330078125,297.1499938964844,293.1499938964844,0.0122176557779312,-3405.06494140625,303.3580017089844,0.5140738487243652,0.050000000745058,0.2304398268461227,291.1434631347656,291.1499938964844,273.51666259765625,271.5200500488281,284.8374938964844,293.6538391113281,291.1419372558594,1.0,0.2256865948438644,0.9153640270233154,0.9153640270233154,1.0,1.0,-1.0212658643722534,0.4472436904907226,0.5740221738815308,0.1639615297317505,0.0,0.0,0.2673927545547485,36.84221267700195,46.0,-19.27164077758789,-6463.31640625,124.46014404296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7612609863281,305.5560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.326171875,18000.0,0.0,0.0,0.1401333212852478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883182674646377,0.1883226335048675,-4.369517228042241e-06,0.0,0.0001422175118932,0.0,0.0,7.701371669769287,0.0,0.0,0.0,0.2846415936946869,4.0,0.0,1.0
814800,293.2198791503906,297.1499938964844,293.1499938964844,0.0140125565230846,-723.4729614257812,304.1040954589844,0.5140738487243652,0.050000000745058,0.0461321808397769,293.6573486328125,297.1499938964844,293.1499938964844,0.0073932707309722,-535.15478515625,300.2794494628906,0.5140738487243652,0.050000000745058,0.0485794134438037,293.20770263671875,297.1499938964844,293.1499938964844,0.1981270462274551,-3077.573974609375,304.1552734375,0.9309541583061218,0.2782447636127472,0.1954177618026733,293.2018737792969,297.1499938964844,293.1499938964844,0.2612201273441314,-5195.26416015625,304.1343078613281,0.9990000128746032,0.3585972487926483,0.3304238617420196,293.23663330078125,297.1499938964844,293.1499938964844,0.0122176557779312,-3405.06494140625,303.3580017089844,0.5140738487243652,0.050000000745058,0.2304398268461227,291.1434631347656,291.1499938964844,273.51666259765625,271.5200500488281,284.8374938964844,293.6538391113281,291.1419372558594,1.0,0.2256865948438644,0.9153640270233154,0.9153640270233154,1.0,1.0,-1.0212658643722534,0.4472436904907226,0.5740221738815308,0.1639615297317505,0.0,0.0,0.2673927545547485,36.84221267700195,46.0,-19.27164077758789,-6463.31640625,124.46014404296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7612609863281,305.5560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.326171875,18000.0,0.0,0.0,0.1401333212852478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883182674646377,0.1883226335048675,-4.369517228042241e-06,0.0,0.0001422175118932,0.0,0.0,7.701371669769287,0.0,0.0,0.0,0.2846415936946869,4.0,0.0,1.0
814860,293.2199401855469,297.1499938964844,293.1499938964844,0.0140041857957839,-724.050048828125,304.0790405273437,0.508266270160675,0.050000000745058,0.0462036505341529,293.6695556640625,297.1499938964844,293.1499938964844,0.007178102619946,-524.2801513671875,300.0643615722656,0.508266270160675,0.050000000745058,0.0486546717584133,293.2077331542969,297.1499938964844,293.1499938964844,0.1971892416477203,-3066.23193359375,304.1550598144531,0.9178133606910706,0.2767775058746338,0.1944544911384582,293.226806640625,297.1499938964844,293.1499938964844,0.2665609717369079,-5280.984375,304.1314392089844,0.9961307048797609,0.3522319495677948,0.3355727195739746,293.2396850585937,297.1499938964844,293.1499938964844,0.0121817020699381,-3403.7666015625,303.3184509277344,0.508266270160675,0.050000000745058,0.2307968139648437,291.1270751953125,291.1499938964844,273.5533447265625,271.5467834472656,284.8367919921875,293.63592529296875,291.1254577636719,1.0,0.229262962937355,0.915064573287964,0.915064573287964,1.0,1.0,-1.0267380475997925,0.4499372541904449,0.5768007636070251,0.1644600629806518,0.0,0.0,0.2715040445327759,38.79647445678711,49.0,-19.90846443176269,-6497.79150390625,129.21322631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6652526855469,305.5143737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.908203125,18000.0,0.0,0.0,0.1388272941112518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907802373170852,0.190784603357315,-4.373110641608946e-06,0.0,0.0001408920506946,0.0,0.0,7.814734935760498,0.0,0.0,0.0,0.285078227519989,4.0,0.0,1.0
814920,293.2199401855469,297.1499938964844,293.1499938964844,0.0140041857957839,-724.050048828125,304.0790405273437,0.508266270160675,0.050000000745058,0.0462036505341529,293.6695556640625,297.1499938964844,293.1499938964844,0.007178102619946,-524.2801513671875,300.0643615722656,0.508266270160675,0.050000000745058,0.0486546717584133,293.2077331542969,297.1499938964844,293.1499938964844,0.1971892416477203,-3066.23193359375,304.1550598144531,0.9178133606910706,0.2767775058746338,0.1944544911384582,293.226806640625,297.1499938964844,293.1499938964844,0.2665609717369079,-5280.984375,304.1314392089844,0.9961307048797609,0.3522319495677948,0.3355727195739746,293.2396850585937,297.1499938964844,293.1499938964844,0.0121817020699381,-3403.7666015625,303.3184509277344,0.508266270160675,0.050000000745058,0.2307968139648437,291.1270751953125,291.1499938964844,273.5533447265625,271.5467834472656,284.8367919921875,293.63592529296875,291.1254577636719,1.0,0.229262962937355,0.915064573287964,0.915064573287964,1.0,1.0,-1.0267380475997925,0.4499372541904449,0.5768007636070251,0.1644600629806518,0.0,0.0,0.2715040445327759,38.79647445678711,49.0,-19.90846443176269,-6497.79150390625,129.21322631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6652526855469,305.5143737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.908203125,18000.0,0.0,0.0,0.1388272941112518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907802373170852,0.190784603357315,-4.373110641608946e-06,0.0,0.0001408920506946,0.0,0.0,7.814734935760498,0.0,0.0,0.0,0.285078227519989,4.0,0.0,1.0
814980,293.2222900390625,297.1499938964844,293.1499938964844,0.013962117023766,-723.3240966796875,304.0480041503906,0.5004590749740601,0.050000000745058,0.0463126711547374,293.6822204589844,297.1499938964844,293.1499938964844,0.0069591817446053,-512.3441162109375,299.8519897460937,0.5004590749740601,0.050000000745058,0.048769474029541,293.2079467773437,297.1499938964844,293.1499938964844,0.1957909613847732,-3048.64794921875,304.1557312011719,0.901316463947296,0.2752726972103119,0.1935014575719833,293.2401428222656,297.1499938964844,293.1499938964844,0.2620907127857208,-5205.26611328125,304.1448974609375,0.9801766872406006,0.3475504219532013,0.3306550085544586,293.2431945800781,297.1499938964844,293.1499938964844,0.0121283521875739,-3397.28955078125,303.27813720703125,0.5004590749740601,0.050000000745058,0.2313413769006729,291.13677978515625,291.1499938964844,273.5899963378906,271.5736999511719,284.8572082519531,293.6419982910156,291.1391906738281,1.0,0.2328556030988693,0.9147650599479676,0.9147650599479676,1.0,1.0,-1.0207748413085938,0.4473072588443756,0.5734675526618958,0.1630112677812576,0.0,0.0,0.2730556428432464,41.63237762451172,52.0,13.004140853881836,-6491.06787109375,132.660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5397033691406,305.4942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.302734375,18000.0,0.0,0.0,0.138268768787384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929549872875213,0.1929593682289123,-4.379029633128084e-06,0.0,0.0001403252244926,0.0,0.0,7.920017719268799,0.0,0.0,0.0,0.2854940891265869,4.0,0.0,1.0
815040,293.2222900390625,297.1499938964844,293.1499938964844,0.013962117023766,-723.3240966796875,304.0480041503906,0.5004590749740601,0.050000000745058,0.0463126711547374,293.6822204589844,297.1499938964844,293.1499938964844,0.0069591817446053,-512.3441162109375,299.8519897460937,0.5004590749740601,0.050000000745058,0.048769474029541,293.2079467773437,297.1499938964844,293.1499938964844,0.1957909613847732,-3048.64794921875,304.1557312011719,0.901316463947296,0.2752726972103119,0.1935014575719833,293.2401428222656,297.1499938964844,293.1499938964844,0.2620907127857208,-5205.26611328125,304.1448974609375,0.9801766872406006,0.3475504219532013,0.3306550085544586,293.2431945800781,297.1499938964844,293.1499938964844,0.0121283521875739,-3397.28955078125,303.27813720703125,0.5004590749740601,0.050000000745058,0.2313413769006729,291.13677978515625,291.1499938964844,273.5899963378906,271.5736999511719,284.8572082519531,293.6419982910156,291.1391906738281,1.0,0.2328556030988693,0.9147650599479676,0.9147650599479676,1.0,1.0,-1.0207748413085938,0.4473072588443756,0.5734675526618958,0.1630112677812576,0.0,0.0,0.2730556428432464,41.63237762451172,52.0,13.004140853881836,-6491.06787109375,132.660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5397033691406,305.4942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.302734375,18000.0,0.0,0.0,0.138268768787384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929549872875213,0.1929593682289123,-4.379029633128084e-06,0.0,0.0001403252244926,0.0,0.0,7.920017719268799,0.0,0.0,0.0,0.2854940891265869,4.0,0.0,1.0
