time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815100,293.2239074707031,297.1499938964844,293.1499938964844,0.0139345144852995,-722.7664184570312,304.031005859375,0.4969935417175293,0.050000000745058,0.0463662408292293,293.6886901855469,297.1499938964844,293.1499938964844,0.006847804877907,-506.0979919433594,299.7449645996094,0.4969935417175293,0.050000000745058,0.0488258861005306,293.2081298828125,297.1499938964844,293.1499938964844,0.1950432509183883,-3039.228515625,304.15606689453125,0.8941839337348938,0.2745052576065063,0.1930113434791565,293.2428283691406,297.1499938964844,293.1499938964844,0.2604056894779205,-5177.33740234375,304.1488647460937,0.9724554419517516,0.3458831906318664,0.3289738595485687,293.2449645996094,297.1499938964844,293.1499938964844,0.012098447419703,-3393.358642578125,303.2578430175781,0.4969935417175293,0.050000000745058,0.231608971953392,291.1448669433594,291.1499938964844,273.6083374023437,271.58721923828125,284.8701477050781,293.65118408203125,291.14617919921875,1.0,0.23468878865242,0.9146153330802916,0.9146153330802916,1.0,1.0,-1.0186216831207275,0.4463825523853302,0.572239100933075,0.1624175161123275,0.0,0.0,0.2725636959075928,43.03377914428711,52.0,14.72984218597412,-6465.30126953125,134.55540466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4767150878906,305.45562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.310546875,18000.0,0.0,0.0,0.1381835043430328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927286982536316,0.1927330791950225,-4.379897291073576e-06,0.0,0.0001402386988047,0.0,0.0,7.91163444519043,0.0,0.0,0.0,0.2854807078838348,4.0,0.0,1.0
815160,293.2257080078125,297.1499938964844,293.1499938964844,0.0139103448018431,-722.376953125,304.0132751464844,0.493715763092041,0.050000000745058,0.0464198552072048,293.6952209472656,297.1499938964844,293.1499938964844,0.0067385896109044,-499.9475402832031,299.63543701171875,0.493715763092041,0.050000000745058,0.0488823428750038,293.2082824707031,297.1499938964844,293.1499938964844,0.1943523734807968,-3030.581787109375,304.1562194824219,0.8873557448387146,0.2737354934215545,0.1925178617238998,293.24420166015625,297.1499938964844,293.1499938964844,0.2590296268463135,-5154.72705078125,304.15155029296875,0.964796245098114,0.3444386422634125,0.3275690376758575,293.24664306640625,297.1499938964844,293.1499938964844,0.0120722781866788,-3390.359375,303.2371520996094,0.493715763092041,0.050000000745058,0.231876790523529,291.1490783691406,291.1499938964844,273.6266784667969,271.60076904296875,284.8837585449219,293.6621398925781,291.1498413085937,1.0,0.2365447282791137,0.9145015478134156,0.9145015478134156,1.0,1.0,-1.016796588897705,0.4456157088279724,0.5711808800697327,0.1618712246417999,0.0,0.0,0.272187203168869,44.43963623046875,55.0,12.51506233215332,-6439.828125,136.53195190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183044433594,305.4164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.515625,18000.0,0.0,0.0,0.1381749361753463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924239546060562,0.1924283355474472,-4.379735855764011e-06,0.0,0.0001402299967594,0.0,0.0,7.898022174835205,0.0,0.0,0.0,0.2854366898536682,4.0,0.0,1.0
815220,293.2295227050781,297.1499938964844,293.1499938964844,0.0138621712103486,-721.6596069335938,303.97637939453125,0.4875111281871795,0.050000000745058,0.0465283021330833,293.7082824707031,297.1499938964844,293.1499938964844,0.0065215360373258,-487.4901123046875,299.4122619628906,0.4875111281871795,0.050000000745058,0.0489965416491031,293.2085876464844,297.1499938964844,293.1499938964844,0.1930090337991714,-3013.798828125,304.1563720703125,0.8744838237762451,0.2721968293190002,0.1915306895971298,293.2449035644531,297.1499938964844,293.1499938964844,0.2566778063774109,-5116.46484375,304.1549072265625,0.9495073556900024,0.3419005870819092,0.3251933157444,293.2497863769531,297.1499938964844,293.1499938964844,0.0120222847908735,-3384.9248046875,303.1952819824219,0.4875111281871795,0.050000000745058,0.232418492436409,291.1547546386719,291.1499938964844,273.663330078125,271.6280212402344,284.9118957519531,293.6866149902344,291.1553649902344,1.0,0.2403087466955185,0.914274036884308,0.914274036884308,1.0,1.0,-1.0136774778366089,0.4443381428718567,0.5693393349647522,0.1608472019433975,0.0,0.0,0.2711618542671203,47.28890609741211,58.0,9.111852645874023,-6392.58935546875,140.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171081542969,305.3475036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1171875,18000.0,0.0,0.0,0.1383241266012191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917625069618225,0.1917668879032135,-4.378667654236779e-06,0.0,0.0001403813948854,0.0,0.0,7.867247104644775,0.0,0.0,0.0,0.2853181660175323,4.0,0.0,1.0
815280,293.2295227050781,297.1499938964844,293.1499938964844,0.0138621712103486,-721.6596069335938,303.97637939453125,0.4875111281871795,0.050000000745058,0.0465283021330833,293.7082824707031,297.1499938964844,293.1499938964844,0.0065215360373258,-487.4901123046875,299.4122619628906,0.4875111281871795,0.050000000745058,0.0489965416491031,293.2085876464844,297.1499938964844,293.1499938964844,0.1930090337991714,-3013.798828125,304.1563720703125,0.8744838237762451,0.2721968293190002,0.1915306895971298,293.2449035644531,297.1499938964844,293.1499938964844,0.2566778063774109,-5116.46484375,304.1549072265625,0.9495073556900024,0.3419005870819092,0.3251933157444,293.2497863769531,297.1499938964844,293.1499938964844,0.0120222847908735,-3384.9248046875,303.1952819824219,0.4875111281871795,0.050000000745058,0.232418492436409,291.1547546386719,291.1499938964844,273.663330078125,271.6280212402344,284.9118957519531,293.6866149902344,291.1553649902344,1.0,0.2403087466955185,0.914274036884308,0.914274036884308,1.0,1.0,-1.0136774778366089,0.4443381428718567,0.5693393349647522,0.1608472019433975,0.0,0.0,0.2711618542671203,47.28890609741211,58.0,9.111852645874023,-6392.58935546875,140.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171081542969,305.3475036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1171875,18000.0,0.0,0.0,0.1383241266012191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917625069618225,0.1917668879032135,-4.378667654236779e-06,0.0,0.0001403813948854,0.0,0.0,7.867247104644775,0.0,0.0,0.0,0.2853181660175323,4.0,0.0,1.0
815340,293.2333679199219,297.1499938964844,293.1499938964844,0.0138143105432391,-720.9947509765625,303.9381103515625,0.4815045595169067,0.050000000745058,0.0466389097273349,293.7212219238281,297.1499938964844,293.1499938964844,0.0063071218319237,-474.8521118164063,299.184326171875,0.4815045595169067,0.050000000745058,0.0491130203008651,293.2088317871094,297.1499938964844,293.1499938964844,0.1917011141777038,-2997.474853515625,304.15643310546875,0.8625780940055847,0.2706619799137115,0.1905474215745926,293.24444580078125,297.1499938964844,293.1499938964844,0.2545782625675201,-5082.65087890625,304.15673828125,0.9343867897987366,0.3395876586437225,0.3230922222137451,293.2527160644531,297.1499938964844,293.1499938964844,0.0119742872193455,-3379.9482421875,303.15289306640625,0.4815045595169067,0.050000000745058,0.2329710125923156,291.15869140625,291.1499938964844,273.70001220703125,271.65545654296875,284.9404602050781,293.7125549316406,291.1590270996094,1.0,0.2441166043281555,0.9140465259552002,0.9140465259552002,1.0,1.0,-1.0109111070632937,0.4432333111763,0.5676777958869934,0.1598623692989349,0.0,0.0,0.2697142362594604,50.19926452636719,61.0,5.889671802520752,-6345.4189453125,144.9628143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391052246094,305.28790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.546875,18000.0,0.0,0.0,0.1386016309261322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907626539468765,0.1907670199871063,-4.376835931907408e-06,0.0,0.0001406630326528,0.0,0.0,7.820409774780273,0.0,0.0,0.0,0.2851353287696838,4.0,0.0,1.0
815400,293.2333679199219,297.1499938964844,293.1499938964844,0.0138143105432391,-720.9947509765625,303.9381103515625,0.4815045595169067,0.050000000745058,0.0466389097273349,293.7212219238281,297.1499938964844,293.1499938964844,0.0063071218319237,-474.8521118164063,299.184326171875,0.4815045595169067,0.050000000745058,0.0491130203008651,293.2088317871094,297.1499938964844,293.1499938964844,0.1917011141777038,-2997.474853515625,304.15643310546875,0.8625780940055847,0.2706619799137115,0.1905474215745926,293.24444580078125,297.1499938964844,293.1499938964844,0.2545782625675201,-5082.65087890625,304.15673828125,0.9343867897987366,0.3395876586437225,0.3230922222137451,293.2527160644531,297.1499938964844,293.1499938964844,0.0119742872193455,-3379.9482421875,303.15289306640625,0.4815045595169067,0.050000000745058,0.2329710125923156,291.15869140625,291.1499938964844,273.70001220703125,271.65545654296875,284.9404602050781,293.7125549316406,291.1590270996094,1.0,0.2441166043281555,0.9140465259552002,0.9140465259552002,1.0,1.0,-1.0109111070632937,0.4432333111763,0.5676777958869934,0.1598623692989349,0.0,0.0,0.2697142362594604,50.19926452636719,61.0,5.889671802520752,-6345.4189453125,144.9628143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391052246094,305.28790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.546875,18000.0,0.0,0.0,0.1386016309261322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907626539468765,0.1907670199871063,-4.376835931907408e-06,0.0,0.0001406630326528,0.0,0.0,7.820409774780273,0.0,0.0,0.0,0.2851353287696838,4.0,0.0,1.0
815460,293.2374572753906,297.1499938964844,293.1499938964844,0.0137632796540856,-720.299560546875,303.8978881835937,0.475401222705841,0.050000000745058,0.046751607209444,293.7340087890625,297.1499938964844,293.1499938964844,0.0060939230024814,-461.9508361816406,298.9519348144531,0.475401222705841,0.050000000745058,0.0492316931486129,293.20904541015625,297.1499938964844,293.1499938964844,0.1904257386922836,-2981.564453125,304.1564025878906,0.8515898585319519,0.269130676984787,0.1895683407783508,293.2435913085937,297.1499938964844,293.1499938964844,0.2525993585586548,-5050.9755859375,304.15777587890625,0.919902205467224,0.3373735249042511,0.3211076855659485,293.25543212890625,297.1499938964844,293.1499938964844,0.0119275543838739,-3375.30419921875,303.10992431640625,0.475401222705841,0.050000000745058,0.233533963561058,291.1610412597656,291.1499938964844,273.7366638183594,271.6829833984375,284.965576171875,293.73309326171875,291.16119384765625,1.0,0.2479396760463714,0.9138559699058532,0.9138559699058532,1.0,1.0,-1.0083073377609253,0.4422110021114349,0.5660963654518127,0.1588937044143676,0.0,0.0,0.2680679857730865,53.16676330566406,64.0,3.271965980529785,-6301.9580078125,149.3791046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1851501464844,305.2406311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.310546875,18000.0,0.0,0.0,0.1389007568359375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895923763513565,0.1895967423915863,-4.374496711534448e-06,0.0,0.0001409666001563,0.0,0.0,7.7653489112854,0.0,0.0,0.0,0.2849178910255432,4.0,0.0,1.0
815520,293.2374572753906,297.1499938964844,293.1499938964844,0.0137632796540856,-720.299560546875,303.8978881835937,0.475401222705841,0.050000000745058,0.046751607209444,293.7340087890625,297.1499938964844,293.1499938964844,0.0060939230024814,-461.9508361816406,298.9519348144531,0.475401222705841,0.050000000745058,0.0492316931486129,293.20904541015625,297.1499938964844,293.1499938964844,0.1904257386922836,-2981.564453125,304.1564025878906,0.8515898585319519,0.269130676984787,0.1895683407783508,293.2435913085937,297.1499938964844,293.1499938964844,0.2525993585586548,-5050.9755859375,304.15777587890625,0.919902205467224,0.3373735249042511,0.3211076855659485,293.25543212890625,297.1499938964844,293.1499938964844,0.0119275543838739,-3375.30419921875,303.10992431640625,0.475401222705841,0.050000000745058,0.233533963561058,291.1610412597656,291.1499938964844,273.7366638183594,271.6829833984375,284.965576171875,293.73309326171875,291.16119384765625,1.0,0.2479396760463714,0.9138559699058532,0.9138559699058532,1.0,1.0,-1.0083073377609253,0.4422110021114349,0.5660963654518127,0.1588937044143676,0.0,0.0,0.2680679857730865,53.16676330566406,64.0,3.271965980529785,-6301.9580078125,149.3791046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1851501464844,305.2406311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.310546875,18000.0,0.0,0.0,0.1389007568359375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895923763513565,0.1895967423915863,-4.374496711534448e-06,0.0,0.0001409666001563,0.0,0.0,7.7653489112854,0.0,0.0,0.0,0.2849178910255432,4.0,0.0,1.0
815580,293.24169921875,297.1499938964844,293.1499938964844,0.0137155037373304,-719.6261596679688,303.8620300292969,0.4702506959438324,0.050000000745058,0.0468430295586586,293.7440795898437,297.1499938964844,293.1499938964844,0.0059255510568618,-451.5312194824219,298.7626953125,0.4702506959438324,0.050000000745058,0.0493279658257961,293.20916748046875,297.1499938964844,293.1499938964844,0.1894337832927703,-2969.20068359375,304.1563415527344,0.8434152603149414,0.2679075002670288,0.1887874901294708,293.2427673339844,297.1499938964844,293.1499938964844,0.2510809004306793,-5026.76708984375,304.1582336425781,0.9092333912849426,0.3356419503688812,0.3195647299289703,293.257568359375,297.1499938964844,293.1499938964844,0.0118912253528833,-3371.889892578125,303.0749206542969,0.4702506959438324,0.050000000745058,0.2339906394481659,291.1614685058594,291.1499938964844,273.7659912109375,271.70513916015625,284.9820861816406,293.7431030273437,291.1614990234375,1.0,0.2509936094284057,0.9137035012245178,0.9137035012245178,1.0,1.0,-1.0062916278839111,0.4414267241954803,0.5648648738861084,0.158125564455986,0.0,0.0,0.2668051123619079,55.57517623901367,64.0,1.3596034049987793,-6271.537109375,152.97171020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1580810546875,305.21270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.259765625,18000.0,0.0,0.0,0.1391056329011917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886494159698486,0.1886537820100784,-4.372469902591547e-06,0.0,0.000141174532473,0.0,0.0,7.720818519592285,0.0,0.0,0.0,0.2847408354282379,4.0,0.0,1.0
815640,293.24285888671875,297.1499938964844,293.1499938964844,0.0137027278542518,-719.4384765625,303.8526611328125,0.4689065515995025,0.050000000745058,0.046866025775671,293.74658203125,297.1499938964844,293.1499938964844,0.0058837495744228,-448.9093017578125,298.7149963378906,0.4689065515995025,0.050000000745058,0.0493521802127361,293.2091979980469,297.1499938964844,293.1499938964844,0.1891863048076629,-2966.113525390625,304.1563415527344,0.8414512872695923,0.2676019072532654,0.1885925233364105,293.2425537109375,297.1499938964844,293.1499938964844,0.2507046163082123,-5020.771484375,304.1583251953125,0.9067482352256776,0.3352130949497223,0.3191833198070526,293.2580871582031,297.1499938964844,293.1499938964844,0.0118820490315556,-3371.019287109375,303.06610107421875,0.4689065515995025,0.050000000745058,0.234105497598648,291.1615295410156,291.1499938964844,273.7733459472656,271.710693359375,284.9862060546875,293.74560546875,291.1615905761719,1.0,0.2517552375793457,0.9136654138565063,0.9136654138565063,1.0,1.0,-1.0057942867279053,0.4412339031696319,0.5645604133605957,0.1579344421625137,0.0,0.0,0.2664881348609924,56.18105316162109,52.0,1.232823610305786,-6264.533203125,153.87574768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532897949219,305.207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.216796875,18000.0,0.0,0.0,0.1391486376523971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884216964244842,0.188426062464714,-4.371974227979081e-06,0.0,0.0001412181736668,0.0,0.0,7.710064888000488,0.0,0.0,0.0,0.2846978008747101,4.0,0.0,1.0
815700,293.2457580566406,297.1499938964844,293.1499938964844,0.0136431818827986,-718.1303100585938,303.8288269042969,0.4685794115066528,0.050000000745058,0.0468715690076351,293.7527770996094,297.1499938964844,293.1499938964844,0.0057712798006832,-441.748291015625,298.59527587890625,0.4685794115066528,0.050000000745058,0.0493580214679241,293.2092590332031,297.1499938964844,293.1499938964844,0.1885161250829696,-2957.723876953125,304.1564025878906,0.8403083086013794,0.2668437361717224,0.1880661696195602,293.2419738769531,297.1499938964844,293.1499938964844,0.2497126013040542,-5004.9306640625,304.1586303710937,0.905243754386902,0.3341519832611084,0.3181829154491424,293.2593688964844,297.1499938964844,293.1499938964844,0.0118376845493912,-3364.988525390625,303.04400634765625,0.4685794115066528,0.050000000745058,0.2341331988573074,291.1620483398437,291.1499938964844,273.7916564941406,271.7245788574219,284.9967346191406,293.7518310546875,291.16229248046875,1.0,0.2513902187347412,0.9135701060295104,0.9135701060295104,1.0,1.0,-1.004009246826172,0.4404994547367096,0.5635098218917847,0.1573677957057953,0.0,0.0,0.2656380236148834,56.305397033691406,52.0,1.9428606033325195,-6246.28369140625,153.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1446228027344,305.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.296875,18000.0,0.0,0.0,0.1392382979393005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878373622894287,0.1878417283296585,-4.370748683868442e-06,0.0,0.0001413091667927,0.0,0.0,7.682568550109863,0.0,0.0,0.0,0.2845878303050995,4.0,0.0,1.0
815760,293.2486267089844,297.1499938964844,293.1499938964844,0.0135637065395712,-716.1915283203125,303.8046264648437,0.470380961894989,0.050000000745058,0.0468408055603504,293.7588806152344,297.1499938964844,293.1499938964844,0.0056545692496001,-434.180908203125,298.47515869140625,0.470380961894989,0.050000000745058,0.0493256263434886,293.2091979980469,297.1499938964844,293.1499938964844,0.1878047734498977,-2948.789794921875,304.1565246582031,0.8417829871177673,0.2661005556583404,0.1875194609165191,293.2413330078125,297.1499938964844,293.1499938964844,0.2486769556999206,-4988.35986328125,304.158935546875,0.9069432616233826,0.3331113457679748,0.3171610236167907,293.2606201171875,297.1499938964844,293.1499938964844,0.0117780147120356,-3356.085205078125,303.0219421386719,0.470380961894989,0.050000000745058,0.2339795231819152,291.16357421875,291.1499938964844,273.8099975585937,271.7384948730469,285.00738525390625,293.7579345703125,291.1640625,1.0,0.2499003261327743,0.913476586341858,0.913476586341858,1.0,1.0,-1.001866579055786,0.4396005868911743,0.5622659921646118,0.1567376554012298,0.0,0.0,0.2645858526229858,55.457950592041016,40.0,3.6358580589294434,-6226.61865234375,151.59400939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1405029296875,305.1898193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.951171875,18000.0,0.0,0.0,0.1392950713634491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871595829725265,0.1871639490127563,-4.369456746644573e-06,0.0,0.000141366792377,0.0,0.0,7.6509294509887695,0.0,0.0,0.0,0.284462422132492,4.0,0.0,1.0
815820,293.2540283203125,297.1499938964844,293.1499938964844,0.0133665408939123,-711.05908203125,303.7557678222656,0.4780431091785431,0.050000000745058,0.0467032305896282,293.770751953125,297.1499938964844,293.1499938964844,0.0054138815030455,-418.21142578125,298.2335510253906,0.4780431091785431,0.050000000745058,0.0491807498037815,293.2088928222656,297.1499938964844,293.1499938964844,0.1863274872303009,-2930.194091796875,304.1568298339844,0.8508976101875305,0.2646618187427521,0.1863993257284164,293.2398681640625,297.1499938964844,293.1499938964844,0.2465517371892929,-4954.3154296875,304.15948486328125,0.9182854294776917,0.3310921490192413,0.3150953352451324,293.2628173828125,297.1499938964844,293.1499938964844,0.0116288447752594,-3332.538818359375,302.97808837890625,0.4780431091785431,0.050000000745058,0.2332922965288162,291.1681823730469,291.1499938964844,273.8466796875,271.76641845703125,285.0287780761719,293.76983642578125,291.16876220703125,1.0,0.2440871894359588,0.9132896065711976,0.9132896065711976,1.0,1.0,-0.9968793392181396,0.437480092048645,0.5593992471694946,0.1553555876016616,0.0,0.0,0.261857271194458,51.728328704833984,28.0,5.864262104034424,-6180.90087890625,143.95034790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459045410156,305.17822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.25,18000.0,0.0,0.0,0.1392736732959747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853595674037933,0.1853639334440231,-4.366172561276471e-06,0.0,0.0001413450663676,0.0,0.0,7.567317008972168,0.0,0.0,0.0,0.284135103225708,4.0,0.0,1.0
815880,293.2540283203125,297.1499938964844,293.1499938964844,0.0133665408939123,-711.05908203125,303.7557678222656,0.4780431091785431,0.050000000745058,0.0467032305896282,293.770751953125,297.1499938964844,293.1499938964844,0.0054138815030455,-418.21142578125,298.2335510253906,0.4780431091785431,0.050000000745058,0.0491807498037815,293.2088928222656,297.1499938964844,293.1499938964844,0.1863274872303009,-2930.194091796875,304.1568298339844,0.8508976101875305,0.2646618187427521,0.1863993257284164,293.2398681640625,297.1499938964844,293.1499938964844,0.2465517371892929,-4954.3154296875,304.15948486328125,0.9182854294776917,0.3310921490192413,0.3150953352451324,293.2628173828125,297.1499938964844,293.1499938964844,0.0116288447752594,-3332.538818359375,302.97808837890625,0.4780431091785431,0.050000000745058,0.2332922965288162,291.1681823730469,291.1499938964844,273.8466796875,271.76641845703125,285.0287780761719,293.76983642578125,291.16876220703125,1.0,0.2440871894359588,0.9132896065711976,0.9132896065711976,1.0,1.0,-0.9968793392181396,0.437480092048645,0.5593992471694946,0.1553555876016616,0.0,0.0,0.261857271194458,51.728328704833984,28.0,5.864262104034424,-6180.90087890625,143.95034790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459045410156,305.17822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.25,18000.0,0.0,0.0,0.1392736732959747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853595674037933,0.1853639334440231,-4.366172561276471e-06,0.0,0.0001413450663676,0.0,0.0,7.567317008972168,0.0,0.0,0.0,0.284135103225708,4.0,0.0,1.0
815940,293.25885009765625,297.1499938964844,293.1499938964844,0.0131374159827828,-704.8088989257812,303.706787109375,0.4896047115325928,0.050000000745058,0.0464909560978412,293.7822265625,297.1499938964844,293.1499938964844,0.0051688416860997,-401.5176086425781,297.98907470703125,0.4896047115325928,0.050000000745058,0.0489572174847126,293.2083435058594,297.1499938964844,293.1499938964844,0.1848325133323669,-2911.357421875,304.15704345703125,0.8684636950492859,0.2632835507392883,0.1852640956640243,293.2382202148437,297.1499938964844,293.1499938964844,0.2444206923246383,-4920.17138671875,304.1598815917969,0.9404801726341248,0.3291513919830322,0.3130263090133667,293.2646484375,297.1499938964844,293.1499938964844,0.0114539731293916,-3303.843505859375,302.9344787597656,0.4896047115325928,0.050000000745058,0.2322319597005844,291.1728820800781,291.1499938964844,273.8833312988281,271.79443359375,285.0502014160156,293.7813415527344,291.1734313964844,1.0,0.2352446466684341,0.9131025671958924,0.9131025671958924,1.0,1.0,-0.9912378787994384,0.4350597262382507,0.5561781525611877,0.1538608372211456,0.0,0.0,0.2584885954856872,46.0007209777832,25.0,6.309326171875,-6129.193359375,132.84632873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690673828125,305.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.220703125,18000.0,0.0,0.0,0.1390169709920883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183088332414627,0.1830926835536956,-4.361855644674506e-06,0.0,0.0001410845579812,0.0,0.0,7.461872577667236,0.0,0.0,0.0,0.283721387386322,4.0,0.0,1.0
816000,293.25885009765625,297.1499938964844,293.1499938964844,0.0131374159827828,-704.8088989257812,303.706787109375,0.4896047115325928,0.050000000745058,0.0464909560978412,293.7822265625,297.1499938964844,293.1499938964844,0.0051688416860997,-401.5176086425781,297.98907470703125,0.4896047115325928,0.050000000745058,0.0489572174847126,293.2083435058594,297.1499938964844,293.1499938964844,0.1848325133323669,-2911.357421875,304.15704345703125,0.8684636950492859,0.2632835507392883,0.1852640956640243,293.2382202148437,297.1499938964844,293.1499938964844,0.2444206923246383,-4920.17138671875,304.1598815917969,0.9404801726341248,0.3291513919830322,0.3130263090133667,293.2646484375,297.1499938964844,293.1499938964844,0.0114539731293916,-3303.843505859375,302.9344787597656,0.4896047115325928,0.050000000745058,0.2322319597005844,291.1728820800781,291.1499938964844,273.8833312988281,271.79443359375,285.0502014160156,293.7813415527344,291.1734313964844,1.0,0.2352446466684341,0.9131025671958924,0.9131025671958924,1.0,1.0,-0.9912378787994384,0.4350597262382507,0.5561781525611877,0.1538608372211456,0.0,0.0,0.2584885954856872,46.0007209777832,25.0,6.309326171875,-6129.193359375,132.84632873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690673828125,305.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.220703125,18000.0,0.0,0.0,0.1390169709920883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183088332414627,0.1830926835536956,-4.361855644674506e-06,0.0,0.0001410845579812,0.0,0.0,7.461872577667236,0.0,0.0,0.0,0.283721387386322,4.0,0.0,1.0
816060,293.26287841796875,297.1499938964844,293.1499938964844,0.0129292085766792,-699.088623046875,303.6580810546875,0.500946581363678,0.050000000745058,0.0463056005537509,293.7935485839844,297.1499938964844,293.1499938964844,0.004931712988764,-385.0075988769531,297.7408142089844,0.500946581363678,0.050000000745058,0.0487620271742343,293.2077941894531,297.1499938964844,293.1499938964844,0.183412492275238,-2893.480224609375,304.15704345703125,0.887031614780426,0.2619145810604095,0.1841759234666824,293.2364807128906,297.1499938964844,293.1499938964844,0.2423951476812362,-4887.76416015625,304.1599426269531,0.9619919657707214,0.3272678256034851,0.3110467195510864,293.2662353515625,297.1499938964844,293.1499938964844,0.011293850839138,-3277.461669921875,302.8908996582031,0.500946581363678,0.050000000745058,0.2313060611486435,291.1765441894531,291.1499938964844,273.9200134277344,271.82257080078125,285.0712890625,293.79266357421875,291.17681884765625,1.0,0.2274847328662872,0.9129549264907836,0.9129549264907836,1.0,1.0,-0.9859874844551086,0.4328236281871795,0.5531638264656067,0.1524365842342376,0.0,0.0,0.2546796798706054,40.99503326416016,25.0,4.60606050491333,-6075.4052734375,123.16554260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074279785156,305.166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.53515625,18000.0,0.0,0.0,0.1384844928979873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804819405078888,0.1804862916469574,-4.356739736977033e-06,0.0,0.0001405441435053,0.0,0.0,7.341081619262695,0.0,0.0,0.0,0.2832461595535278,4.0,0.0,1.0
816120,293.26287841796875,297.1499938964844,293.1499938964844,0.0129292085766792,-699.088623046875,303.6580810546875,0.500946581363678,0.050000000745058,0.0463056005537509,293.7935485839844,297.1499938964844,293.1499938964844,0.004931712988764,-385.0075988769531,297.7408142089844,0.500946581363678,0.050000000745058,0.0487620271742343,293.2077941894531,297.1499938964844,293.1499938964844,0.183412492275238,-2893.480224609375,304.15704345703125,0.887031614780426,0.2619145810604095,0.1841759234666824,293.2364807128906,297.1499938964844,293.1499938964844,0.2423951476812362,-4887.76416015625,304.1599426269531,0.9619919657707214,0.3272678256034851,0.3110467195510864,293.2662353515625,297.1499938964844,293.1499938964844,0.011293850839138,-3277.461669921875,302.8908996582031,0.500946581363678,0.050000000745058,0.2313060611486435,291.1765441894531,291.1499938964844,273.9200134277344,271.82257080078125,285.0712890625,293.79266357421875,291.17681884765625,1.0,0.2274847328662872,0.9129549264907836,0.9129549264907836,1.0,1.0,-0.9859874844551086,0.4328236281871795,0.5531638264656067,0.1524365842342376,0.0,0.0,0.2546796798706054,40.99503326416016,25.0,4.60606050491333,-6075.4052734375,123.16554260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074279785156,305.166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.53515625,18000.0,0.0,0.0,0.1384844928979873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804819405078888,0.1804862916469574,-4.356739736977033e-06,0.0,0.0001405441435053,0.0,0.0,7.341081619262695,0.0,0.0,0.0,0.2832461595535278,4.0,0.0,1.0
816180,293.2650451660156,297.1499938964844,293.1499938964844,0.0127606401219964,-694.4868774414062,303.6130676269531,0.5109022855758667,0.050000000745058,0.046170525252819,293.8047790527344,297.1499938964844,293.1499938964844,0.0047041256912052,-368.8603515625,297.4878234863281,0.5109022855758667,0.050000000745058,0.0486197844147682,293.2085876464844,297.1499938964844,293.1499938964844,0.1819146424531936,-2874.593017578125,304.1571960449219,0.902365744113922,0.2602950036525726,0.1829909831285476,293.2348327636719,297.1499938964844,293.1499938964844,0.2404953986406326,-4857.41455078125,304.1597900390625,0.9778212308883668,0.3254123032093048,0.3091520667076111,293.2677001953125,297.1499938964844,293.1499938964844,0.0111567722633481,-3255.165283203125,302.8467712402344,0.5109022855758667,0.050000000745058,0.2306313216686248,291.1780700683594,291.1499938964844,273.9566650390625,271.8507385253906,285.0921325683594,293.80389404296875,291.1781616210937,1.0,0.2215150743722915,0.912807285785675,0.912807285785675,1.0,1.0,-0.9811484813690186,0.4307760596275329,0.5503724217414856,0.1510934829711914,0.0,0.0,0.2508203685283661,37.3346061706543,25.0,2.291688680648804,-6023.3115234375,115.92146301269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2562561035156,305.1649475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.671875,18000.0,0.0,0.0,0.1376708447933197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778169721364975,0.1778213232755661,-4.351292318460764e-06,0.0,0.0001397183950757,0.0,0.0,7.217758655548096,0.0,0.0,0.0,0.2827584445476532,4.0,0.0,1.0
816240,293.2650451660156,297.1499938964844,293.1499938964844,0.0127606401219964,-694.4868774414062,303.6130676269531,0.5109022855758667,0.050000000745058,0.046170525252819,293.8047790527344,297.1499938964844,293.1499938964844,0.0047041256912052,-368.8603515625,297.4878234863281,0.5109022855758667,0.050000000745058,0.0486197844147682,293.2085876464844,297.1499938964844,293.1499938964844,0.1819146424531936,-2874.593017578125,304.1571960449219,0.902365744113922,0.2602950036525726,0.1829909831285476,293.2348327636719,297.1499938964844,293.1499938964844,0.2404953986406326,-4857.41455078125,304.1597900390625,0.9778212308883668,0.3254123032093048,0.3091520667076111,293.2677001953125,297.1499938964844,293.1499938964844,0.0111567722633481,-3255.165283203125,302.8467712402344,0.5109022855758667,0.050000000745058,0.2306313216686248,291.1780700683594,291.1499938964844,273.9566650390625,271.8507385253906,285.0921325683594,293.80389404296875,291.1781616210937,1.0,0.2215150743722915,0.912807285785675,0.912807285785675,1.0,1.0,-0.9811484813690186,0.4307760596275329,0.5503724217414856,0.1510934829711914,0.0,0.0,0.2508203685283661,37.3346061706543,25.0,2.291688680648804,-6023.3115234375,115.92146301269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2562561035156,305.1649475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.671875,18000.0,0.0,0.0,0.1376708447933197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778169721364975,0.1778213232755661,-4.351292318460764e-06,0.0,0.0001397183950757,0.0,0.0,7.217758655548096,0.0,0.0,0.0,0.2827584445476532,4.0,0.0,1.0
816300,293.2656555175781,297.1499938964844,293.1499938964844,0.0126864863559603,-692.4746704101562,303.5915222167969,0.5153865814208984,0.050000000745058,0.0461172722280025,293.8104248046875,297.1499938964844,293.1499938964844,0.0045929346233606,-360.8606872558594,297.3596496582031,0.5153865814208984,0.050000000745058,0.0485637076199054,293.2091979980469,297.1499938964844,293.1499938964844,0.1811245232820511,-2864.61474609375,304.1573181152344,0.9090041518211364,0.2594337463378906,0.1823579668998718,293.23406982421875,297.1499938964844,293.1499938964844,0.2395761460065841,-4842.72607421875,304.1596984863281,0.9839236736297609,0.3244908154010772,0.3082265555858612,293.2684020996094,297.1499938964844,293.1499938964844,0.0110944295302033,-3245.10302734375,302.8244934082031,0.5153865814208984,0.050000000745058,0.2303653210401535,291.17840576171875,291.1499938964844,273.9750061035156,271.8648681640625,285.1025390625,293.8095092773437,291.1784362792969,1.0,0.219043031334877,0.9127334356307985,0.9127334356307985,1.0,1.0,-0.9788273572921752,0.4297966063022613,0.5490307807922363,0.1504438072443008,0.0,0.0,0.248893141746521,35.886512756347656,25.0,1.444639801979065,-5998.02001953125,112.98326110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2828369140625,305.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.580078125,18000.0,0.0,0.0,0.1371656954288482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764984875917434,0.176502838730812,-4.348582024249481e-06,0.0,0.0001392057456541,0.0,0.0,7.156922817230225,0.0,0.0,0.0,0.2825174927711487,4.0,0.0,1.0
816360,293.26611328125,297.1499938964844,293.1499938964844,0.0126170720905065,-690.5987548828125,303.5702819824219,0.51956707239151,0.050000000745058,0.0460712537169456,293.8160400390625,297.1499938964844,293.1499938964844,0.0044830166734755,-352.88189697265625,297.2303771972656,0.51956707239151,0.050000000745058,0.048515249043703,293.2098388671875,297.1499938964844,293.1499938964844,0.1803288757801056,-2854.56201171875,304.1574401855469,0.9152496457099916,0.258558988571167,0.1817176342010498,293.2333068847656,297.1499938964844,293.1499938964844,0.2386725842952728,-4828.28173828125,304.1595764160156,0.98908269405365,0.3235728740692138,0.3073120415210724,293.2691345214844,297.1499938964844,293.1499938964844,0.0110351657494902,-3235.574951171875,302.80206298828125,0.51956707239151,0.050000000745058,0.2301354557275772,291.17852783203125,291.1499938964844,273.99334716796875,271.8790283203125,285.1129455566406,293.81512451171875,291.17852783203125,1.0,0.2168497741222381,0.9126672744750975,0.9126672744750975,1.0,1.0,-0.9765718579292296,0.4288467466831207,0.5477251410484314,0.1498095691204071,0.0,0.0,0.2469773292541504,34.63207244873047,25.0,0.7257982492446899,-5973.11279296875,110.39452362060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099060058594,305.166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.439453125,18000.0,0.0,0.0,0.1366021931171417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751935631036758,0.1751978993415832,-4.345901743363356e-06,0.0,0.0001386338553857,0.0,0.0,7.096847534179688,0.0,0.0,0.0,0.2822796106338501,4.0,0.0,1.0
816420,293.2667541503906,297.1499938964844,293.1499938964844,0.0124894017353653,-687.1707153320312,303.5282897949219,0.5269836187362671,0.050000000745058,0.0459970198571682,293.82733154296875,297.1499938964844,293.1499938964844,0.0042660916224122,-336.93572998046875,296.9685363769531,0.5269836187362671,0.050000000745058,0.0484370775520801,293.21112060546875,297.1499938964844,293.1499938964844,0.1787363737821579,-2834.4296875,304.1576232910156,0.9259927272796632,0.2567817270755768,0.180428460240364,293.2319030761719,297.1499938964844,293.1499938964844,0.236902117729187,-4799.998046875,304.1593322753906,0.9970805048942566,0.3217480182647705,0.3055119216442108,293.2706298828125,297.1499938964844,293.1499938964844,0.0109241250902414,-3217.816650390625,302.7566833496094,0.5269836187362671,0.050000000745058,0.2297646403312683,291.17822265625,291.1499938964844,274.0299987792969,271.9073486328125,285.1337280273437,293.826416015625,291.1781311035156,1.0,0.2131687700748443,0.9125349521636964,0.9125349521636964,1.0,1.0,-0.972228467464447,0.4270206689834595,0.5452077984809875,0.1485833376646042,0.0,0.0,0.2432259768247604,32.59990692138672,25.0,-0.3926749229431152,-5924.44140625,106.076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3631896972656,305.166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.986328125,18000.0,0.0,0.0,0.1353209763765335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726535558700561,0.1726579070091247,-4.340683062764583e-06,0.0,0.0001373335835523,0.0,0.0,6.980282783508301,0.0,0.0,0.0,0.281818151473999,4.0,0.0,1.0
816480,293.2667541503906,297.1499938964844,293.1499938964844,0.0124894017353653,-687.1707153320312,303.5282897949219,0.5269836187362671,0.050000000745058,0.0459970198571682,293.82733154296875,297.1499938964844,293.1499938964844,0.0042660916224122,-336.93572998046875,296.9685363769531,0.5269836187362671,0.050000000745058,0.0484370775520801,293.21112060546875,297.1499938964844,293.1499938964844,0.1787363737821579,-2834.4296875,304.1576232910156,0.9259927272796632,0.2567817270755768,0.180428460240364,293.2319030761719,297.1499938964844,293.1499938964844,0.236902117729187,-4799.998046875,304.1593322753906,0.9970805048942566,0.3217480182647705,0.3055119216442108,293.2706298828125,297.1499938964844,293.1499938964844,0.0109241250902414,-3217.816650390625,302.7566833496094,0.5269836187362671,0.050000000745058,0.2297646403312683,291.17822265625,291.1499938964844,274.0299987792969,271.9073486328125,285.1337280273437,293.826416015625,291.1781311035156,1.0,0.2131687700748443,0.9125349521636964,0.9125349521636964,1.0,1.0,-0.972228467464447,0.4270206689834595,0.5452077984809875,0.1485833376646042,0.0,0.0,0.2432259768247604,32.59990692138672,25.0,-0.3926749229431152,-5924.44140625,106.076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3631896972656,305.166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.986328125,18000.0,0.0,0.0,0.1353209763765335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726535558700561,0.1726579070091247,-4.340683062764583e-06,0.0,0.0001373335835523,0.0,0.0,6.980282783508301,0.0,0.0,0.0,0.281818151473999,4.0,0.0,1.0
816540,293.2671813964844,297.1499938964844,293.1499938964844,0.0123744783923029,-684.0908203125,303.4866027832031,0.5323845744132996,0.050000000745058,0.045948039740324,293.8386535644531,297.1499938964844,293.1499938964844,0.0040529947727918,-321.0069580078125,296.7031555175781,0.5323845744132996,0.050000000745058,0.0483855009078979,293.212646484375,297.1499938964844,293.1499938964844,0.177109807729721,-2813.810791015625,304.1578063964844,0.9328614473342896,0.2549276947975158,0.1791223585605621,293.22906494140625,297.1499938964844,293.1499938964844,0.2329663932323455,-4735.10595703125,304.1629943847656,0.9990000128746032,0.3202385902404785,0.3012782335281372,293.2720947265625,297.1499938964844,293.1499938964844,0.0108222570270299,-3201.510498046875,302.7109375,0.5323845744132996,0.050000000745058,0.2295199781656265,291.1786804199219,291.1499938964844,274.0666809082031,271.93572998046875,285.15557861328125,293.8377380371094,291.1791381835937,1.0,0.2101666033267974,0.9124026894569396,0.9124026894569396,1.0,1.0,-0.9652326703071594,0.4239718616008758,0.541260838508606,0.1469121724367141,0.0,0.0,0.2394113093614578,31.215229034423828,25.0,2.443132877349853,-5870.36279296875,102.2900848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4125366210937,305.17169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.794921875,18000.0,0.0,0.0,0.1338743567466735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701805591583252,0.1701848953962326,-4.335706307756482e-06,0.0,0.0001358654553769,0.0,0.0,6.867424964904785,0.0,0.0,0.0,0.2813715934753418,4.0,0.0,1.0
816600,293.2671813964844,297.1499938964844,293.1499938964844,0.0123744783923029,-684.0908203125,303.4866027832031,0.5323845744132996,0.050000000745058,0.045948039740324,293.8386535644531,297.1499938964844,293.1499938964844,0.0040529947727918,-321.0069580078125,296.7031555175781,0.5323845744132996,0.050000000745058,0.0483855009078979,293.212646484375,297.1499938964844,293.1499938964844,0.177109807729721,-2813.810791015625,304.1578063964844,0.9328614473342896,0.2549276947975158,0.1791223585605621,293.22906494140625,297.1499938964844,293.1499938964844,0.2329663932323455,-4735.10595703125,304.1629943847656,0.9990000128746032,0.3202385902404785,0.3012782335281372,293.2720947265625,297.1499938964844,293.1499938964844,0.0108222570270299,-3201.510498046875,302.7109375,0.5323845744132996,0.050000000745058,0.2295199781656265,291.1786804199219,291.1499938964844,274.0666809082031,271.93572998046875,285.15557861328125,293.8377380371094,291.1791381835937,1.0,0.2101666033267974,0.9124026894569396,0.9124026894569396,1.0,1.0,-0.9652326703071594,0.4239718616008758,0.541260838508606,0.1469121724367141,0.0,0.0,0.2394113093614578,31.215229034423828,25.0,2.443132877349853,-5870.36279296875,102.2900848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4125366210937,305.17169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.794921875,18000.0,0.0,0.0,0.1338743567466735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701805591583252,0.1701848953962326,-4.335706307756482e-06,0.0,0.0001358654553769,0.0,0.0,6.867424964904785,0.0,0.0,0.0,0.2813715934753418,4.0,0.0,1.0
816660,293.2675170898437,297.1499938964844,293.1499938964844,0.0122630083933472,-680.9906005859375,303.4454650878906,0.536253809928894,0.050000000745058,0.0459152162075042,293.8499755859375,297.1499938964844,293.1499938964844,0.0038400595076382,-304.8034973144531,296.43707275390625,0.536253809928894,0.050000000745058,0.0483509339392185,293.21551513671875,297.1499938964844,293.1499938964844,0.1752090901136398,-2789.53369140625,304.15838623046875,0.9365341663360596,0.2527580261230469,0.1776494085788726,293.2209167480469,297.1499938964844,293.1499938964844,0.2276296466588974,-4647.82666015625,304.1674499511719,0.9990000128746032,0.3198795914649963,0.2957855463027954,293.2733764648437,297.1499938964844,293.1499938964844,0.0107230767607688,-3185.054931640625,302.665771484375,0.536253809928894,0.050000000745058,0.2293560057878494,291.1845397949219,291.1499938964844,274.10333251953125,271.964111328125,285.1781005859375,293.8490600585937,291.18511962890625,1.0,0.207618772983551,0.9122881293296814,0.9122881293296814,1.0,1.0,-0.9565361142158508,0.4201489388942718,0.5363872051239014,0.1449428647756576,0.0,0.0,0.2344250082969665,30.24461555480957,25.0,6.183270454406738,-5801.62646484375,98.88832092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.458740234375,305.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2890625,18000.0,0.0,0.0,0.1322680413722992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167147010564804,0.1671513468027115,-4.330282536102459e-06,0.0,0.0001342352479696,0.0,0.0,6.730642795562744,0.0,0.0,0.0,0.2808388471603393,4.0,0.0,1.0
816720,293.2675170898437,297.1499938964844,293.1499938964844,0.0122630083933472,-680.9906005859375,303.4454650878906,0.536253809928894,0.050000000745058,0.0459152162075042,293.8499755859375,297.1499938964844,293.1499938964844,0.0038400595076382,-304.8034973144531,296.43707275390625,0.536253809928894,0.050000000745058,0.0483509339392185,293.21551513671875,297.1499938964844,293.1499938964844,0.1752090901136398,-2789.53369140625,304.15838623046875,0.9365341663360596,0.2527580261230469,0.1776494085788726,293.2209167480469,297.1499938964844,293.1499938964844,0.2276296466588974,-4647.82666015625,304.1674499511719,0.9990000128746032,0.3198795914649963,0.2957855463027954,293.2733764648437,297.1499938964844,293.1499938964844,0.0107230767607688,-3185.054931640625,302.665771484375,0.536253809928894,0.050000000745058,0.2293560057878494,291.1845397949219,291.1499938964844,274.10333251953125,271.964111328125,285.1781005859375,293.8490600585937,291.18511962890625,1.0,0.207618772983551,0.9122881293296814,0.9122881293296814,1.0,1.0,-0.9565361142158508,0.4201489388942718,0.5363872051239014,0.1449428647756576,0.0,0.0,0.2344250082969665,30.24461555480957,25.0,6.183270454406738,-5801.62646484375,98.88832092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.458740234375,305.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2890625,18000.0,0.0,0.0,0.1322680413722992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167147010564804,0.1671513468027115,-4.330282536102459e-06,0.0,0.0001342352479696,0.0,0.0,6.730642795562744,0.0,0.0,0.0,0.2808388471603393,4.0,0.0,1.0
816780,293.26763916015625,297.1499938964844,293.1499938964844,0.0121607538312673,-678.2144775390625,303.4045715332031,0.5395511388778687,0.050000000745058,0.0458885617554187,293.8612365722656,297.1499938964844,293.1499938964844,0.0036288336850702,-288.5767822265625,296.1653137207031,0.5395511388778687,0.050000000745058,0.0483228638768196,293.2189025878906,297.1499938964844,293.1499938964844,0.1731519401073455,-2763.25390625,304.15899658203125,0.9387370944023132,0.250410258769989,0.1759945899248123,293.2108764648437,297.1499938964844,293.1499938964844,0.2232484668493271,-4576.28564453125,304.1688842773437,0.9990000128746032,0.320117175579071,0.2912469506263733,293.2744445800781,297.1499938964844,293.1499938964844,0.0106308385729789,-3170.0556640625,302.62042236328125,0.5395511388778687,0.050000000745058,0.2292228639125824,291.1868591308594,291.1499938964844,274.1400146484375,271.9925537109375,285.20025634765625,293.8603210449219,291.1868591308594,1.0,0.2054546028375625,0.9121735692024232,0.9121735692024232,1.0,1.0,-0.9488770365715028,0.4167982041835785,0.5320788025856018,0.143178179860115,0.0,0.0,0.229308396577835,29.44986915588379,25.0,2.6529347896575928,-5729.46875,96.02811431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50372314453125,305.1518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.810546875,18000.0,0.0,0.0,0.1304924488067627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638408899307251,0.1638452112674713,-4.323953362472821e-06,0.0,0.000132433255203,0.0,0.0,6.58168363571167,0.0,0.0,0.0,0.2802576720714569,4.0,0.0,1.0
