time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816840,293.26763916015625,297.1499938964844,293.1499938964844,0.0121607538312673,-678.2144775390625,303.4045715332031,0.5395511388778687,0.050000000745058,0.0458885617554187,293.8612365722656,297.1499938964844,293.1499938964844,0.0036288336850702,-288.5767822265625,296.1653137207031,0.5395511388778687,0.050000000745058,0.0483228638768196,293.2189025878906,297.1499938964844,293.1499938964844,0.1731519401073455,-2763.25390625,304.15899658203125,0.9387370944023132,0.250410258769989,0.1759945899248123,293.2108764648437,297.1499938964844,293.1499938964844,0.2232484668493271,-4576.28564453125,304.1688842773437,0.9990000128746032,0.320117175579071,0.2912469506263733,293.2744445800781,297.1499938964844,293.1499938964844,0.0106308385729789,-3170.0556640625,302.62042236328125,0.5395511388778687,0.050000000745058,0.2292228639125824,291.1868591308594,291.1499938964844,274.1400146484375,271.9925537109375,285.20025634765625,293.8603210449219,291.1868591308594,1.0,0.2054546028375625,0.9121735692024232,0.9121735692024232,1.0,1.0,-0.9488770365715028,0.4167982041835785,0.5320788025856018,0.143178179860115,0.0,0.0,0.229308396577835,29.44986915588379,25.0,2.6529347896575928,-5729.46875,96.02811431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50372314453125,305.1518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.810546875,18000.0,0.0,0.0,0.1304924488067627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638408899307251,0.1638452112674713,-4.323953362472821e-06,0.0,0.000132433255203,0.0,0.0,6.58168363571167,0.0,0.0,0.0,0.2802576720714569,4.0,0.0,1.0
816900,293.26763916015625,297.1499938964844,293.1499938964844,0.0121125187724828,-676.927734375,303.3842163085937,0.541032612323761,0.050000000745058,0.0458769500255584,293.8668212890625,297.1499938964844,293.1499938964844,0.0035230305511504,-280.39581298828125,296.0273132324219,0.541032612323761,0.050000000745058,0.04831063747406,293.2195129394531,297.1499938964844,293.1499938964844,0.1722223162651062,-2751.414306640625,304.1590576171875,0.9396637082099916,0.2494166940450668,0.1752368360757827,293.2066345214844,297.1499938964844,293.1499938964844,0.2213254868984222,-4544.9716796875,304.1689453125,0.9990000128746032,0.3201816082000732,0.2892476916313171,293.27490234375,297.1499938964844,293.1499938964844,0.0105867916718125,-3162.992919921875,302.59765625,0.541032612323761,0.050000000745058,0.2291648685932159,291.18670654296875,291.1499938964844,274.1583251953125,272.0067749023437,285.211181640625,293.86590576171875,291.1865539550781,1.0,0.2044974714517593,0.912116289138794,0.912116289138794,1.0,1.0,-0.9454695582389832,0.4153141975402832,0.5301553010940552,0.1423789262771606,0.0,0.0,0.2268738448619842,29.102802276611328,25.0,0.7513409852981567,-5695.5419921875,94.77886962890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5249328613281,305.1424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.359375,18000.0,0.0,0.0,0.1295509189367294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162276953458786,0.1622812747955322,-4.320829702919582e-06,0.0,0.0001314777182415,0.0,0.0,6.511302947998047,0.0,0.0,0.0,0.279980719089508,4.0,0.0,1.0
816960,293.2675476074219,297.1499938964844,293.1499938964844,0.0120659116655588,-675.6942749023438,303.364013671875,0.5424230098724365,0.050000000745058,0.0458662509918212,293.87237548828125,297.1499938964844,293.1499938964844,0.0034176607150584,-272.2143249511719,295.8880920410156,0.5424230098724365,0.050000000745058,0.0482993684709072,293.2196350097656,297.1499938964844,293.1499938964844,0.1714063882827758,-2741.05224609375,304.15887451171875,0.9406025409698486,0.2485098838806152,0.1745682507753372,293.2030029296875,297.1499938964844,293.1499938964844,0.2195461392402649,-4516.0283203125,304.1687316894531,0.9990000128746032,0.3201785087585449,0.2873926162719726,293.2752990722656,297.1499938964844,293.1499938964844,0.0105438567698001,-3156.1484375,302.5748291015625,0.5424230098724365,0.050000000745058,0.2291114181280136,291.1859741210937,291.1499938964844,274.1766662597656,272.0210266113281,285.22198486328125,293.8714294433594,291.1856994628906,1.0,0.2036149650812149,0.9120858311653136,0.9120858311653136,1.0,1.0,-0.9423499703407288,0.4139610230922699,0.5283889174461365,0.1416379660367965,0.0,0.0,0.224545419216156,28.78304100036621,25.0,-1.058826208114624,-5663.13818359375,93.63874053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5445251464844,305.13214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.76953125,18000.0,0.0,0.0,0.1285849213600158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1607844829559326,0.1607888042926788,-4.317829279898433e-06,0.0,0.0001304973557125,0.0,0.0,6.44427490234375,0.0,0.0,0.0,0.2797167003154754,4.0,0.0,1.0
817020,293.2673034667969,297.1499938964844,293.1499938964844,0.0119769452139735,-673.3642578125,303.3238830566406,0.5449157953262329,0.050000000745058,0.0458475165069103,293.88336181640625,297.1499938964844,293.1499938964844,0.0032071345485746,-255.7754821777344,295.60601806640625,0.5449157953262329,0.050000000745058,0.0482796430587768,293.219482421875,297.1499938964844,293.1499938964844,0.1699196994304657,-2722.191650390625,304.1584167480469,0.9421685934066772,0.2467807829380035,0.1733331084251403,293.1971435546875,297.1499938964844,293.1499938964844,0.2164169549942016,-4465.21533203125,304.1676940917969,0.9990000128746032,0.3200295865535736,0.2841158807277679,293.2760925292969,297.1499938964844,293.1499938964844,0.010460577905178,-3142.96533203125,302.5289306640625,0.5449157953262329,0.050000000745058,0.2290178388357162,291.1830749511719,291.1499938964844,274.2133483886719,272.0494689941406,285.2434387207031,293.8824462890625,291.1826171875,1.0,0.2020482122898101,0.9120249152183532,0.9120249152183532,1.0,1.0,-0.9367759823799132,0.4115527272224426,0.5252232551574707,0.1402943581342697,0.0,0.0,0.2203133404254913,28.221864700317383,25.0,-3.825373649597168,-5603.31396484375,91.63401794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5767517089844,305.1098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.20703125,18000.0,0.0,0.0,0.126616284251213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580762863159179,0.158080592751503,-4.312315468268935e-06,0.0,0.0001284994359593,0.0,0.0,6.322961807250977,0.0,0.0,0.0,0.2792379856109619,4.0,0.0,1.0
817080,293.2673034667969,297.1499938964844,293.1499938964844,0.0119769452139735,-673.3642578125,303.3238830566406,0.5449157953262329,0.050000000745058,0.0458475165069103,293.88336181640625,297.1499938964844,293.1499938964844,0.0032071345485746,-255.7754821777344,295.60601806640625,0.5449157953262329,0.050000000745058,0.0482796430587768,293.219482421875,297.1499938964844,293.1499938964844,0.1699196994304657,-2722.191650390625,304.1584167480469,0.9421685934066772,0.2467807829380035,0.1733331084251403,293.1971435546875,297.1499938964844,293.1499938964844,0.2164169549942016,-4465.21533203125,304.1676940917969,0.9990000128746032,0.3200295865535736,0.2841158807277679,293.2760925292969,297.1499938964844,293.1499938964844,0.010460577905178,-3142.96533203125,302.5289306640625,0.5449157953262329,0.050000000745058,0.2290178388357162,291.1830749511719,291.1499938964844,274.2133483886719,272.0494689941406,285.2434387207031,293.8824462890625,291.1826171875,1.0,0.2020482122898101,0.9120249152183532,0.9120249152183532,1.0,1.0,-0.9367759823799132,0.4115527272224426,0.5252232551574707,0.1402943581342697,0.0,0.0,0.2203133404254913,28.221864700317383,25.0,-3.825373649597168,-5603.31396484375,91.63401794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5767517089844,305.1098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.20703125,18000.0,0.0,0.0,0.126616284251213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580762863159179,0.158080592751503,-4.312315468268935e-06,0.0,0.0001284994359593,0.0,0.0,6.322961807250977,0.0,0.0,0.0,0.2792379856109619,4.0,0.0,1.0
817140,293.26690673828125,297.1499938964844,293.1499938964844,0.0118918595835566,-671.1422729492188,303.2841491699219,0.547042965888977,0.050000000745058,0.0458319671452045,293.89422607421875,297.1499938964844,293.1499938964844,0.0029954155907034,-239.1297302246093,295.31982421875,0.547042965888977,0.050000000745058,0.0482632666826248,293.2191772460937,297.1499938964844,293.1499938964844,0.1684916168451309,-2704.040283203125,304.1579895019531,0.9431607723236084,0.2450786679983139,0.1721329689025879,293.1927490234375,297.1499938964844,293.1499938964844,0.2137964963912964,-4422.73291015625,304.1661376953125,0.9990000128746032,0.3197274208068847,0.2813647389411926,293.27691650390625,297.1499938964844,293.1499938964844,0.0103791523724794,-3130.068359375,302.48260498046875,0.547042965888977,0.050000000745058,0.2289401590824127,291.17938232421875,291.1499938964844,274.25,272.0779113769531,285.26470947265625,293.893310546875,291.1788635253906,1.0,0.2007084935903549,0.9119639992713928,0.9119639992713928,1.0,1.0,-0.9319019317626952,0.4094550311565399,0.5224469304084778,0.1391030550003051,0.0,0.0,0.216639757156372,27.753292083740234,25.0,-5.012075424194336,-5549.66357421875,89.93296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5970764160156,305.085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5703125,18000.0,0.0,0.0,0.1246617957949638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557539105415344,0.1557582169771194,-4.307561539462768e-06,0.0,0.0001265158789465,0.0,0.0,6.219319820404053,0.0,0.0,0.0,0.2788283824920654,4.0,0.0,1.0
817200,293.26690673828125,297.1499938964844,293.1499938964844,0.0118918595835566,-671.1422729492188,303.2841491699219,0.547042965888977,0.050000000745058,0.0458319671452045,293.89422607421875,297.1499938964844,293.1499938964844,0.0029954155907034,-239.1297302246093,295.31982421875,0.547042965888977,0.050000000745058,0.0482632666826248,293.2191772460937,297.1499938964844,293.1499938964844,0.1684916168451309,-2704.040283203125,304.1579895019531,0.9431607723236084,0.2450786679983139,0.1721329689025879,293.1927490234375,297.1499938964844,293.1499938964844,0.2137964963912964,-4422.73291015625,304.1661376953125,0.9990000128746032,0.3197274208068847,0.2813647389411926,293.27691650390625,297.1499938964844,293.1499938964844,0.0103791523724794,-3130.068359375,302.48260498046875,0.547042965888977,0.050000000745058,0.2289401590824127,291.17938232421875,291.1499938964844,274.25,272.0779113769531,285.26470947265625,293.893310546875,291.1788635253906,1.0,0.2007084935903549,0.9119639992713928,0.9119639992713928,1.0,1.0,-0.9319019317626952,0.4094550311565399,0.5224469304084778,0.1391030550003051,0.0,0.0,0.216639757156372,27.753292083740234,25.0,-5.012075424194336,-5549.66357421875,89.93296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5970764160156,305.085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5703125,18000.0,0.0,0.0,0.1246617957949638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557539105415344,0.1557582169771194,-4.307561539462768e-06,0.0,0.0001265158789465,0.0,0.0,6.219319820404053,0.0,0.0,0.0,0.2788283824920654,4.0,0.0,1.0
817260,293.26641845703125,297.1499938964844,293.1499938964844,0.0118095744401216,-668.9835815429688,303.2447509765625,0.5488388538360596,0.050000000745058,0.0458191372454166,293.905029296875,297.1499938964844,293.1499938964844,0.0027826423756778,-222.3070373535156,295.02984619140625,0.5488388538360596,0.050000000745058,0.0482497587800025,293.21893310546875,297.1499938964844,293.1499938964844,0.167077362537384,-2686.01220703125,304.1576843261719,0.943591296672821,0.2433788478374481,0.1709388643503189,293.1896057128906,297.1499938964844,293.1499938964844,0.2116085439920425,-4387.30126953125,304.1644287109375,0.9990000128746032,0.3192843496799469,0.279065728187561,293.2778015136719,297.1499938964844,293.1499938964844,0.0102987019345164,-3117.236083984375,302.43572998046875,0.5488388538360596,0.050000000745058,0.2288760840892791,291.1756286621094,291.1499938964844,274.2856140136719,272.1054382324219,285.28521728515625,293.90411376953125,291.1750793457031,1.0,0.1995601505041122,0.91189444065094,0.91189444065094,1.0,1.0,-0.9276008009910583,0.4076258540153503,0.519974946975708,0.1379975974559784,0.0,0.0,0.2134808301925659,27.36275863647461,25.0,-5.329155445098877,-5501.10791015625,88.48081970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6036376953125,305.0567932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.111328125,18000.0,0.0,0.0,0.1227903962135315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1537773162126541,0.1537816226482391,-4.303530204197159e-06,0.0,0.0001246166502824,0.0,0.0,6.131436824798584,0.0,0.0,0.0,0.2784812450408935,4.0,0.0,1.0
817320,293.26641845703125,297.1499938964844,293.1499938964844,0.0118095744401216,-668.9835815429688,303.2447509765625,0.5488388538360596,0.050000000745058,0.0458191372454166,293.905029296875,297.1499938964844,293.1499938964844,0.0027826423756778,-222.3070373535156,295.02984619140625,0.5488388538360596,0.050000000745058,0.0482497587800025,293.21893310546875,297.1499938964844,293.1499938964844,0.167077362537384,-2686.01220703125,304.1576843261719,0.943591296672821,0.2433788478374481,0.1709388643503189,293.1896057128906,297.1499938964844,293.1499938964844,0.2116085439920425,-4387.30126953125,304.1644287109375,0.9990000128746032,0.3192843496799469,0.279065728187561,293.2778015136719,297.1499938964844,293.1499938964844,0.0102987019345164,-3117.236083984375,302.43572998046875,0.5488388538360596,0.050000000745058,0.2288760840892791,291.1756286621094,291.1499938964844,274.2856140136719,272.1054382324219,285.28521728515625,293.90411376953125,291.1750793457031,1.0,0.1995601505041122,0.91189444065094,0.91189444065094,1.0,1.0,-0.9276008009910583,0.4076258540153503,0.519974946975708,0.1379975974559784,0.0,0.0,0.2134808301925659,27.36275863647461,25.0,-5.329155445098877,-5501.10791015625,88.48081970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6036376953125,305.0567932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.111328125,18000.0,0.0,0.0,0.1227903962135315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1537773162126541,0.1537816226482391,-4.303530204197159e-06,0.0,0.0001246166502824,0.0,0.0,6.131436824798584,0.0,0.0,0.0,0.2784812450408935,4.0,0.0,1.0
817380,293.2658996582031,297.1499938964844,293.1499938964844,0.0117296995595097,-666.8777465820312,303.2055969238281,0.5503473281860352,0.050000000745058,0.0458085685968399,293.9157409667969,297.1499938964844,293.1499938964844,0.0025684314314275,-205.3010406494141,294.736083984375,0.5503473281860352,0.050000000745058,0.0482386276125907,293.2187194824219,297.1499938964844,293.1499938964844,0.1656690835952758,-2668.0126953125,304.157470703125,0.943528950214386,0.2416759431362152,0.1697450876235962,293.1875305175781,297.1499938964844,293.1499938964844,0.2097876369953155,-4357.8427734375,304.16265869140625,0.9990000128746032,0.3187008202075958,0.2771463394165039,293.27880859375,297.1499938964844,293.1499938964844,0.0102189127355813,-3104.412353515625,302.3882141113281,0.5503473281860352,0.050000000745058,0.2288232743740081,291.1717529296875,291.1499938964844,274.3191833496094,272.1311340332031,285.3041381835937,293.9148254394531,291.1712341308594,1.0,0.1985705196857452,0.9118248820304872,0.9118248820304872,1.0,1.0,-0.9237748384475708,0.4060353636741638,0.517739474773407,0.1369224339723587,0.0,0.0,0.2108410894870758,27.036169052124023,25.0,-5.409350395202637,-5457.3291015625,87.23149871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5962829589844,305.0245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.71875,18000.0,0.0,0.0,0.1210603490471839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521286964416504,0.1521330028772354,-4.300149612390669e-06,0.0,0.0001228608743986,0.0,0.0,6.058324337005615,0.0,0.0,0.0,0.2781922817230224,4.0,0.0,1.0
817440,293.2658996582031,297.1499938964844,293.1499938964844,0.0117296995595097,-666.8777465820312,303.2055969238281,0.5503473281860352,0.050000000745058,0.0458085685968399,293.9157409667969,297.1499938964844,293.1499938964844,0.0025684314314275,-205.3010406494141,294.736083984375,0.5503473281860352,0.050000000745058,0.0482386276125907,293.2187194824219,297.1499938964844,293.1499938964844,0.1656690835952758,-2668.0126953125,304.157470703125,0.943528950214386,0.2416759431362152,0.1697450876235962,293.1875305175781,297.1499938964844,293.1499938964844,0.2097876369953155,-4357.8427734375,304.16265869140625,0.9990000128746032,0.3187008202075958,0.2771463394165039,293.27880859375,297.1499938964844,293.1499938964844,0.0102189127355813,-3104.412353515625,302.3882141113281,0.5503473281860352,0.050000000745058,0.2288232743740081,291.1717529296875,291.1499938964844,274.3191833496094,272.1311340332031,285.3041381835937,293.9148254394531,291.1712341308594,1.0,0.1985705196857452,0.9118248820304872,0.9118248820304872,1.0,1.0,-0.9237748384475708,0.4060353636741638,0.517739474773407,0.1369224339723587,0.0,0.0,0.2108410894870758,27.036169052124023,25.0,-5.409350395202637,-5457.3291015625,87.23149871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5962829589844,305.0245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.71875,18000.0,0.0,0.0,0.1210603490471839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521286964416504,0.1521330028772354,-4.300149612390669e-06,0.0,0.0001228608743986,0.0,0.0,6.058324337005615,0.0,0.0,0.0,0.2781922817230224,4.0,0.0,1.0
817500,293.265625,297.1499938964844,293.1499938964844,0.0116904899477958,-665.8380126953125,303.1861267089844,0.5510038137435913,0.050000000745058,0.0458040237426757,293.9211120605469,297.1499938964844,293.1499938964844,0.002460486954078,-196.7115020751953,294.5877990722656,0.5510038137435913,0.050000000745058,0.0482338406145572,293.2186279296875,297.1499938964844,293.1499938964844,0.1649645119905471,-2658.989013671875,304.15740966796875,0.9433284401893616,0.2408219426870346,0.1691472083330154,293.1868896484375,297.1499938964844,293.1499938964844,0.2089992314577102,-4345.09619140625,304.16180419921875,0.9990000128746032,0.3183544874191284,0.276313453912735,293.2793273925781,297.1499938964844,293.1499938964844,0.01017911080271,-3097.967529296875,302.3642272949219,0.5510038137435913,0.050000000745058,0.2288005799055099,291.1698608398437,291.1499938964844,274.3352355957031,272.14337158203125,285.3130798339844,293.9201965332031,291.1693725585937,1.0,0.1981284469366073,0.9117900729179382,0.9117900729179382,1.0,1.0,-0.9220191240310668,0.4053177535533905,0.5167014002799988,0.136398434638977,0.0,0.0,0.2097133696079254,26.89396095275879,25.0,-5.306439399719238,-5437.201171875,86.67318725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5874938964844,305.0072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0625,18000.0,0.0,0.0,0.1202655062079429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514265984296798,0.1514309048652649,-4.298700787330745e-06,0.0,0.0001220541962538,0.0,0.0,6.02723503112793,0.0,0.0,0.0,0.2780692279338836,4.0,0.0,1.0
817560,293.2653503417969,297.1499938964844,293.1499938964844,0.0116516640409827,-664.8029174804688,303.1667175292969,0.5516063570976257,0.050000000745058,0.0457998812198638,293.9264221191406,297.1499938964844,293.1499938964844,0.0023520982358604,-188.07618713378903,294.43865966796875,0.5516063570976257,0.050000000745058,0.048229482024908,293.21856689453125,297.1499938964844,293.1499938964844,0.1642585694789886,-2649.935302734375,304.1573486328125,0.9430330991744996,0.2399662435054779,0.168548434972763,293.1864318847656,297.1499938964844,293.1499938964844,0.2082769870758056,-4333.42138671875,304.1609802246094,0.9990000128746032,0.3179747462272644,0.2755499482154846,293.2799072265625,297.1499938964844,293.1499938964844,0.0101393358781933,-3091.48828125,302.340087890625,0.5516063570976257,0.050000000745058,0.2287798970937729,291.1680603027344,291.1499938964844,274.3507995605469,272.1551513671875,285.3217163085937,293.9255065917969,291.1675720214844,1.0,0.1977151930332183,0.9117523431777954,0.9117523431777954,1.0,1.0,-0.9203490018844604,0.4046416878700256,0.5157073140144348,0.1358832269906997,0.0,0.0,0.2086926996707916,26.76323509216309,25.0,-5.12269926071167,-5418.06005859375,86.15090942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57574462890625,304.9892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4453125,18000.0,0.0,0.0,0.119519755244255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507930010557174,0.1507973074913025,-4.297391114960192e-06,0.0,0.0001212973584188,0.0,0.0,5.999205589294434,0.0,0.0,0.0,0.2779582738876343,4.0,0.0,1.0
817620,293.2648010253906,297.1499938964844,293.1499938964844,0.0115750441327691,-662.742431640625,303.1280212402344,0.552659273147583,0.050000000745058,0.0457927100360393,293.9370422363281,297.1499938964844,293.1499938964844,0.0021336008794605,-170.64503479003906,294.13787841796875,0.552659273147583,0.050000000745058,0.048221930861473,293.2184753417969,297.1499938964844,293.1499938964844,0.1628413200378418,-2631.72265625,304.1572570800781,0.942173182964325,0.2382492423057556,0.1673479229211807,293.1861572265625,297.1499938964844,293.1499938964844,0.2070174664258957,-4313.06640625,304.159423828125,0.9990000128746032,0.3171111643314361,0.2742176055908203,293.2810974121094,297.1499938964844,293.1499938964844,0.010059698484838,-3078.3896484375,302.2912902832031,0.552659273147583,0.050000000745058,0.2287440747022628,291.16473388671875,291.1499938964844,274.3805847167969,272.1775817871094,285.3377380371094,293.9353942871094,291.164306640625,1.0,0.1969692707061767,0.911676824092865,0.911676824092865,1.0,1.0,-0.9172483086586,0.403402715921402,0.5138456225395203,0.1348863691091537,0.0,0.0,0.2069560140371322,26.53371238708496,25.0,-4.665073394775391,-5382.669921875,85.20610809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54412841796875,304.9516296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.35546875,18000.0,0.0,0.0,0.118193931877613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497174203395843,0.1497217118740081,-4.295164671930252e-06,0.0,0.0001199518155772,0.0,0.0,5.951684474945068,0.0,0.0,0.0,0.2777700424194336,4.0,0.0,1.0
817680,293.2648010253906,297.1499938964844,293.1499938964844,0.0115750441327691,-662.742431640625,303.1280212402344,0.552659273147583,0.050000000745058,0.0457927100360393,293.9370422363281,297.1499938964844,293.1499938964844,0.0021336008794605,-170.64503479003906,294.13787841796875,0.552659273147583,0.050000000745058,0.048221930861473,293.2184753417969,297.1499938964844,293.1499938964844,0.1628413200378418,-2631.72265625,304.1572570800781,0.942173182964325,0.2382492423057556,0.1673479229211807,293.1861572265625,297.1499938964844,293.1499938964844,0.2070174664258957,-4313.06640625,304.159423828125,0.9990000128746032,0.3171111643314361,0.2742176055908203,293.2810974121094,297.1499938964844,293.1499938964844,0.010059698484838,-3078.3896484375,302.2912902832031,0.552659273147583,0.050000000745058,0.2287440747022628,291.16473388671875,291.1499938964844,274.3805847167969,272.1775817871094,285.3377380371094,293.9353942871094,291.164306640625,1.0,0.1969692707061767,0.911676824092865,0.911676824092865,1.0,1.0,-0.9172483086586,0.403402715921402,0.5138456225395203,0.1348863691091537,0.0,0.0,0.2069560140371322,26.53371238708496,25.0,-4.665073394775391,-5382.669921875,85.20610809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54412841796875,304.9516296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.35546875,18000.0,0.0,0.0,0.118193931877613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497174203395843,0.1497217118740081,-4.295164671930252e-06,0.0,0.0001199518155772,0.0,0.0,5.951684474945068,0.0,0.0,0.0,0.2777700424194336,4.0,0.0,1.0
817740,293.2642517089844,297.1499938964844,293.1499938964844,0.0114998258650302,-660.7002563476562,303.08953857421875,0.5535336136817932,0.050000000745058,0.0457868203520774,293.9476013183594,297.1499938964844,293.1499938964844,0.0019128927960991,-153.017822265625,293.8335876464844,0.5535336136817932,0.050000000745058,0.0482157282531261,293.2184143066406,297.1499938964844,293.1499938964844,0.161418154835701,-2613.3896484375,304.1571960449219,0.940991222858429,0.2365231961011886,0.1661424040794372,293.18658447265625,297.1499938964844,293.1499938964844,0.2059769332408905,-4296.263671875,304.15802001953125,0.9990000128746032,0.3161091208457947,0.2731123268604278,293.2824401855469,297.1499938964844,293.1499938964844,0.0099799251183867,-3065.11767578125,302.24176025390625,0.5535336136817932,0.050000000745058,0.228714644908905,291.16162109375,291.1499938964844,274.4086303710937,272.1984558105469,285.3517761230469,293.9432067871094,291.1612243652344,1.0,0.196317121386528,0.9116013646125792,0.9116013646125792,1.0,1.0,-0.9144249558448792,0.4022889137268066,0.5121360421180725,0.1339433044195175,0.0,0.0,0.2056216150522232,26.341175079345703,25.0,-4.291382789611816,-5351.1552734375,84.37613677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5036926269531,304.9127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.359375,18000.0,0.0,0.0,0.1171022802591323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148882195353508,0.1488864868879318,-4.2934066186717246e-06,0.0,0.0001188439273391,0.0,0.0,5.914801120758057,0.0,0.0,0.0,0.2776236832141876,4.0,0.0,1.0
817800,293.2642517089844,297.1499938964844,293.1499938964844,0.0114998258650302,-660.7002563476562,303.08953857421875,0.5535336136817932,0.050000000745058,0.0457868203520774,293.9476013183594,297.1499938964844,293.1499938964844,0.0019128927960991,-153.017822265625,293.8335876464844,0.5535336136817932,0.050000000745058,0.0482157282531261,293.2184143066406,297.1499938964844,293.1499938964844,0.161418154835701,-2613.3896484375,304.1571960449219,0.940991222858429,0.2365231961011886,0.1661424040794372,293.18658447265625,297.1499938964844,293.1499938964844,0.2059769332408905,-4296.263671875,304.15802001953125,0.9990000128746032,0.3161091208457947,0.2731123268604278,293.2824401855469,297.1499938964844,293.1499938964844,0.0099799251183867,-3065.11767578125,302.24176025390625,0.5535336136817932,0.050000000745058,0.228714644908905,291.16162109375,291.1499938964844,274.4086303710937,272.1984558105469,285.3517761230469,293.9432067871094,291.1612243652344,1.0,0.196317121386528,0.9116013646125792,0.9116013646125792,1.0,1.0,-0.9144249558448792,0.4022889137268066,0.5121360421180725,0.1339433044195175,0.0,0.0,0.2056216150522232,26.341175079345703,25.0,-4.291382789611816,-5351.1552734375,84.37613677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5036926269531,304.9127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.359375,18000.0,0.0,0.0,0.1171022802591323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148882195353508,0.1488864868879318,-4.2934066186717246e-06,0.0,0.0001188439273391,0.0,0.0,5.914801120758057,0.0,0.0,0.0,0.2776236832141876,4.0,0.0,1.0
817860,293.2637023925781,297.1499938964844,293.1499938964844,0.0114253973588347,-658.6478881835938,303.0512390136719,0.5542582869529724,0.050000000745058,0.0457819811999797,293.9582824707031,297.1499938964844,293.1499938964844,0.0016892860876396,-135.14537048339844,293.5257263183594,0.5542582869529724,0.050000000745058,0.0482106320559978,293.21844482421875,297.1499938964844,293.1499938964844,0.159981220960617,-2594.828369140625,304.1571960449219,0.9395301938056946,0.234787032008171,0.1649307161569595,293.1876220703125,297.1499938964844,293.1499938964844,0.2051113545894622,-4282.2822265625,304.15679931640625,0.9990000128746032,0.3149715363979339,0.2721967101097107,293.28387451171875,297.1499938964844,293.1499938964844,0.0098996674641966,-3051.554931640625,302.1915283203125,0.5542582869529724,0.050000000745058,0.2286904752254486,291.1590881347656,291.1499938964844,274.43505859375,272.2179260253906,285.3653564453125,293.9513244628906,291.1588134765625,1.0,0.1957431435585022,0.9115215539932252,0.9115215539932252,1.0,1.0,-0.911830723285675,0.4012709856033325,0.5105597376823425,0.1330635845661163,0.0,0.0,0.2045857608318328,26.179405212402344,25.0,-3.3604252338409424,-5322.89208984375,83.64082336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4571228027344,304.8742980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.578125,18000.0,0.0,0.0,0.1162458658218383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482458412647247,0.1482501327991485,-4.29206556873396e-06,0.0,0.0001179747778223,0.0,0.0,5.886730670928955,0.0,0.0,0.0,0.2775119841098785,4.0,0.0,1.0
817920,293.2637023925781,297.1499938964844,293.1499938964844,0.0114253973588347,-658.6478881835938,303.0512390136719,0.5542582869529724,0.050000000745058,0.0457819811999797,293.9582824707031,297.1499938964844,293.1499938964844,0.0016892860876396,-135.14537048339844,293.5257263183594,0.5542582869529724,0.050000000745058,0.0482106320559978,293.21844482421875,297.1499938964844,293.1499938964844,0.159981220960617,-2594.828369140625,304.1571960449219,0.9395301938056946,0.234787032008171,0.1649307161569595,293.1876220703125,297.1499938964844,293.1499938964844,0.2051113545894622,-4282.2822265625,304.15679931640625,0.9990000128746032,0.3149715363979339,0.2721967101097107,293.28387451171875,297.1499938964844,293.1499938964844,0.0098996674641966,-3051.554931640625,302.1915283203125,0.5542582869529724,0.050000000745058,0.2286904752254486,291.1590881347656,291.1499938964844,274.43505859375,272.2179260253906,285.3653564453125,293.9513244628906,291.1588134765625,1.0,0.1957431435585022,0.9115215539932252,0.9115215539932252,1.0,1.0,-0.911830723285675,0.4012709856033325,0.5105597376823425,0.1330635845661163,0.0,0.0,0.2045857608318328,26.179405212402344,25.0,-3.3604252338409424,-5322.89208984375,83.64082336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4571228027344,304.8742980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.578125,18000.0,0.0,0.0,0.1162458658218383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482458412647247,0.1482501327991485,-4.29206556873396e-06,0.0,0.0001179747778223,0.0,0.0,5.886730670928955,0.0,0.0,0.0,0.2775119841098785,4.0,0.0,1.0
817980,293.26318359375,297.1499938964844,293.1499938964844,0.011351503431797,-656.5732421875,303.0131225585937,0.5548556447029114,0.050000000745058,0.0457780249416828,293.9690856933594,297.1499938964844,293.1499938964844,0.0014626781921833,-117.02384948730467,293.21435546875,0.5548556447029114,0.050000000745058,0.0482064634561538,293.218505859375,297.1499938964844,293.1499938964844,0.1585274934768676,-2575.996826171875,304.1572265625,0.937824547290802,0.2330408692359924,0.163712590932846,293.189208984375,297.1499938964844,293.1499938964844,0.2043894976377487,-4270.61083984375,304.1557312011719,0.9990000128746032,0.3136999607086181,0.2714421451091766,293.2853698730469,297.1499938964844,293.1499938964844,0.0098187904804945,-3037.649169921875,302.14068603515625,0.5548556447029114,0.050000000745058,0.2286707162857055,291.1574401855469,291.1499938964844,274.4599609375,272.2360534667969,285.3787536621094,293.9598999023437,291.1572570800781,1.0,0.1952356249094009,0.9114418029785156,0.9114418029785156,1.0,1.0,-0.9094295501708984,0.4003263115882873,0.5091032385826111,0.132256805896759,0.0,0.0,0.203715518116951,26.043750762939453,25.0,-2.275113582611084,-5296.75048828125,82.98514556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.407470703125,304.83642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.119140625,18000.0,0.0,0.0,0.1156152710318565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477251201868057,0.1477294117212295,-4.2910114643746056e-06,0.0,0.0001173348064185,0.0,0.0,5.863839626312256,0.0,0.0,0.0,0.2774215042591095,4.0,0.0,1.0
818040,293.26318359375,297.1499938964844,293.1499938964844,0.011351503431797,-656.5732421875,303.0131225585937,0.5548556447029114,0.050000000745058,0.0457780249416828,293.9690856933594,297.1499938964844,293.1499938964844,0.0014626781921833,-117.02384948730467,293.21435546875,0.5548556447029114,0.050000000745058,0.0482064634561538,293.218505859375,297.1499938964844,293.1499938964844,0.1585274934768676,-2575.996826171875,304.1572265625,0.937824547290802,0.2330408692359924,0.163712590932846,293.189208984375,297.1499938964844,293.1499938964844,0.2043894976377487,-4270.61083984375,304.1557312011719,0.9990000128746032,0.3136999607086181,0.2714421451091766,293.2853698730469,297.1499938964844,293.1499938964844,0.0098187904804945,-3037.649169921875,302.14068603515625,0.5548556447029114,0.050000000745058,0.2286707162857055,291.1574401855469,291.1499938964844,274.4599609375,272.2360534667969,285.3787536621094,293.9598999023437,291.1572570800781,1.0,0.1952356249094009,0.9114418029785156,0.9114418029785156,1.0,1.0,-0.9094295501708984,0.4003263115882873,0.5091032385826111,0.132256805896759,0.0,0.0,0.203715518116951,26.043750762939453,25.0,-2.275113582611084,-5296.75048828125,82.98514556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.407470703125,304.83642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.119140625,18000.0,0.0,0.0,0.1156152710318565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477251201868057,0.1477294117212295,-4.2910114643746056e-06,0.0,0.0001173348064185,0.0,0.0,5.863839626312256,0.0,0.0,0.0,0.2774215042591095,4.0,0.0,1.0
818100,293.262939453125,297.1499938964844,293.1499938964844,0.0113147888332605,-655.5293579101562,302.9941711425781,0.5551131963729858,0.050000000745058,0.0457763262093067,293.9745178222656,297.1499938964844,293.1499938964844,0.0013483332004398,-107.87767028808594,293.05731201171875,0.5551131963729858,0.050000000745058,0.0482046753168106,293.2185363769531,297.1499938964844,293.1499938964844,0.1577950417995453,-2566.489501953125,304.1572570800781,0.936890721321106,0.2321642190217971,0.1631012260913849,293.1901550292969,297.1499938964844,293.1499938964844,0.204074889421463,-4265.52001953125,304.1552734375,0.9990000128746032,0.3130151629447937,0.2711167633533478,293.2861633300781,297.1499938964844,293.1499938964844,0.0097781661897897,-3030.57861328125,302.11505126953125,0.5551131963729858,0.050000000745058,0.228662222623825,291.1568908691406,291.1499938964844,274.47186279296875,272.24462890625,285.3854064941406,293.9643249511719,291.15673828125,1.0,0.1950033605098724,0.9114019274711608,0.9114019274711608,1.0,1.0,-0.9082908630371094,0.39987513422966,0.508415699005127,0.1318827718496322,0.0,0.0,0.2033143043518066,25.98436164855957,25.0,-1.758310317993164,-5284.28955078125,82.68285369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824768066406,304.81793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.978515625,18000.0,0.0,0.0,0.1153769195079803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474898159503936,0.1474941074848175,-4.290550350560807e-06,0.0,0.0001170929026557,0.0,0.0,5.853523254394531,0.0,0.0,0.0,0.2773809432983398,4.0,0.0,1.0
818160,293.2626953125,297.1499938964844,293.1499938964844,0.0112782130017876,-654.4811401367188,302.9752502441406,0.5553472638130188,0.050000000745058,0.0457747876644134,293.9800109863281,297.1499938964844,293.1499938964844,0.0012331921607255,-98.66681671142578,292.8994445800781,0.5553472638130188,0.050000000745058,0.0482030548155307,293.2185974121094,297.1499938964844,293.1499938964844,0.1570592671632766,-2556.927001953125,304.1572570800781,0.9359093308448792,0.23128542304039,0.1624883860349655,293.19122314453125,297.1499938964844,293.1499938964844,0.2037867307662964,-4260.85400390625,304.15484619140625,0.9990000128746032,0.312299370765686,0.270821064710617,293.2869567871094,297.1499938964844,293.1499938964844,0.0097374208271503,-3023.430908203125,302.0892639160156,0.5553472638130188,0.050000000745058,0.228654533624649,291.156494140625,291.1499938964844,274.4834289550781,272.2528991699219,285.3920593261719,293.9688415527344,291.1564025878906,1.0,0.1947834342718124,0.911363422870636,0.911363422870636,1.0,1.0,-0.9071874022483826,0.3994347751140594,0.5077525973320007,0.1315287947654724,0.0,0.0,0.202921524643898,25.929828643798828,25.0,-1.2698537111282349,-5272.15478515625,82.39517211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,304.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.888671875,18000.0,0.0,0.0,0.1151830926537513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472627967596054,0.1472670882940292,-4.290116521588061e-06,0.0,0.0001168961971416,0.0,0.0,5.843586921691895,0.0,0.0,0.0,0.2773420214653015,4.0,0.0,1.0
818220,293.2621765136719,297.1499938964844,293.1499938964844,0.0112055698409676,-652.3754272460938,302.93756103515625,0.5557509660720825,0.050000000745058,0.0457721389830112,293.9909973144531,297.1499938964844,293.1499938964844,0.0010007690871134,-80.07168579101562,292.5810852050781,0.5557509660720825,0.050000000745058,0.0482002682983875,293.2187194824219,297.1499938964844,293.1499938964844,0.1555786728858947,-2537.648193359375,304.1573181152344,0.9338143467903136,0.2295214682817459,0.1612585335969925,293.193603515625,297.1499938964844,293.1499938964844,0.2032829523086547,-4252.68798828125,304.1540832519531,0.9990000128746032,0.3107743561267853,0.2703110575675964,293.28857421875,297.1499938964844,293.1499938964844,0.0096556358039379,-3008.91943359375,302.0372314453125,0.5557509660720825,0.050000000745058,0.2286413162946701,291.1561584472656,291.1499938964844,274.505615234375,272.26861572265625,285.4053649902344,293.97802734375,291.1561584472656,1.0,0.1943774968385696,0.9112863540649414,0.9112863540649414,1.0,1.0,-0.905076801776886,0.3985810875892639,0.5064957141876221,0.1308814734220504,0.0,0.0,0.2021279633045196,25.83409118652344,25.0,-0.4102043509483337,-5248.7041015625,81.85972595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31121826171875,304.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.1149139925837516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468131691217422,0.146817460656166,-4.289287517167395e-06,0.0,0.0001166230940725,0.0,0.0,5.823960304260254,0.0,0.0,0.0,0.2772655487060547,4.0,0.0,1.0
818280,293.2621765136719,297.1499938964844,293.1499938964844,0.0112055698409676,-652.3754272460938,302.93756103515625,0.5557509660720825,0.050000000745058,0.0457721389830112,293.9909973144531,297.1499938964844,293.1499938964844,0.0010007690871134,-80.07168579101562,292.5810852050781,0.5557509660720825,0.050000000745058,0.0482002682983875,293.2187194824219,297.1499938964844,293.1499938964844,0.1555786728858947,-2537.648193359375,304.1573181152344,0.9338143467903136,0.2295214682817459,0.1612585335969925,293.193603515625,297.1499938964844,293.1499938964844,0.2032829523086547,-4252.68798828125,304.1540832519531,0.9990000128746032,0.3107743561267853,0.2703110575675964,293.28857421875,297.1499938964844,293.1499938964844,0.0096556358039379,-3008.91943359375,302.0372314453125,0.5557509660720825,0.050000000745058,0.2286413162946701,291.1561584472656,291.1499938964844,274.505615234375,272.26861572265625,285.4053649902344,293.97802734375,291.1561584472656,1.0,0.1943774968385696,0.9112863540649414,0.9112863540649414,1.0,1.0,-0.905076801776886,0.3985810875892639,0.5064957141876221,0.1308814734220504,0.0,0.0,0.2021279633045196,25.83409118652344,25.0,-0.4102043509483337,-5248.7041015625,81.85972595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31121826171875,304.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.1149139925837516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468131691217422,0.146817460656166,-4.289287517167395e-06,0.0,0.0001166230940725,0.0,0.0,5.823960304260254,0.0,0.0,0.0,0.2772655487060547,4.0,0.0,1.0
818340,293.2616882324219,297.1499938964844,293.1499938964844,0.011133718304336,-650.2633666992188,302.90008544921875,0.5560808777809143,0.050000000745058,0.045769989490509,294.00201416015625,297.1499938964844,293.1499938964844,0.0007654245127923,-61.24130630493164,292.2592468261719,0.5560808777809143,0.050000000745058,0.048198003321886,293.2188720703125,297.1499938964844,293.1499938964844,0.1540881246328354,-2518.192626953125,304.1573486328125,0.9315643310546876,0.2277497351169586,0.1600234657526016,293.1962585449219,297.1499938964844,293.1499938964844,0.2028627544641494,-4245.86865234375,304.1534118652344,0.9990000128746032,0.3091283440589905,0.2698941826820373,293.2902526855469,297.1499938964844,293.1499938964844,0.0095735378563404,-2994.142578125,301.9845886230469,0.5560808777809143,0.050000000745058,0.2286305725574493,291.15631103515625,291.1499938964844,274.52655029296875,272.28326416015625,285.41864013671875,293.98736572265625,291.1563720703125,1.0,0.1940104961395263,0.9112092852592468,0.9112092852592468,1.0,1.0,-0.903075873851776,0.397754967212677,0.5053209066390991,0.130311518907547,0.0,0.0,0.2012772858142852,25.7536563873291,25.0,0.2698732018470764,-5226.11767578125,81.369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698669433594,304.73358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.93359375,18000.0,0.0,0.0,0.1147679686546325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463405489921569,0.1463448405265808,-4.288449872547062e-06,0.0,0.0001164748973678,0.0,0.0,5.803388595581055,0.0,0.0,0.0,0.2771859169006347,4.0,0.0,1.0
818400,293.2616882324219,297.1499938964844,293.1499938964844,0.011133718304336,-650.2633666992188,302.90008544921875,0.5560808777809143,0.050000000745058,0.045769989490509,294.00201416015625,297.1499938964844,293.1499938964844,0.0007654245127923,-61.24130630493164,292.2592468261719,0.5560808777809143,0.050000000745058,0.048198003321886,293.2188720703125,297.1499938964844,293.1499938964844,0.1540881246328354,-2518.192626953125,304.1573486328125,0.9315643310546876,0.2277497351169586,0.1600234657526016,293.1962585449219,297.1499938964844,293.1499938964844,0.2028627544641494,-4245.86865234375,304.1534118652344,0.9990000128746032,0.3091283440589905,0.2698941826820373,293.2902526855469,297.1499938964844,293.1499938964844,0.0095735378563404,-2994.142578125,301.9845886230469,0.5560808777809143,0.050000000745058,0.2286305725574493,291.15631103515625,291.1499938964844,274.52655029296875,272.28326416015625,285.41864013671875,293.98736572265625,291.1563720703125,1.0,0.1940104961395263,0.9112092852592468,0.9112092852592468,1.0,1.0,-0.903075873851776,0.397754967212677,0.5053209066390991,0.130311518907547,0.0,0.0,0.2012772858142852,25.7536563873291,25.0,0.2698732018470764,-5226.11767578125,81.369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698669433594,304.73358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.93359375,18000.0,0.0,0.0,0.1147679686546325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463405489921569,0.1463448405265808,-4.288449872547062e-06,0.0,0.0001164748973678,0.0,0.0,5.803388595581055,0.0,0.0,0.0,0.2771859169006347,4.0,0.0,1.0
818460,293.2611389160156,297.1499938964844,293.1499938964844,0.0110628399997949,-648.1536865234375,302.8629150390625,0.5563481450080872,0.050000000745058,0.0457682497799396,294.0130615234375,297.1499938964844,293.1499938964844,0.0005357578047551,-42.53878402709961,291.933837890625,0.5563481450080872,0.050000000745058,0.0481961742043495,293.21905517578125,297.1499938964844,293.1499938964844,0.1525899171829223,-2498.591796875,304.15740966796875,0.929180145263672,0.2259707748889923,0.1587834954261779,293.1991882324219,297.1499938964844,293.1499938964844,0.2025145143270492,-4240.20947265625,304.1528625488281,0.9990000128746032,0.3073641359806061,0.2695563733577728,293.2919616699219,297.1499938964844,293.1499938964844,0.0094912638887763,-2979.134521484375,301.9313659667969,0.5563481450080872,0.050000000745058,0.2286218851804733,291.1568603515625,291.1499938964844,274.54638671875,272.29693603515625,285.4318542480469,293.9967346191406,291.15692138671875,1.0,0.193676471710205,0.9111328721046448,0.9111328721046448,1.0,1.0,-0.9011675119400024,0.3969509899616241,0.5042164921760559,0.1298097074031829,0.0,0.0,0.2003314644098281,25.68616104125977,25.0,0.7620208263397217,-5204.22412109375,80.91846466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2354431152344,304.7051086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.1147046983242034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458209604024887,0.1458252519369125,-4.287551291781711e-06,0.0,0.0001164106870419,0.0,0.0,5.780817985534668,0.0,0.0,0.0,0.2770988643169403,4.0,0.0,1.0
818520,293.2611389160156,297.1499938964844,293.1499938964844,0.0110628399997949,-648.1536865234375,302.8629150390625,0.5563481450080872,0.050000000745058,0.0457682497799396,294.0130615234375,297.1499938964844,293.1499938964844,0.0005357578047551,-42.53878402709961,291.933837890625,0.5563481450080872,0.050000000745058,0.0481961742043495,293.21905517578125,297.1499938964844,293.1499938964844,0.1525899171829223,-2498.591796875,304.15740966796875,0.929180145263672,0.2259707748889923,0.1587834954261779,293.1991882324219,297.1499938964844,293.1499938964844,0.2025145143270492,-4240.20947265625,304.1528625488281,0.9990000128746032,0.3073641359806061,0.2695563733577728,293.2919616699219,297.1499938964844,293.1499938964844,0.0094912638887763,-2979.134521484375,301.9313659667969,0.5563481450080872,0.050000000745058,0.2286218851804733,291.1568603515625,291.1499938964844,274.54638671875,272.29693603515625,285.4318542480469,293.9967346191406,291.15692138671875,1.0,0.193676471710205,0.9111328721046448,0.9111328721046448,1.0,1.0,-0.9011675119400024,0.3969509899616241,0.5042164921760559,0.1298097074031829,0.0,0.0,0.2003314644098281,25.68616104125977,25.0,0.7620208263397217,-5204.22412109375,80.91846466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2354431152344,304.7051086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.1147046983242034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458209604024887,0.1458252519369125,-4.287551291781711e-06,0.0,0.0001164106870419,0.0,0.0,5.780817985534668,0.0,0.0,0.0,0.2770988643169403,4.0,0.0,1.0
