time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818580,293.2605895996094,297.1499938964844,293.1499938964844,0.0109930513426661,-646.0533447265625,302.8260498046875,0.556562602519989,0.050000000745058,0.0457668639719486,294.02410888671875,297.1499938964844,293.1499938964844,0.0004303698078729,-22.907384872436523,291.60467529296875,0.556562602519989,0.050000000745058,0.0481947101652622,293.21923828125,297.1499938964844,293.1499938964844,0.151086539030075,-2478.879150390625,304.1574401855469,0.9266816973686218,0.2241853326559066,0.1575391143560409,293.2023010253906,297.1499938964844,293.1499938964844,0.2022283375263214,-4235.55615234375,304.1523742675781,0.9990000128746032,0.3054850101470947,0.2692853510379791,293.2936706542969,297.1499938964844,293.1499938964844,0.0094089144840836,-2963.924560546875,301.8775634765625,0.556562602519989,0.050000000745058,0.2286149561405182,291.1575927734375,291.1499938964844,274.565185546875,272.3096923828125,285.44488525390625,294.00604248046875,291.15771484375,1.0,0.1933700442314148,0.9110564589500428,0.9110564589500428,1.0,1.0,-0.8993369936943054,0.3961676359176636,0.5031693577766418,0.1293600350618362,0.0,0.0,0.1992684155702591,25.62943649291992,25.0,1.0704679489135742,-5182.9130859375,80.49918365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2090148925781,304.6801452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1146833896636962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452398300170898,0.1452441215515136,-4.286555395083269e-06,0.0,0.0001163890628959,0.0,0.0,5.755607128143311,0.0,0.0,0.0,0.2770017981529236,4.0,0.0,1.0
818640,293.2605895996094,297.1499938964844,293.1499938964844,0.0109930513426661,-646.0533447265625,302.8260498046875,0.556562602519989,0.050000000745058,0.0457668639719486,294.02410888671875,297.1499938964844,293.1499938964844,0.0004303698078729,-22.907384872436523,291.60467529296875,0.556562602519989,0.050000000745058,0.0481947101652622,293.21923828125,297.1499938964844,293.1499938964844,0.151086539030075,-2478.879150390625,304.1574401855469,0.9266816973686218,0.2241853326559066,0.1575391143560409,293.2023010253906,297.1499938964844,293.1499938964844,0.2022283375263214,-4235.55615234375,304.1523742675781,0.9990000128746032,0.3054850101470947,0.2692853510379791,293.2936706542969,297.1499938964844,293.1499938964844,0.0094089144840836,-2963.924560546875,301.8775634765625,0.556562602519989,0.050000000745058,0.2286149561405182,291.1575927734375,291.1499938964844,274.565185546875,272.3096923828125,285.44488525390625,294.00604248046875,291.15771484375,1.0,0.1933700442314148,0.9110564589500428,0.9110564589500428,1.0,1.0,-0.8993369936943054,0.3961676359176636,0.5031693577766418,0.1293600350618362,0.0,0.0,0.1992684155702591,25.62943649291992,25.0,1.0704679489135742,-5182.9130859375,80.49918365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2090148925781,304.6801452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1146833896636962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452398300170898,0.1452441215515136,-4.286555395083269e-06,0.0,0.0001163890628959,0.0,0.0,5.755607128143311,0.0,0.0,0.0,0.2770017981529236,4.0,0.0,1.0
818700,293.2602844238281,297.1499938964844,293.1499938964844,0.0109586026519536,-645.0089111328125,302.8077087402344,0.5566521286964417,0.050000000745058,0.045766282826662,294.0296325683594,297.1499938964844,293.1499938964844,0.0003747590817511,-13.224691390991213,291.4387512207031,0.5566521286964417,0.050000000745058,0.0481940992176532,293.2193298339844,297.1499938964844,293.1499938964844,0.1503336131572723,-2468.990478515625,304.157470703125,0.9253947734832764,0.223290354013443,0.15691539645195,293.20391845703125,297.1499938964844,293.1499938964844,0.2021064609289169,-4233.57421875,304.1521911621094,0.9990000128746032,0.3045026063919067,0.2691721320152282,293.2945251464844,297.1499938964844,293.1499938964844,0.0093677444383502,-2956.25341796875,301.8504333496094,0.5566521286964417,0.050000000745058,0.2286120653152465,291.15802001953125,291.1499938964844,274.57427978515625,272.3157653808594,285.4513244628906,294.0106811523437,291.1581420898437,1.0,0.1932258903980255,0.9110181927680968,0.9110181927680968,1.0,1.0,-0.8984476327896118,0.3957845270633697,0.5026630759239197,0.1291480809450149,0.0,0.0,0.1986899971961975,25.604570388793945,25.0,1.1581048965454102,-5172.46142578125,80.30009460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,304.6690368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.501953125,18000.0,0.0,0.0,0.1146769151091575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449239999055862,0.1449282765388488,-4.286014700483065e-06,0.0,0.0001163824927061,0.0,0.0,5.741915225982666,0.0,0.0,0.0,0.2769491374492645,4.0,0.0,1.0
818760,293.2599792480469,297.1499938964844,293.1499938964844,0.0109244454652071,-643.9686279296875,302.7894592285156,0.5567311644554138,0.050000000745058,0.0457657724618911,294.0351257324219,297.1499938964844,293.1499938964844,0.0002998420968651,-3.5135586261749268,291.2719421386719,0.5567311644554138,0.050000000745058,0.0481935627758502,293.21942138671875,297.1499938964844,293.1499938964844,0.1495802253484726,-2459.0849609375,304.157470703125,0.9240856170654296,0.222394049167633,0.1562907099723816,293.2055969238281,297.1499938964844,293.1499938964844,0.2019975483417511,-4231.8037109375,304.1519775390625,0.9990000128746032,0.3034921884536743,0.2690722644329071,293.2953796386719,297.1499938964844,293.1499938964844,0.0093265892937779,-2948.541748046875,301.8231506347656,0.5567311644554138,0.050000000745058,0.2286095172166824,291.158447265625,291.1499938964844,274.5831298828125,272.3216552734375,285.4576416015625,294.01531982421875,291.1585693359375,1.0,0.1930870562791824,0.9109833240509032,0.9109833240509032,1.0,1.0,-0.897573709487915,0.3954078555107116,0.5021658539772034,0.1289408802986145,0.0,0.0,0.198081225156784,25.58173561096192,25.0,1.2045680284500122,-5162.14111328125,80.10720825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910095214844,304.65875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6328125,18000.0,0.0,0.0,0.1146675944328308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445915848016739,0.1445958763360977,-4.2854444473050535e-06,0.0,0.0001163730339612,0.0,0.0,5.727510452270508,0.0,0.0,0.0,0.2768937051296234,4.0,0.0,1.0
818820,293.2593994140625,297.1499938964844,293.1499938964844,0.0108567830175161,-641.8916625976562,302.75311279296875,0.5568608045578003,0.050000000745058,0.0457649417221546,294.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5568608045578003,0.050000000745058,0.0481926873326301,293.2196044921875,297.1499938964844,293.1499938964844,0.1480692774057388,-2439.18408203125,304.1575012207031,0.9214063286781312,0.2205934077501297,0.1550371795892715,293.2090148925781,297.1499938964844,293.1499938964844,0.201812595129013,-4228.794921875,304.1516418457031,0.9990000128746032,0.3013882935047149,0.2689084112644195,293.2971496582031,297.1499938964844,293.1499938964844,0.0092442035675048,-2932.9619140625,301.76812744140625,0.5568608045578003,0.050000000745058,0.2286053597927093,291.1594543457031,291.1499938964844,274.6002502441406,272.3329162597656,285.4712219238281,294.0265808105469,291.1596069335937,1.0,0.1928232759237289,0.9109135270118712,0.9109135270118712,1.0,1.0,-0.8958654999732971,0.3946720063686371,0.5011934638023376,0.1285351663827896,0.0,0.0,0.1967608034610748,25.54142951965332,25.0,1.531442642211914,-5141.58056640625,79.7376480102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180908203125,304.6410217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.114627294242382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438778042793274,0.14388208091259,-4.28422163167852e-06,0.0,0.0001163321358035,0.0,0.0,5.696603775024414,0.0,0.0,0.0,0.2767747044563293,4.0,0.0,1.0
818880,293.2593994140625,297.1499938964844,293.1499938964844,0.0108567830175161,-641.8916625976562,302.75311279296875,0.5568608045578003,0.050000000745058,0.0457649417221546,294.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5568608045578003,0.050000000745058,0.0481926873326301,293.2196044921875,297.1499938964844,293.1499938964844,0.1480692774057388,-2439.18408203125,304.1575012207031,0.9214063286781312,0.2205934077501297,0.1550371795892715,293.2090148925781,297.1499938964844,293.1499938964844,0.201812595129013,-4228.794921875,304.1516418457031,0.9990000128746032,0.3013882935047149,0.2689084112644195,293.2971496582031,297.1499938964844,293.1499938964844,0.0092442035675048,-2932.9619140625,301.76812744140625,0.5568608045578003,0.050000000745058,0.2286053597927093,291.1594543457031,291.1499938964844,274.6002502441406,272.3329162597656,285.4712219238281,294.0265808105469,291.1596069335937,1.0,0.1928232759237289,0.9109135270118712,0.9109135270118712,1.0,1.0,-0.8958654999732971,0.3946720063686371,0.5011934638023376,0.1285351663827896,0.0,0.0,0.1967608034610748,25.54142951965332,25.0,1.531442642211914,-5141.58056640625,79.7376480102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180908203125,304.6410217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.114627294242382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438778042793274,0.14388208091259,-4.28422163167852e-06,0.0,0.0001163321358035,0.0,0.0,5.696603775024414,0.0,0.0,0.0,0.2767747044563293,4.0,0.0,1.0
818940,293.2588195800781,297.1499938964844,293.1499938964844,0.0107896402478218,-639.806396484375,302.7169189453125,0.556955099105835,0.050000000745058,0.0457643344998359,294.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23388671875,0.556955099105835,0.050000000745058,0.0481920503079891,293.2198791503906,297.1499938964844,293.1499938964844,0.1465459614992141,-2419.070556640625,304.15753173828125,0.918644905090332,0.2187764644622802,0.1537733525037765,293.2126159667969,297.1499938964844,293.1499938964844,0.2016661316156387,-4226.40869140625,304.1513366699219,0.9990000128746032,0.2991678416728973,0.2687891721725464,293.2989501953125,297.1499938964844,293.1499938964844,0.0091614946722984,-2917.11572265625,301.71240234375,0.556955099105835,0.050000000745058,0.228602334856987,291.1607666015625,291.1499938964844,274.6166687011719,272.3435363769531,285.4858703613281,294.0403747558594,291.16094970703125,1.0,0.1925759315490722,0.9108437299728394,0.9108437299728394,1.0,1.0,-0.8942004442214966,0.3939564824104309,0.5002439618110657,0.1281357258558273,0.0,0.0,0.1952407360076904,25.50765991210937,25.0,1.8337675333023071,-5120.38818359375,79.38690948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783447265625,304.62567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.314453125,18000.0,0.0,0.0,0.1145369708538055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430613994598388,0.1430656909942627,-4.28284693043679e-06,0.0,0.0001162404660135,0.0,0.0,5.661324501037598,0.0,0.0,0.0,0.2766392827033996,4.0,0.0,1.0
819000,293.2588195800781,297.1499938964844,293.1499938964844,0.0107896402478218,-639.806396484375,302.7169189453125,0.556955099105835,0.050000000745058,0.0457643344998359,294.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23388671875,0.556955099105835,0.050000000745058,0.0481920503079891,293.2198791503906,297.1499938964844,293.1499938964844,0.1465459614992141,-2419.070556640625,304.15753173828125,0.918644905090332,0.2187764644622802,0.1537733525037765,293.2126159667969,297.1499938964844,293.1499938964844,0.2016661316156387,-4226.40869140625,304.1513366699219,0.9990000128746032,0.2991678416728973,0.2687891721725464,293.2989501953125,297.1499938964844,293.1499938964844,0.0091614946722984,-2917.11572265625,301.71240234375,0.556955099105835,0.050000000745058,0.228602334856987,291.1607666015625,291.1499938964844,274.6166687011719,272.3435363769531,285.4858703613281,294.0403747558594,291.16094970703125,1.0,0.1925759315490722,0.9108437299728394,0.9108437299728394,1.0,1.0,-0.8942004442214966,0.3939564824104309,0.5002439618110657,0.1281357258558273,0.0,0.0,0.1952407360076904,25.50765991210937,25.0,1.8337675333023071,-5120.38818359375,79.38690948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783447265625,304.62567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.314453125,18000.0,0.0,0.0,0.1145369708538055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430613994598388,0.1430656909942627,-4.28284693043679e-06,0.0,0.0001162404660135,0.0,0.0,5.661324501037598,0.0,0.0,0.0,0.2766392827033996,4.0,0.0,1.0
819060,293.25836181640625,297.1499938964844,293.1499938964844,0.0107230180874466,-637.7183837890625,302.6806640625,0.557018518447876,0.050000000745058,0.0457639321684837,294.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.557018518447876,0.050000000745058,0.048191625624895,293.22021484375,297.1499938964844,293.1499938964844,0.1450103819370269,-2398.7470703125,304.1575927734375,0.9158113598823548,0.2169410735368728,0.1524966359138488,293.21630859375,297.1499938964844,293.1499938964844,0.2015567123889923,-4224.62744140625,304.15106201171875,0.9990000128746032,0.296829342842102,0.2687090337276459,293.3008117675781,297.1499938964844,293.1499938964844,0.0090785734355449,-2901.045654296875,301.6559143066406,0.557018518447876,0.050000000745058,0.2286003232002258,291.1621398925781,291.1499938964844,274.63250732421875,272.3536376953125,285.5007629394531,294.0552673339844,291.16229248046875,1.0,0.1923422515392303,0.9107759594917296,0.9107759594917296,1.0,1.0,-0.8925685286521912,0.3932582139968872,0.4993103444576263,0.1277372986078262,0.0,0.0,0.1935272812843322,25.4794921875,25.0,1.8223391771316528,-5098.55908203125,79.0516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824951171875,304.6117553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.720703125,18000.0,0.0,0.0,0.1143758296966552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421412378549575,0.1421455144882202,-4.281291694496758e-06,0.0,0.0001160769315902,0.0,0.0,5.621603488922119,0.0,0.0,0.0,0.2764868140220642,4.0,0.0,1.0
819120,293.25836181640625,297.1499938964844,293.1499938964844,0.0107230180874466,-637.7183837890625,302.6806640625,0.557018518447876,0.050000000745058,0.0457639321684837,294.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.557018518447876,0.050000000745058,0.048191625624895,293.22021484375,297.1499938964844,293.1499938964844,0.1450103819370269,-2398.7470703125,304.1575927734375,0.9158113598823548,0.2169410735368728,0.1524966359138488,293.21630859375,297.1499938964844,293.1499938964844,0.2015567123889923,-4224.62744140625,304.15106201171875,0.9990000128746032,0.296829342842102,0.2687090337276459,293.3008117675781,297.1499938964844,293.1499938964844,0.0090785734355449,-2901.045654296875,301.6559143066406,0.557018518447876,0.050000000745058,0.2286003232002258,291.1621398925781,291.1499938964844,274.63250732421875,272.3536376953125,285.5007629394531,294.0552673339844,291.16229248046875,1.0,0.1923422515392303,0.9107759594917296,0.9107759594917296,1.0,1.0,-0.8925685286521912,0.3932582139968872,0.4993103444576263,0.1277372986078262,0.0,0.0,0.1935272812843322,25.4794921875,25.0,1.8223391771316528,-5098.55908203125,79.0516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824951171875,304.6117553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.720703125,18000.0,0.0,0.0,0.1143758296966552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421412378549575,0.1421455144882202,-4.281291694496758e-06,0.0,0.0001160769315902,0.0,0.0,5.621603488922119,0.0,0.0,0.0,0.2764868140220642,4.0,0.0,1.0
819180,293.25799560546875,297.1499938964844,293.1499938964844,0.0106570851057767,-635.6412963867188,302.6443176269531,0.5570557713508606,0.050000000745058,0.0457636974751949,294.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.5570557713508606,0.050000000745058,0.0481913797557354,293.2205505371094,297.1499938964844,293.1499938964844,0.1434686928987503,-2378.2998046875,304.1576232910156,0.9129282236099244,0.2150896489620208,0.1512086242437362,293.2201538085937,297.1499938964844,293.1499938964844,0.2014845460653305,-4223.46533203125,304.1508483886719,0.9990000128746032,0.294374018907547,0.2686619460582733,293.302734375,297.1499938964844,293.1499938964844,0.0089956820011138,-2884.831298828125,301.5985717773437,0.5570557713508606,0.050000000745058,0.2285991609096527,291.1632385253906,291.1499938964844,274.6478271484375,272.36328125,285.5158386230469,294.07098388671875,291.16339111328125,1.0,0.1921199858188629,0.91070818901062,0.91070818901062,1.0,1.0,-0.8909642100334167,0.3925755321979522,0.4983886778354645,0.1273363530635833,0.0,0.0,0.1916832774877548,25.455997467041016,25.0,1.543987512588501,-5076.36279296875,78.72933197021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922607421875,304.59912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.001953125,18000.0,0.0,0.0,0.1141298487782478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411462873220443,0.141150563955307,-4.279580025468022e-06,0.0,0.0001158272862085,0.0,0.0,5.578675270080566,0.0,0.0,0.0,0.2763217091560364,4.0,0.0,1.0
819240,293.25799560546875,297.1499938964844,293.1499938964844,0.0106570851057767,-635.6412963867188,302.6443176269531,0.5570557713508606,0.050000000745058,0.0457636974751949,294.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.5570557713508606,0.050000000745058,0.0481913797557354,293.2205505371094,297.1499938964844,293.1499938964844,0.1434686928987503,-2378.2998046875,304.1576232910156,0.9129282236099244,0.2150896489620208,0.1512086242437362,293.2201538085937,297.1499938964844,293.1499938964844,0.2014845460653305,-4223.46533203125,304.1508483886719,0.9990000128746032,0.294374018907547,0.2686619460582733,293.302734375,297.1499938964844,293.1499938964844,0.0089956820011138,-2884.831298828125,301.5985717773437,0.5570557713508606,0.050000000745058,0.2285991609096527,291.1632385253906,291.1499938964844,274.6478271484375,272.36328125,285.5158386230469,294.07098388671875,291.16339111328125,1.0,0.1921199858188629,0.91070818901062,0.91070818901062,1.0,1.0,-0.8909642100334167,0.3925755321979522,0.4983886778354645,0.1273363530635833,0.0,0.0,0.1916832774877548,25.455997467041016,25.0,1.543987512588501,-5076.36279296875,78.72933197021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922607421875,304.59912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.001953125,18000.0,0.0,0.0,0.1141298487782478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411462873220443,0.141150563955307,-4.279580025468022e-06,0.0,0.0001158272862085,0.0,0.0,5.578675270080566,0.0,0.0,0.0,0.2763217091560364,4.0,0.0,1.0
819300,293.2578430175781,297.1499938964844,293.1499938964844,0.0106243286281824,-634.6049194335938,302.6260986328125,0.5570657849311829,0.050000000745058,0.0457636378705501,294.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5570657849311829,0.050000000745058,0.0481913164258003,293.22076416015625,297.1499938964844,293.1499938964844,0.1426955461502075,-2368.02880859375,304.1576538085937,0.9114744663238524,0.2141581773757934,0.1505605429410934,293.2220764160156,297.1499938964844,293.1499938964844,0.2014606893062591,-4223.0869140625,304.1507263183594,0.9990000128746032,0.2931030392646789,0.2686493098735809,293.3037109375,297.1499938964844,293.1499938964844,0.0089542465284466,-2876.667236328125,301.5696105957031,0.5570657849311829,0.050000000745058,0.2285988479852676,291.1637268066406,291.1499938964844,274.6553649902344,272.3679504394531,285.5234375,294.0791015625,291.1638488769531,1.0,0.1920125484466552,0.9106742739677428,0.9106742739677428,1.0,1.0,-0.890170693397522,0.3922394812107086,0.4979312121868133,0.127134159207344,0.0,0.0,0.1907209306955337,25.44576644897461,25.0,1.377511739730835,-5065.1796875,78.57235717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988220214844,304.5932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.109375,18000.0,0.0,0.0,0.1139731258153915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140627846121788,0.1406321376562118,-4.278682354197372e-06,0.0,0.000115668233775,0.0,0.0,5.556324481964111,0.0,0.0,0.0,0.2762356698513031,4.0,0.0,1.0
819360,293.2576904296875,297.1499938964844,293.1499938964844,0.0105916960164904,-633.5697631835938,302.6078186035156,0.5570706725120544,0.050000000745058,0.045763611793518,294.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5570706725120544,0.050000000745058,0.0481912866234779,293.220947265625,297.1499938964844,293.1499938964844,0.1419211477041244,-2357.730224609375,304.1576538085937,0.9100164175033568,0.2132231742143631,0.1499099135398864,293.2240600585937,297.1499938964844,293.1499938964844,0.201444387435913,-4222.83349609375,304.150634765625,0.9990000128746032,0.2918036580085754,0.2686431407928467,293.3046875,297.1499938964844,293.1499938964844,0.0089128296822309,-2868.467529296875,301.5404052734375,0.5570706725120544,0.050000000745058,0.2285987138748169,291.16412353515625,291.1499938964844,274.6628112792969,272.37255859375,285.5310363769531,294.0873718261719,291.1642150878906,1.0,0.1919072717428207,0.910642385482788,0.910642385482788,1.0,1.0,-0.8893821835517883,0.3919066786766052,0.4974754750728607,0.1269306242465973,0.0,0.0,0.1897382289171219,25.436429977416992,25.0,1.1955623626708984,-5053.95068359375,78.4178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20623779296875,304.58740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.19921875,18000.0,0.0,0.0,0.1137938797473907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400986909866333,0.1401029676198959,-4.277762855053879e-06,0.0,0.0001154863275587,0.0,0.0,5.5335235595703125,0.0,0.0,0.0,0.2761478424072265,4.0,0.0,1.0
819420,293.2575378417969,297.1499938964844,293.1499938964844,0.0105267642065882,-631.5017700195312,302.5710754394531,0.557066798210144,0.050000000745058,0.0457636415958404,294.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.557066798210144,0.050000000745058,0.0481913201510906,293.22137451171875,297.1499938964844,293.1499938964844,0.1403693407773971,-2337.059326171875,304.1576843261719,0.9071000814437866,0.2113432735204696,0.1486016064882278,293.22802734375,297.1499938964844,293.1499938964844,0.2014323621988296,-4222.66943359375,304.15045166015625,0.9990000128746032,0.2891208827495575,0.2686480581760406,293.3066711425781,297.1499938964844,293.1499938964844,0.0088300695642828,-2851.965087890625,301.4814758300781,0.557066798210144,0.050000000745058,0.22859887778759,291.16473388671875,291.1499938964844,274.677490234375,272.381591796875,285.5462646484375,294.104248046875,291.164794921875,1.0,0.1917024552822113,0.9105786085128784,0.9105786085128784,1.0,1.0,-0.8878181576728821,0.3912499248981476,0.4965682029724121,0.1265189498662948,0.0,0.0,0.1877302527427673,25.42013168334961,25.0,0.8292484283447266,-5031.40966796875,78.11536407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22283935546875,304.5760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.310546875,18000.0,0.0,0.0,0.1133699715137481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390193253755569,0.1390236020088195,-4.275877017789753e-06,0.0,0.0001150561074609,0.0,0.0,5.487057209014893,0.0,0.0,0.0,0.2759687304496765,4.0,0.0,1.0
819480,293.2575378417969,297.1499938964844,293.1499938964844,0.0105267642065882,-631.5017700195312,302.5710754394531,0.557066798210144,0.050000000745058,0.0457636415958404,294.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.557066798210144,0.050000000745058,0.0481913201510906,293.22137451171875,297.1499938964844,293.1499938964844,0.1403693407773971,-2337.059326171875,304.1576843261719,0.9071000814437866,0.2113432735204696,0.1486016064882278,293.22802734375,297.1499938964844,293.1499938964844,0.2014323621988296,-4222.66943359375,304.15045166015625,0.9990000128746032,0.2891208827495575,0.2686480581760406,293.3066711425781,297.1499938964844,293.1499938964844,0.0088300695642828,-2851.965087890625,301.4814758300781,0.557066798210144,0.050000000745058,0.22859887778759,291.16473388671875,291.1499938964844,274.677490234375,272.381591796875,285.5462646484375,294.104248046875,291.164794921875,1.0,0.1917024552822113,0.9105786085128784,0.9105786085128784,1.0,1.0,-0.8878181576728821,0.3912499248981476,0.4965682029724121,0.1265189498662948,0.0,0.0,0.1877302527427673,25.42013168334961,25.0,0.8292484283447266,-5031.40966796875,78.11536407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22283935546875,304.5760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.310546875,18000.0,0.0,0.0,0.1133699715137481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390193253755569,0.1390236020088195,-4.275877017789753e-06,0.0,0.0001150561074609,0.0,0.0,5.487057209014893,0.0,0.0,0.0,0.2759687304496765,4.0,0.0,1.0
819540,293.2574768066406,297.1499938964844,293.1499938964844,0.0104621583595871,-629.4321899414062,302.5340576171875,0.5570470690727234,0.050000000745058,0.0457637794315815,294.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5570470690727234,0.050000000745058,0.0481914617121219,293.2217712402344,297.1499938964844,293.1499938964844,0.1388139277696609,-2316.29345703125,304.15771484375,0.9042046666145324,0.2094512730836868,0.1472846567630767,293.2320556640625,297.1499938964844,293.1499938964844,0.2014442533254623,-4222.9013671875,304.1502685546875,0.9990000128746032,0.2863278388977051,0.2686730623245239,293.3086853027344,297.1499938964844,293.1499938964844,0.0087474156171083,-2835.319580078125,301.4217224121094,0.5570470690727234,0.050000000745058,0.2285995483398437,291.16510009765625,291.1499938964844,274.6919860839844,272.3904113769531,285.5616455078125,294.12164306640625,291.1651611328125,1.0,0.1915042251348495,0.910514771938324,0.910514771938324,1.0,1.0,-0.886268675327301,0.3906033933162689,0.4956653118133545,0.1261012256145477,0.0,0.0,0.1856878101825714,25.40657424926757,25.0,0.5119156241416931,-5008.775390625,77.8204116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2405700683594,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.353515625,18000.0,0.0,0.0,0.1128657162189483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379259079694748,0.1379301846027374,-4.273958438716363e-06,0.0,0.0001145443529821,0.0,0.0,5.4400506019592285,0.0,0.0,0.0,0.2757874429225921,4.0,0.0,1.0
819600,293.2574768066406,297.1499938964844,293.1499938964844,0.0104621583595871,-629.4321899414062,302.5340576171875,0.5570470690727234,0.050000000745058,0.0457637794315815,294.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5570470690727234,0.050000000745058,0.0481914617121219,293.2217712402344,297.1499938964844,293.1499938964844,0.1388139277696609,-2316.29345703125,304.15771484375,0.9042046666145324,0.2094512730836868,0.1472846567630767,293.2320556640625,297.1499938964844,293.1499938964844,0.2014442533254623,-4222.9013671875,304.1502685546875,0.9990000128746032,0.2863278388977051,0.2686730623245239,293.3086853027344,297.1499938964844,293.1499938964844,0.0087474156171083,-2835.319580078125,301.4217224121094,0.5570470690727234,0.050000000745058,0.2285995483398437,291.16510009765625,291.1499938964844,274.6919860839844,272.3904113769531,285.5616455078125,294.12164306640625,291.1651611328125,1.0,0.1915042251348495,0.910514771938324,0.910514771938324,1.0,1.0,-0.886268675327301,0.3906033933162689,0.4956653118133545,0.1261012256145477,0.0,0.0,0.1856878101825714,25.40657424926757,25.0,0.5119156241416931,-5008.775390625,77.8204116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2405700683594,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.353515625,18000.0,0.0,0.0,0.1128657162189483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379259079694748,0.1379301846027374,-4.273958438716363e-06,0.0,0.0001145443529821,0.0,0.0,5.4400506019592285,0.0,0.0,0.0,0.2757874429225921,4.0,0.0,1.0
819660,293.25750732421875,297.1499938964844,293.1499938964844,0.0103978859260678,-627.3599853515625,302.4967346191406,0.5569415092468262,0.050000000745058,0.045764472335577,294.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.5569415092468262,0.050000000745058,0.0481921918690204,293.2221984863281,297.1499938964844,293.1499938964844,0.1372550427913665,-2295.4326171875,304.1577453613281,0.9012436270713806,0.2075486034154892,0.1459603458642959,293.2360534667969,297.1499938964844,293.1499938964844,0.2013252228498459,-4220.87353515625,304.150390625,0.9990000128746032,0.2834417223930359,0.2685457766056061,293.3106994628906,297.1499938964844,293.1499938964844,0.0086650075390934,-2818.550537109375,301.3612670898437,0.5569415092468262,0.050000000745058,0.2286030054092407,291.1653747558594,291.1499938964844,274.7063903808594,272.399169921875,285.5770874023437,294.139404296875,291.1654052734375,1.0,0.1913074553012848,0.9104540944099426,0.9104540944099426,1.0,1.0,-0.8845314979553223,0.38987797498703,0.4946535527706146,0.1256362944841385,0.0,0.0,0.1836229562759399,25.405879974365234,25.0,0.4228777885437011,-4985.6728515625,77.5125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2580871582031,304.552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.361328125,18000.0,0.0,0.0,0.1122928187251091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368288248777389,0.1368331015110016,-4.272032583685359e-06,0.0,0.0001139629384852,0.0,0.0,5.392960071563721,0.0,0.0,0.0,0.2756057977676391,4.0,0.0,1.0
819720,293.25750732421875,297.1499938964844,293.1499938964844,0.0103978859260678,-627.3599853515625,302.4967346191406,0.5569415092468262,0.050000000745058,0.045764472335577,294.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.5569415092468262,0.050000000745058,0.0481921918690204,293.2221984863281,297.1499938964844,293.1499938964844,0.1372550427913665,-2295.4326171875,304.1577453613281,0.9012436270713806,0.2075486034154892,0.1459603458642959,293.2360534667969,297.1499938964844,293.1499938964844,0.2013252228498459,-4220.87353515625,304.150390625,0.9990000128746032,0.2834417223930359,0.2685457766056061,293.3106994628906,297.1499938964844,293.1499938964844,0.0086650075390934,-2818.550537109375,301.3612670898437,0.5569415092468262,0.050000000745058,0.2286030054092407,291.1653747558594,291.1499938964844,274.7063903808594,272.399169921875,285.5770874023437,294.139404296875,291.1654052734375,1.0,0.1913074553012848,0.9104540944099426,0.9104540944099426,1.0,1.0,-0.8845314979553223,0.38987797498703,0.4946535527706146,0.1256362944841385,0.0,0.0,0.1836229562759399,25.405879974365234,25.0,0.4228777885437011,-4985.6728515625,77.5125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2580871582031,304.552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.361328125,18000.0,0.0,0.0,0.1122928187251091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368288248777389,0.1368331015110016,-4.272032583685359e-06,0.0,0.0001139629384852,0.0,0.0,5.392960071563721,0.0,0.0,0.0,0.2756057977676391,4.0,0.0,1.0
819780,293.2576599121094,297.1499938964844,293.1499938964844,0.0103343511000275,-625.283447265625,302.4591979980469,0.5561586022377014,0.050000000745058,0.0457695834338665,294.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.5561586022377014,0.050000000745058,0.048197578638792,293.2225952148437,297.1499938964844,293.1499938964844,0.1356859058141708,-2274.36865234375,304.15777587890625,0.8973398804664612,0.2056393772363662,0.1446339339017868,293.23883056640625,297.1499938964844,293.1499938964844,0.1997260004281997,-4193.595703125,304.15301513671875,0.9971373677253724,0.2806905806064605,0.2667905986309051,293.31268310546875,297.1499938964844,293.1499938964844,0.0085832774639129,-2801.667236328125,301.3003845214844,0.5561586022377014,0.050000000745058,0.2286285459995269,291.1664733886719,291.1499938964844,274.7208557128906,272.40789794921875,285.5903015136719,294.1538391113281,291.1667785644531,1.0,0.1910667717456817,0.9103934168815612,0.9103934168815612,1.0,1.0,-0.8808527588844299,0.388308972120285,0.4925437569618225,0.1247460842132568,0.0,0.0,0.1813744455575943,25.503448486328125,25.0,2.171713352203369,-4958.6318359375,77.01396942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2746887207031,304.5430603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.62109375,18000.0,0.0,0.0,0.1116608083248138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356827467679977,0.1356870234012603,-4.270085810276214e-06,0.0,0.0001133215264417,0.0,0.0,5.343926429748535,0.0,0.0,0.0,0.2754170894622803,4.0,0.0,1.0
819840,293.2576599121094,297.1499938964844,293.1499938964844,0.0103343511000275,-625.283447265625,302.4591979980469,0.5561586022377014,0.050000000745058,0.0457695834338665,294.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.5561586022377014,0.050000000745058,0.048197578638792,293.2225952148437,297.1499938964844,293.1499938964844,0.1356859058141708,-2274.36865234375,304.15777587890625,0.8973398804664612,0.2056393772363662,0.1446339339017868,293.23883056640625,297.1499938964844,293.1499938964844,0.1997260004281997,-4193.595703125,304.15301513671875,0.9971373677253724,0.2806905806064605,0.2667905986309051,293.31268310546875,297.1499938964844,293.1499938964844,0.0085832774639129,-2801.667236328125,301.3003845214844,0.5561586022377014,0.050000000745058,0.2286285459995269,291.1664733886719,291.1499938964844,274.7208557128906,272.40789794921875,285.5903015136719,294.1538391113281,291.1667785644531,1.0,0.1910667717456817,0.9103934168815612,0.9103934168815612,1.0,1.0,-0.8808527588844299,0.388308972120285,0.4925437569618225,0.1247460842132568,0.0,0.0,0.1813744455575943,25.503448486328125,25.0,2.171713352203369,-4958.6318359375,77.01396942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2746887207031,304.5430603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.62109375,18000.0,0.0,0.0,0.1116608083248138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356827467679977,0.1356870234012603,-4.270085810276214e-06,0.0,0.0001133215264417,0.0,0.0,5.343926429748535,0.0,0.0,0.0,0.2754170894622803,4.0,0.0,1.0
819900,293.2577819824219,297.1499938964844,293.1499938964844,0.0103020556271076,-624.2039794921875,302.4404296875,0.5557074546813965,0.050000000745058,0.0457725524902343,294.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5557074546813965,0.050000000745058,0.0482007004320621,293.2227783203125,297.1499938964844,293.1499938964844,0.1348923444747924,-2263.684326171875,304.1578063964844,0.8952999711036682,0.2046825289726257,0.1439696699380874,293.23931884765625,297.1499938964844,293.1499938964844,0.1986436545848846,-4174.97509765625,304.1544189453125,0.9955450892448424,0.2794671058654785,0.2655948400497436,293.31365966796875,297.1499938964844,293.1499938964844,0.0085421176627278,-2793.013427734375,301.2698974609375,0.5557074546813965,0.050000000745058,0.2286433726549148,291.1678466796875,291.1499938964844,274.7281188964844,272.41229248046875,285.5950012207031,294.1578369140625,291.168212890625,1.0,0.1909230053424835,0.9103630781173706,0.9103630781173706,1.0,1.0,-0.8786707520484924,0.3873783349990845,0.4912924468517303,0.1242203265428543,0.0,0.0,0.1800453215837478,25.55961799621582,25.0,2.972184658050537,-4943.28759765625,76.71360778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2828369140625,304.5366516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.052734375,18000.0,0.0,0.0,0.1113212257623672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350255012512207,0.1350297629833221,-4.26903716288507e-06,0.0,0.0001129768934333,0.0,0.0,5.315925598144531,0.0,0.0,0.0,0.2753102779388428,4.0,0.0,1.0
819960,293.2579345703125,297.1499938964844,293.1499938964844,0.0102698625996708,-623.1295166015625,302.4215393066406,0.555314302444458,0.050000000745058,0.0457751490175724,294.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.555314302444458,0.050000000745058,0.0482034385204315,293.22296142578125,297.1499938964844,293.1499938964844,0.1341017782688141,-2253.03271484375,304.1578369140625,0.8933354616165161,0.2037245631217956,0.1433040797710418,293.2395324707031,297.1499938964844,293.1499938964844,0.1976029276847839,-4157.2705078125,304.155517578125,0.9940465688705444,0.2782956957817077,0.2644691169261932,293.3146057128906,297.1499938964844,293.1499938964844,0.0085011189803481,-2784.373046875,301.2392578125,0.555314302444458,0.050000000745058,0.2286563515663147,291.1690368652344,291.1499938964844,274.7354431152344,272.4167175292969,285.5991516113281,294.1607666015625,291.16925048828125,1.0,0.1907691061496734,0.9103445410728456,0.9103445410728456,1.0,1.0,-0.8765428066253662,0.3864718675613403,0.4900709390640259,0.1237069964408874,0.0,0.0,0.1786567419767379,25.606544494628903,25.0,2.657942533493042,-4927.134765625,76.41209411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2910461425781,304.5277709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4453125,18000.0,0.0,0.0,0.1109651029109954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343145072460174,0.1343187838792801,-4.2678889258240815e-06,0.0,0.0001126154675148,0.0,0.0,5.285646915435791,0.0,0.0,0.0,0.2751951515674591,4.0,0.0,1.0
820020,293.25830078125,297.1499938964844,293.1499938964844,0.0102063277736306,-621.02783203125,302.3832702636719,0.5546565055847168,0.050000000745058,0.045779526233673,294.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5546565055847168,0.050000000745058,0.0482080429792404,293.2232971191406,297.1499938964844,293.1499938964844,0.1325385719537735,-2231.95361328125,304.1578369140625,0.8895735144615173,0.2018070220947265,0.1419706344604492,293.23956298828125,297.1499938964844,293.1499938964844,0.1956155598163604,-4123.59228515625,304.1569519042969,0.9911932349205016,0.2760214209556579,0.262311041355133,293.31646728515625,297.1499938964844,293.1499938964844,0.0084199402481317,-2767.267333984375,301.1772766113281,0.5546565055847168,0.050000000745058,0.228678211569786,291.1698303222656,291.1499938964844,274.7502746582031,272.4257202148437,285.6070251464844,294.1656799316406,291.1698303222656,1.0,0.1904366761445999,0.9103074669837952,0.9103074669837952,1.0,1.0,-0.8723893165588379,0.3847048282623291,0.4876845180988312,0.1227025613188743,0.0,0.0,0.1759462356567382,25.67960357666016,25.0,1.0438709259033203,-4895.11962890625,75.79898834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30743408203125,304.50811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.53515625,18000.0,0.0,0.0,0.1102038398385047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328954845666885,0.1328997611999511,-4.265449661033927e-06,0.0,0.0001118428917834,0.0,0.0,5.225127220153809,0.0,0.0,0.0,0.2749630808830261,4.0,0.0,1.0
820080,293.25830078125,297.1499938964844,293.1499938964844,0.0102063277736306,-621.02783203125,302.3832702636719,0.5546565055847168,0.050000000745058,0.045779526233673,294.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5546565055847168,0.050000000745058,0.0482080429792404,293.2232971191406,297.1499938964844,293.1499938964844,0.1325385719537735,-2231.95361328125,304.1578369140625,0.8895735144615173,0.2018070220947265,0.1419706344604492,293.23956298828125,297.1499938964844,293.1499938964844,0.1956155598163604,-4123.59228515625,304.1569519042969,0.9911932349205016,0.2760214209556579,0.262311041355133,293.31646728515625,297.1499938964844,293.1499938964844,0.0084199402481317,-2767.267333984375,301.1772766113281,0.5546565055847168,0.050000000745058,0.228678211569786,291.1698303222656,291.1499938964844,274.7502746582031,272.4257202148437,285.6070251464844,294.1656799316406,291.1698303222656,1.0,0.1904366761445999,0.9103074669837952,0.9103074669837952,1.0,1.0,-0.8723893165588379,0.3847048282623291,0.4876845180988312,0.1227025613188743,0.0,0.0,0.1759462356567382,25.67960357666016,25.0,1.0438709259033203,-4895.11962890625,75.79898834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30743408203125,304.50811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.53515625,18000.0,0.0,0.0,0.1102038398385047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328954845666885,0.1328997611999511,-4.265449661033927e-06,0.0,0.0001118428917834,0.0,0.0,5.225127220153809,0.0,0.0,0.0,0.2749630808830261,4.0,0.0,1.0
820140,293.2587585449219,297.1499938964844,293.1499938964844,0.0101430062204599,-618.9306640625,302.34454345703125,0.5541117191314697,0.050000000745058,0.0457831732928752,294.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5541117191314697,0.050000000745058,0.0482118874788284,293.2236022949219,297.1499938964844,293.1499938964844,0.1309861689805984,-2210.97802734375,304.1578063964844,0.8859573602676392,0.1998883634805679,0.1406356543302536,293.2393798828125,297.1499938964844,293.1499938964844,0.1936726570129394,-4090.74609375,304.1578674316406,0.9884111285209656,0.2737873196601867,0.2602019011974334,293.3182983398437,297.1499938964844,293.1499938964844,0.0083391983062028,-2750.130615234375,301.1146240234375,0.5541117191314697,0.050000000745058,0.2286964356899261,291.1697692871094,291.1499938964844,274.76544189453125,272.4349670410156,285.61505126953125,294.1706848144531,291.16973876953125,1.0,0.1900779008865356,0.9102703928947448,0.9102703928947448,1.0,1.0,-0.8682866096496582,0.382960706949234,0.4853259027004242,0.1217108070850372,0.0,0.0,0.1733099669218063,25.7340030670166,25.0,0.1048558726906776,-4864.0322265625,75.171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226928710937,304.4886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.341796875,18000.0,0.0,0.0,0.1093899458646774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315341889858245,0.131538450717926,-4.263057689968264e-06,0.0,0.0001110168886953,0.0,0.0,5.167120933532715,0.0,0.0,0.0,0.2747393250465393,4.0,0.0,1.0
820200,293.2587585449219,297.1499938964844,293.1499938964844,0.0101430062204599,-618.9306640625,302.34454345703125,0.5541117191314697,0.050000000745058,0.0457831732928752,294.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5541117191314697,0.050000000745058,0.0482118874788284,293.2236022949219,297.1499938964844,293.1499938964844,0.1309861689805984,-2210.97802734375,304.1578063964844,0.8859573602676392,0.1998883634805679,0.1406356543302536,293.2393798828125,297.1499938964844,293.1499938964844,0.1936726570129394,-4090.74609375,304.1578674316406,0.9884111285209656,0.2737873196601867,0.2602019011974334,293.3182983398437,297.1499938964844,293.1499938964844,0.0083391983062028,-2750.130615234375,301.1146240234375,0.5541117191314697,0.050000000745058,0.2286964356899261,291.1697692871094,291.1499938964844,274.76544189453125,272.4349670410156,285.61505126953125,294.1706848144531,291.16973876953125,1.0,0.1900779008865356,0.9102703928947448,0.9102703928947448,1.0,1.0,-0.8682866096496582,0.382960706949234,0.4853259027004242,0.1217108070850372,0.0,0.0,0.1733099669218063,25.7340030670166,25.0,0.1048558726906776,-4864.0322265625,75.171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226928710937,304.4886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.341796875,18000.0,0.0,0.0,0.1093899458646774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315341889858245,0.131538450717926,-4.263057689968264e-06,0.0,0.0001110168886953,0.0,0.0,5.167120933532715,0.0,0.0,0.0,0.2747393250465393,4.0,0.0,1.0
820260,293.2593078613281,297.1499938964844,293.1499938964844,0.0100795207545161,-616.812255859375,302.30535888671875,0.5536454916000366,0.050000000745058,0.0457863137125968,294.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5536454916000366,0.050000000745058,0.0482151955366134,293.223876953125,297.1499938964844,293.1499938964844,0.1294382810592651,-2190.011474609375,304.15777587890625,0.8824411630630493,0.1979686021804809,0.1392994672060012,293.2391357421875,297.1499938964844,293.1499938964844,0.1917464882135391,-4058.197509765625,304.158447265625,0.9856458902359008,0.2715749740600586,0.2581150531768799,293.320068359375,297.1499938964844,293.1499938964844,0.0082587143406271,-2732.866455078125,301.0514221191406,0.5536454916000366,0.050000000745058,0.2287121266126632,291.1695556640625,291.1499938964844,274.7810363769531,272.4445495605469,285.6235046386719,294.1761169433594,291.16949462890625,1.0,0.1896993219852447,0.9102565050125122,0.9102565050125122,1.0,1.0,-0.8642049431800842,0.3812264800071716,0.4829784333705902,0.1207283958792686,0.0,0.0,0.1707166582345962,25.77531242370605,25.0,-0.2883544266223907,-4833.21435546875,74.53186798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335693359375,304.4681701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.181640625,18000.0,0.0,0.0,0.1085423380136489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302098333835601,0.1302140951156616,-4.2607475734257605e-06,0.0,0.0001101566740544,0.0,0.0,5.110817909240723,0.0,0.0,0.0,0.2745223641395569,4.0,0.0,1.0
820320,293.2593078613281,297.1499938964844,293.1499938964844,0.0100795207545161,-616.812255859375,302.30535888671875,0.5536454916000366,0.050000000745058,0.0457863137125968,294.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5536454916000366,0.050000000745058,0.0482151955366134,293.223876953125,297.1499938964844,293.1499938964844,0.1294382810592651,-2190.011474609375,304.15777587890625,0.8824411630630493,0.1979686021804809,0.1392994672060012,293.2391357421875,297.1499938964844,293.1499938964844,0.1917464882135391,-4058.197509765625,304.158447265625,0.9856458902359008,0.2715749740600586,0.2581150531768799,293.320068359375,297.1499938964844,293.1499938964844,0.0082587143406271,-2732.866455078125,301.0514221191406,0.5536454916000366,0.050000000745058,0.2287121266126632,291.1695556640625,291.1499938964844,274.7810363769531,272.4445495605469,285.6235046386719,294.1761169433594,291.16949462890625,1.0,0.1896993219852447,0.9102565050125122,0.9102565050125122,1.0,1.0,-0.8642049431800842,0.3812264800071716,0.4829784333705902,0.1207283958792686,0.0,0.0,0.1707166582345962,25.77531242370605,25.0,-0.2883544266223907,-4833.21435546875,74.53186798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335693359375,304.4681701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.181640625,18000.0,0.0,0.0,0.1085423380136489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302098333835601,0.1302140951156616,-4.2607475734257605e-06,0.0,0.0001101566740544,0.0,0.0,5.110817909240723,0.0,0.0,0.0,0.2745223641395569,4.0,0.0,1.0
