time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820380,293.2599182128906,297.1499938964844,293.1499938964844,0.0100157279521226,-614.66455078125,302.2657470703125,0.5532397031784058,0.050000000745058,0.0457890667021274,294.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.5532397031784058,0.050000000745058,0.0482180900871753,293.22412109375,297.1499938964844,293.1499938964844,0.1278931945562362,-2169.028564453125,304.15777587890625,0.8790006041526794,0.1960474103689193,0.1379619836807251,293.23883056640625,297.1499938964844,293.1499938964844,0.189833328127861,-4025.852294921875,304.1588134765625,0.9828781485557556,0.2693803012371063,0.2560450136661529,293.32177734375,297.1499938964844,293.1499938964844,0.0081784008070826,-2715.442138671875,300.9877014160156,0.5532397031784058,0.050000000745058,0.228725865483284,291.1693115234375,291.1499938964844,274.7972106933594,272.45458984375,285.63250732421875,294.1820373535156,291.16925048828125,1.0,0.1893056035041809,0.9102426767349244,0.9102426767349244,1.0,1.0,-0.8601385354995728,0.3794979155063629,0.4806406199932098,0.1197556555271148,0.0,0.0,0.1681612432003021,25.80655860900879,25.0,-0.3585071861743927,-4802.478515625,73.88479614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3457946777344,304.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0390625,18000.0,0.0,0.0,0.1076775267720222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289189010858535,0.128923162817955,-4.258508852217346e-06,0.0,0.0001092789971153,0.0,0.0,5.056052207946777,0.0,0.0,0.0,0.2743115127086639,4.0,0.0,1.0
820440,293.2599182128906,297.1499938964844,293.1499938964844,0.0100157279521226,-614.66455078125,302.2657470703125,0.5532397031784058,0.050000000745058,0.0457890667021274,294.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.5532397031784058,0.050000000745058,0.0482180900871753,293.22412109375,297.1499938964844,293.1499938964844,0.1278931945562362,-2169.028564453125,304.15777587890625,0.8790006041526794,0.1960474103689193,0.1379619836807251,293.23883056640625,297.1499938964844,293.1499938964844,0.189833328127861,-4025.852294921875,304.1588134765625,0.9828781485557556,0.2693803012371063,0.2560450136661529,293.32177734375,297.1499938964844,293.1499938964844,0.0081784008070826,-2715.442138671875,300.9877014160156,0.5532397031784058,0.050000000745058,0.228725865483284,291.1693115234375,291.1499938964844,274.7972106933594,272.45458984375,285.63250732421875,294.1820373535156,291.16925048828125,1.0,0.1893056035041809,0.9102426767349244,0.9102426767349244,1.0,1.0,-0.8601385354995728,0.3794979155063629,0.4806406199932098,0.1197556555271148,0.0,0.0,0.1681612432003021,25.80655860900879,25.0,-0.3585071861743927,-4802.478515625,73.88479614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3457946777344,304.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0390625,18000.0,0.0,0.0,0.1076775267720222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289189010858535,0.128923162817955,-4.258508852217346e-06,0.0,0.0001092789971153,0.0,0.0,5.056052207946777,0.0,0.0,0.0,0.2743115127086639,4.0,0.0,1.0
820500,293.2602844238281,297.1499938964844,293.1499938964844,0.0099836867302656,-613.5777587890625,302.2457580566406,0.5530555248260498,0.050000000745058,0.0457903183996677,294.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.5530555248260498,0.050000000745058,0.048219408839941,293.2242431640625,297.1499938964844,293.1499938964844,0.127121239900589,-2158.52392578125,304.1577453613281,0.8773034811019897,0.1950861811637878,0.1372926980257034,293.2386474609375,297.1499938964844,293.1499938964844,0.1888812631368637,-4009.743408203125,304.158935546875,0.981489896774292,0.268289178609848,0.2550157904624939,293.3226318359375,297.1499938964844,293.1499938964844,0.0081382961943745,-2706.66357421875,300.9556579589844,0.5530555248260498,0.050000000745058,0.2287321239709854,291.169189453125,291.1499938964844,274.8055114746094,272.4598083496094,285.63720703125,294.1851806640625,291.1691589355469,1.0,0.1891041845083236,0.9102357625961304,0.9102357625961304,1.0,1.0,-0.8581106662750244,0.3786353170871734,0.4794753491878509,0.1192734390497207,0.0,0.0,0.1668921113014221,25.81908226013184,25.0,-0.3180451095104217,-4787.080078125,73.55928039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34967041015625,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.98046875,18000.0,0.0,0.0,0.1072431728243827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282835602760315,0.1282878220081329,-4.257413820596412e-06,0.0,0.0001088381904992,0.0,0.0,5.0291428565979,0.0,0.0,0.0,0.2742079794406891,4.0,0.0,1.0
820560,293.2606506347656,297.1499938964844,293.1499938964844,0.0099515430629253,-612.4818725585938,302.22564697265625,0.5528817176818848,0.050000000745058,0.0457915030419826,294.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.5528817176818848,0.050000000745058,0.048220656812191,293.2243347167969,297.1499938964844,293.1499938964844,0.1263495981693267,-2148.00927734375,304.1577453613281,0.8756189942359924,0.1941245794296264,0.1366230696439743,293.23846435546875,297.1499938964844,293.1499938964844,0.1879322230815887,-3993.67431640625,304.1590576171875,0.9800966382026672,0.2672019898891449,0.2539902031421661,293.323486328125,297.1499938964844,293.1499938964844,0.0080982195213437,-2697.838134765625,300.9234924316406,0.5528817176818848,0.050000000745058,0.2287380397319793,291.16912841796875,291.1499938964844,274.8139953613281,272.46514892578125,285.6420593261719,294.1884460449219,291.1690979003906,1.0,0.1889003664255142,0.910235583782196,0.910235583782196,1.0,1.0,-0.8560861349105835,0.3777737915515899,0.4783123433589935,0.118794560432434,0.0,0.0,0.1656253635883331,25.82991409301757,25.0,-0.2567610740661621,-4771.62890625,73.23298645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35272216796875,304.42254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.931640625,18000.0,0.0,0.0,0.106809914112091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276530176401138,0.1276572793722152,-4.256331067153951e-06,0.0,0.0001083984825527,0.0,0.0,5.002465724945068,0.0,0.0,0.0,0.2741053998470306,4.0,0.0,1.0
820620,293.261474609375,297.1499938964844,293.1499938964844,0.0098869651556015,-610.2635498046875,302.1850891113281,0.5525612831115723,0.050000000745058,0.0457936935126781,294.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.5525612831115723,0.050000000745058,0.048222966492176,293.2245483398437,297.1499938964844,293.1499938964844,0.1248074620962143,-2126.952392578125,304.1577453613281,0.8722835183143616,0.1922002434730529,0.135282814502716,293.2380676269531,297.1499938964844,293.1499938964844,0.1860440224409103,-3961.665283203125,304.1591796875,0.977292776107788,0.2650395035743713,0.2519500255584717,293.3251647949219,297.1499938964844,293.1499938964844,0.0080181695520877,-2680.05224609375,300.8587646484375,0.5525612831115723,0.050000000745058,0.2287489920854568,291.1690368652344,291.1499938964844,274.8315734863281,272.476318359375,285.6522216796875,294.1952819824219,291.1690368652344,1.0,0.1884867995977401,0.9102352261543274,0.9102352261543274,1.0,1.0,-0.8520475625991821,0.3760530948638916,0.4759944975376129,0.1178474873304367,0.0,0.0,0.1630928367376327,25.847177505493164,25.0,-0.1160416230559349,-4740.517578125,72.57913208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3565368652344,304.3967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.859375,18000.0,0.0,0.0,0.1059520915150642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264027953147888,0.1264070570468902,-4.254196937836241e-06,0.0,0.0001075278996722,0.0,0.0,4.94965410232544,0.0,0.0,0.0,0.2739025354385376,4.0,0.0,1.0
820680,293.261474609375,297.1499938964844,293.1499938964844,0.0098869651556015,-610.2635498046875,302.1850891113281,0.5525612831115723,0.050000000745058,0.0457936935126781,294.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.5525612831115723,0.050000000745058,0.048222966492176,293.2245483398437,297.1499938964844,293.1499938964844,0.1248074620962143,-2126.952392578125,304.1577453613281,0.8722835183143616,0.1922002434730529,0.135282814502716,293.2380676269531,297.1499938964844,293.1499938964844,0.1860440224409103,-3961.665283203125,304.1591796875,0.977292776107788,0.2650395035743713,0.2519500255584717,293.3251647949219,297.1499938964844,293.1499938964844,0.0080181695520877,-2680.05224609375,300.8587646484375,0.5525612831115723,0.050000000745058,0.2287489920854568,291.1690368652344,291.1499938964844,274.8315734863281,272.476318359375,285.6522216796875,294.1952819824219,291.1690368652344,1.0,0.1884867995977401,0.9102352261543274,0.9102352261543274,1.0,1.0,-0.8520475625991821,0.3760530948638916,0.4759944975376129,0.1178474873304367,0.0,0.0,0.1630928367376327,25.847177505493164,25.0,-0.1160416230559349,-4740.517578125,72.57913208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3565368652344,304.3967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.859375,18000.0,0.0,0.0,0.1059520915150642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264027953147888,0.1264070570468902,-4.254196937836241e-06,0.0,0.0001075278996722,0.0,0.0,4.94965410232544,0.0,0.0,0.0,0.2739025354385376,4.0,0.0,1.0
820740,293.2623596191406,297.1499938964844,293.1499938964844,0.0098220482468605,-608.0110473632812,302.14404296875,0.5522708296775818,0.050000000745058,0.0457956902682781,294.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.5522708296775818,0.050000000745058,0.0482250675559043,293.2247314453125,297.1499938964844,293.1499938964844,0.1232672035694122,-2105.863525390625,304.15771484375,0.8689854741096497,0.1902746856212616,0.1339415162801742,293.2376708984375,297.1499938964844,293.1499938964844,0.1841694712638855,-3929.83056640625,304.15924072265625,0.9744604825973512,0.2628923654556274,0.2499240934848785,293.3268127441406,297.1499938964844,293.1499938964844,0.0079382797703146,-2662.09130859375,300.7935485839844,0.5522708296775818,0.050000000745058,0.2287589460611343,291.1690673828125,291.1499938964844,274.8500061035156,272.4881591796875,285.6630249023437,294.2024230957031,291.1690673828125,1.0,0.1880672425031662,0.9102348685264589,0.9102348685264589,1.0,1.0,-0.8480231761932373,0.3743346035480499,0.4736885726451874,0.1169168874621391,0.0,0.0,0.1605514138936996,25.85968971252441,25.0,0.0275277066975832,-4709.0986328125,71.92527770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35760498046875,304.3689270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8125,18000.0,0.0,0.0,0.1051122993230819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251619607210159,0.1251662075519561,-4.252092821843689e-06,0.0,0.0001066756231011,0.0,0.0,4.897345066070557,0.0,0.0,0.0,0.2737017869949341,4.0,0.0,1.0
820800,293.2623596191406,297.1499938964844,293.1499938964844,0.0098220482468605,-608.0110473632812,302.14404296875,0.5522708296775818,0.050000000745058,0.0457956902682781,294.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.5522708296775818,0.050000000745058,0.0482250675559043,293.2247314453125,297.1499938964844,293.1499938964844,0.1232672035694122,-2105.863525390625,304.15771484375,0.8689854741096497,0.1902746856212616,0.1339415162801742,293.2376708984375,297.1499938964844,293.1499938964844,0.1841694712638855,-3929.83056640625,304.15924072265625,0.9744604825973512,0.2628923654556274,0.2499240934848785,293.3268127441406,297.1499938964844,293.1499938964844,0.0079382797703146,-2662.09130859375,300.7935485839844,0.5522708296775818,0.050000000745058,0.2287589460611343,291.1690673828125,291.1499938964844,274.8500061035156,272.4881591796875,285.6630249023437,294.2024230957031,291.1690673828125,1.0,0.1880672425031662,0.9102348685264589,0.9102348685264589,1.0,1.0,-0.8480231761932373,0.3743346035480499,0.4736885726451874,0.1169168874621391,0.0,0.0,0.1605514138936996,25.85968971252441,25.0,0.0275277066975832,-4709.0986328125,71.92527770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35760498046875,304.3689270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8125,18000.0,0.0,0.0,0.1051122993230819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251619607210159,0.1251662075519561,-4.252092821843689e-06,0.0,0.0001066756231011,0.0,0.0,4.897345066070557,0.0,0.0,0.0,0.2737017869949341,4.0,0.0,1.0
820860,293.2573547363281,297.1499938964844,293.1499938964844,0.0097862742841243,-606.776611328125,302.1189270019531,0.5525235533714294,0.050000000745058,0.0457939803600311,294.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5525235533714294,0.050000000745058,0.0482232682406902,293.2196960449219,297.1499938964844,293.1499938964844,0.1223839148879051,-2093.90185546875,304.1565856933594,0.8676641583442688,0.1894092559814453,0.1331823766231537,293.2320251464844,297.1499938964844,293.1499938964844,0.1830171644687652,-3910.551513671875,304.1580505371094,0.9733064770698548,0.2618233561515808,0.248702123761177,293.3223571777344,297.1499938964844,293.1499938964844,0.0078816898167133,-2649.32080078125,300.7445068359375,0.5525235533714294,0.050000000745058,0.2287504225969314,291.1682434082031,291.1499938964844,274.8689270019531,272.500244140625,285.6755676269531,294.21148681640625,291.1679077148437,1.0,0.1876795291900634,0.9102445840835572,0.9102445840835572,1.0,1.0,-0.8456305861473083,0.3733211755752563,0.472309410572052,0.1163458228111267,0.0,0.0,0.1581453382968902,25.78967666625977,25.0,-1.8202265501022337,-4680.3330078125,71.42730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35614013671875,304.3357238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.56640625,18000.0,0.0,0.0,0.1042985916137695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239590793848037,0.123963326215744,-4.250016900186893e-06,0.0,0.0001058498091879,0.0,0.0,4.846680641174316,0.0,0.0,0.0,0.2735073268413543,4.0,0.0,1.0
820920,293.2573547363281,297.1499938964844,293.1499938964844,0.0097862742841243,-606.776611328125,302.1189270019531,0.5525235533714294,0.050000000745058,0.0457939803600311,294.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5525235533714294,0.050000000745058,0.0482232682406902,293.2196960449219,297.1499938964844,293.1499938964844,0.1223839148879051,-2093.90185546875,304.1565856933594,0.8676641583442688,0.1894092559814453,0.1331823766231537,293.2320251464844,297.1499938964844,293.1499938964844,0.1830171644687652,-3910.551513671875,304.1580505371094,0.9733064770698548,0.2618233561515808,0.248702123761177,293.3223571777344,297.1499938964844,293.1499938964844,0.0078816898167133,-2649.32080078125,300.7445068359375,0.5525235533714294,0.050000000745058,0.2287504225969314,291.1682434082031,291.1499938964844,274.8689270019531,272.500244140625,285.6755676269531,294.21148681640625,291.1679077148437,1.0,0.1876795291900634,0.9102445840835572,0.9102445840835572,1.0,1.0,-0.8456305861473083,0.3733211755752563,0.472309410572052,0.1163458228111267,0.0,0.0,0.1581453382968902,25.78967666625977,25.0,-1.8202265501022337,-4680.3330078125,71.42730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35614013671875,304.3357238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.56640625,18000.0,0.0,0.0,0.1042985916137695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239590793848037,0.123963326215744,-4.250016900186893e-06,0.0,0.0001058498091879,0.0,0.0,4.846680641174316,0.0,0.0,0.0,0.2735073268413543,4.0,0.0,1.0
820980,293.2543334960937,297.1499938964844,293.1499938964844,0.0097408620640635,-605.2034301757812,302.0899353027344,0.5526121854782104,0.050000000745058,0.0457933917641639,294.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.5526121854782104,0.050000000745058,0.0482226461172103,293.21728515625,297.1499938964844,293.1499938964844,0.1214231774210929,-2080.779296875,304.156005859375,0.8659454584121704,0.1881332844495773,0.1323409527540207,293.2290954589844,297.1499938964844,293.1499938964844,0.1817898452281952,-3889.813720703125,304.1574401855469,0.9717682600021362,0.260340005159378,0.2473714649677276,293.3197937011719,297.1499938964844,293.1499938964844,0.0078180534765124,-2634.856689453125,300.6916198730469,0.5526121854782104,0.050000000745058,0.228747472167015,291.1669006347656,291.1499938964844,274.8879089355469,272.51202392578125,285.6935119628906,294.23016357421875,291.1669006347656,1.0,0.1873164921998977,0.9102542400360109,0.9102542400360109,1.0,1.0,-0.8430188894271851,0.3722098767757416,0.4708090126514435,0.1157365590333938,0.0,0.0,0.1560080051422119,25.74754905700684,25.0,-0.8586111664772034,-4653.02001953125,70.93538665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35162353515625,304.3074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.037109375,18000.0,0.0,0.0,0.1035274192690849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229248791933059,0.1229291260242462,-4.248166533216136e-06,0.0,0.0001050671708071,0.0,0.0,4.803115367889404,0.0,0.0,0.0,0.273338258266449,4.0,0.0,1.0
821040,293.2543334960937,297.1499938964844,293.1499938964844,0.0097408620640635,-605.2034301757812,302.0899353027344,0.5526121854782104,0.050000000745058,0.0457933917641639,294.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.5526121854782104,0.050000000745058,0.0482226461172103,293.21728515625,297.1499938964844,293.1499938964844,0.1214231774210929,-2080.779296875,304.156005859375,0.8659454584121704,0.1881332844495773,0.1323409527540207,293.2290954589844,297.1499938964844,293.1499938964844,0.1817898452281952,-3889.813720703125,304.1574401855469,0.9717682600021362,0.260340005159378,0.2473714649677276,293.3197937011719,297.1499938964844,293.1499938964844,0.0078180534765124,-2634.856689453125,300.6916198730469,0.5526121854782104,0.050000000745058,0.228747472167015,291.1669006347656,291.1499938964844,274.8879089355469,272.51202392578125,285.6935119628906,294.23016357421875,291.1669006347656,1.0,0.1873164921998977,0.9102542400360109,0.9102542400360109,1.0,1.0,-0.8430188894271851,0.3722098767757416,0.4708090126514435,0.1157365590333938,0.0,0.0,0.1560080051422119,25.74754905700684,25.0,-0.8586111664772034,-4653.02001953125,70.93538665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35162353515625,304.3074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.037109375,18000.0,0.0,0.0,0.1035274192690849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229248791933059,0.1229291260242462,-4.248166533216136e-06,0.0,0.0001050671708071,0.0,0.0,4.803115367889404,0.0,0.0,0.0,0.273338258266449,4.0,0.0,1.0
821100,293.2533569335937,297.1499938964844,293.1499938964844,0.0097162276506423,-604.3265991210938,302.07452392578125,0.5525871515274048,0.050000000745058,0.045793566852808,294.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.5525871515274048,0.050000000745058,0.0482228323817253,293.216552734375,297.1499938964844,293.1499938964844,0.1208731085062027,-2073.21533203125,304.1559143066406,0.8648710250854492,0.1874300688505172,0.131863385438919,293.2281188964844,297.1499938964844,293.1499938964844,0.1810973286628723,-3878.021240234375,304.1573486328125,0.9707921147346495,0.2595341801643371,0.246628075838089,293.31903076171875,297.1499938964844,293.1499938964844,0.0077849100343883,-2627.188720703125,300.6643371582031,0.5525871515274048,0.050000000745058,0.2287483513355255,291.1671142578125,291.1499938964844,274.8973999023437,272.5177917480469,285.70245361328125,294.2395935058594,291.167236328125,1.0,0.187137946486473,0.9102590680122375,0.9102590680122375,1.0,1.0,-0.8415550589561462,0.3715856373310089,0.4699694216251373,0.1153990849852562,0.0,0.0,0.1548457145690918,25.73756980895996,25.0,0.0596907027065753,-4638.62744140625,70.68021392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34832763671875,304.2929077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.123046875,18000.0,0.0,0.0,0.1031603813171386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223885342478752,0.1223927810788154,-4.247290689818328e-06,0.0,0.0001046946708811,0.0,0.0,4.780640125274658,0.0,0.0,0.0,0.2732522189617157,4.0,0.0,1.0
821160,293.2526550292969,297.1499938964844,293.1499938964844,0.0096907736733555,-603.4147338867188,302.0585632324219,0.5525376200675964,0.050000000745058,0.0457939095795154,294.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.5525376200675964,0.050000000745058,0.0482231937348842,293.2159729003906,297.1499938964844,293.1499938964844,0.1202978044748306,-2065.286865234375,304.1558837890625,0.8637160658836365,0.1866988986730575,0.1313635259866714,293.227294921875,297.1499938964844,293.1499938964844,0.1803800165653228,-3865.778564453125,304.1573181152344,0.9697368144989014,0.2587051689624786,0.245857760310173,293.31854248046875,297.1499938964844,293.1499938964844,0.0077512175776064,-2619.3447265625,300.6365051269531,0.5525376200675964,0.050000000745058,0.2287500649690628,291.16754150390625,291.1499938964844,274.9068908691406,272.52349853515625,285.711181640625,294.24859619140625,291.16766357421875,1.0,0.1869603395462036,0.910261332988739,0.910261332988739,1.0,1.0,-0.8400335907936096,0.3709361553192138,0.4690974056720733,0.1150501519441604,0.0,0.0,0.1536352634429931,25.73151016235352,25.0,0.6160561442375183,-4623.65185546875,70.42185974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3446655273437,304.2770080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.275390625,18000.0,0.0,0.0,0.102804347872734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218256577849388,0.121829904615879,-4.246387561579468e-06,0.0,0.000104333346826,0.0,0.0,4.757087707519531,0.0,0.0,0.0,0.2731625437736511,4.0,0.0,1.0
821220,293.2519226074219,297.1499938964844,293.1499938964844,0.0096381697803735,-601.5233764648438,302.0252380371094,0.5523915886878967,0.050000000745058,0.0457949191331863,294.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.5523915886878967,0.050000000745058,0.048224251717329,293.2152709960937,297.1499938964844,293.1499938964844,0.1190941557288169,-2048.661376953125,304.15594482421875,0.8612353205680847,0.1851700991392135,0.1303130835294723,293.2260437011719,297.1499938964844,293.1499938964844,0.1789038777351379,-3840.53173828125,304.1573486328125,0.967458426952362,0.2570007443428039,0.2442657053470611,293.31817626953125,297.1499938964844,293.1499938964844,0.0076827625744044,-2603.305419921875,300.57940673828125,0.5523915886878967,0.050000000745058,0.2287551015615463,291.1683044433594,291.1499938964844,274.9259033203125,272.53466796875,285.7278747558594,294.265380859375,291.1683959960937,1.0,0.1866060495376587,0.9102658033370972,0.9102658033370972,1.0,1.0,-0.8368706703186035,0.3695845901966095,0.4672861099243164,0.114329881966114,0.0,0.0,0.1511386483907699,25.72687530517578,25.0,0.9502583742141724,-4592.9111328125,69.8983383178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3368530273437,304.2428283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.474609375,18000.0,0.0,0.0,0.1021195873618125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206607669591903,0.1206650137901306,-4.244497631589184e-06,0.0,0.0001036383982864,0.0,0.0,4.708378314971924,0.0,0.0,0.0,0.2729769051074981,4.0,0.0,1.0
821280,293.2519226074219,297.1499938964844,293.1499938964844,0.0096381697803735,-601.5233764648438,302.0252380371094,0.5523915886878967,0.050000000745058,0.0457949191331863,294.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.5523915886878967,0.050000000745058,0.048224251717329,293.2152709960937,297.1499938964844,293.1499938964844,0.1190941557288169,-2048.661376953125,304.15594482421875,0.8612353205680847,0.1851700991392135,0.1303130835294723,293.2260437011719,297.1499938964844,293.1499938964844,0.1789038777351379,-3840.53173828125,304.1573486328125,0.967458426952362,0.2570007443428039,0.2442657053470611,293.31817626953125,297.1499938964844,293.1499938964844,0.0076827625744044,-2603.305419921875,300.57940673828125,0.5523915886878967,0.050000000745058,0.2287551015615463,291.1683044433594,291.1499938964844,274.9259033203125,272.53466796875,285.7278747558594,294.265380859375,291.1683959960937,1.0,0.1866060495376587,0.9102658033370972,0.9102658033370972,1.0,1.0,-0.8368706703186035,0.3695845901966095,0.4672861099243164,0.114329881966114,0.0,0.0,0.1511386483907699,25.72687530517578,25.0,0.9502583742141724,-4592.9111328125,69.8983383178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3368530273437,304.2428283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.474609375,18000.0,0.0,0.0,0.1021195873618125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206607669591903,0.1206650137901306,-4.244497631589184e-06,0.0,0.0001036383982864,0.0,0.0,4.708378314971924,0.0,0.0,0.0,0.2729769051074981,4.0,0.0,1.0
821340,293.2518005371094,297.1499938964844,293.1499938964844,0.0095838969573378,-599.5625,301.9903869628906,0.5522075891494751,0.050000000745058,0.0457961857318878,294.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5522075891494751,0.050000000745058,0.0482255890965461,293.2149963378906,297.1499938964844,293.1499938964844,0.1178366765379905,-2031.24755859375,304.15606689453125,0.8585929274559021,0.1835709661245346,0.1292100846767425,293.22515869140625,297.1499938964844,293.1499938964844,0.1773944050073623,-3814.66015625,304.15740966796875,0.965017557144165,0.2552557289600372,0.2426298856735229,293.3183898925781,297.1499938964844,293.1499938964844,0.0076133399270474,-2586.902587890625,300.520751953125,0.5522075891494751,0.050000000745058,0.2287614345550537,291.1689453125,291.1499938964844,274.9449157714844,272.5455322265625,285.743896484375,294.2809143066406,291.16900634765625,1.0,0.1862509250640869,0.9102703332901,0.9102703332901,1.0,1.0,-0.8335944414138794,0.3681829571723938,0.4654114544391632,0.1135900542140007,0.0,0.0,0.1485704183578491,25.728260040283203,25.0,0.8628472685813904,-4561.7666015625,69.36787414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3293151855469,304.2071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.568359375,18000.0,0.0,0.0,0.1014631539583206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194698438048362,0.1194740831851959,-4.242548129695933e-06,0.0,0.0001029722043313,0.0,0.0,4.658638954162598,0.0,0.0,0.0,0.2727870047092438,4.0,0.0,1.0
821400,293.2518005371094,297.1499938964844,293.1499938964844,0.0095838969573378,-599.5625,301.9903869628906,0.5522075891494751,0.050000000745058,0.0457961857318878,294.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5522075891494751,0.050000000745058,0.0482255890965461,293.2149963378906,297.1499938964844,293.1499938964844,0.1178366765379905,-2031.24755859375,304.15606689453125,0.8585929274559021,0.1835709661245346,0.1292100846767425,293.22515869140625,297.1499938964844,293.1499938964844,0.1773944050073623,-3814.66015625,304.15740966796875,0.965017557144165,0.2552557289600372,0.2426298856735229,293.3183898925781,297.1499938964844,293.1499938964844,0.0076133399270474,-2586.902587890625,300.520751953125,0.5522075891494751,0.050000000745058,0.2287614345550537,291.1689453125,291.1499938964844,274.9449157714844,272.5455322265625,285.743896484375,294.2809143066406,291.16900634765625,1.0,0.1862509250640869,0.9102703332901,0.9102703332901,1.0,1.0,-0.8335944414138794,0.3681829571723938,0.4654114544391632,0.1135900542140007,0.0,0.0,0.1485704183578491,25.728260040283203,25.0,0.8628472685813904,-4561.7666015625,69.36787414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3293151855469,304.2071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.568359375,18000.0,0.0,0.0,0.1014631539583206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194698438048362,0.1194740831851959,-4.242548129695933e-06,0.0,0.0001029722043313,0.0,0.0,4.658638954162598,0.0,0.0,0.0,0.2727870047092438,4.0,0.0,1.0
821460,293.25213623046875,297.1499938964844,293.1499938964844,0.0095284460112452,-597.5477905273438,301.954345703125,0.5520035028457642,0.050000000745058,0.0457975938916206,294.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5520035028457642,0.050000000745058,0.0482270717620849,293.2150573730469,297.1499938964844,293.1499938964844,0.1165376678109169,-2013.2158203125,304.1561889648437,0.8558381199836731,0.1819159239530563,0.1280660778284073,293.2244873046875,297.1499938964844,293.1499938964844,0.1758661419153213,-3788.41796875,304.157470703125,0.9624587297439576,0.2534860074520111,0.240967720746994,293.31903076171875,297.1499938964844,293.1499938964844,0.0075433459132909,-2570.219482421875,300.4608459472656,0.5520035028457642,0.050000000745058,0.2287684679031372,291.1694030761719,291.1499938964844,274.9638671875,272.5561218261719,285.75946044921875,294.2956848144531,291.1694641113281,1.0,0.1858935207128524,0.9102868437767028,0.9102868437767028,1.0,1.0,-0.8302384614944458,0.3667462468147278,0.4634922444820404,0.1128384843468666,0.0,0.0,0.1459485739469528,25.7327880859375,25.0,0.6891099214553833,-4530.52880859375,68.83204650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226623535156,304.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.615234375,18000.0,0.0,0.0,0.1008263304829597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182638630270958,0.1182681024074554,-4.240571797708981e-06,0.0,0.0001023259028443,0.0,0.0,4.608348369598389,0.0,0.0,0.0,0.2725949287414551,4.0,0.0,1.0
821520,293.25213623046875,297.1499938964844,293.1499938964844,0.0095284460112452,-597.5477905273438,301.954345703125,0.5520035028457642,0.050000000745058,0.0457975938916206,294.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5520035028457642,0.050000000745058,0.0482270717620849,293.2150573730469,297.1499938964844,293.1499938964844,0.1165376678109169,-2013.2158203125,304.1561889648437,0.8558381199836731,0.1819159239530563,0.1280660778284073,293.2244873046875,297.1499938964844,293.1499938964844,0.1758661419153213,-3788.41796875,304.157470703125,0.9624587297439576,0.2534860074520111,0.240967720746994,293.31903076171875,297.1499938964844,293.1499938964844,0.0075433459132909,-2570.219482421875,300.4608459472656,0.5520035028457642,0.050000000745058,0.2287684679031372,291.1694030761719,291.1499938964844,274.9638671875,272.5561218261719,285.75946044921875,294.2956848144531,291.1694641113281,1.0,0.1858935207128524,0.9102868437767028,0.9102868437767028,1.0,1.0,-0.8302384614944458,0.3667462468147278,0.4634922444820404,0.1128384843468666,0.0,0.0,0.1459485739469528,25.7327880859375,25.0,0.6891099214553833,-4530.52880859375,68.83204650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226623535156,304.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.615234375,18000.0,0.0,0.0,0.1008263304829597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182638630270958,0.1182681024074554,-4.240571797708981e-06,0.0,0.0001023259028443,0.0,0.0,4.608348369598389,0.0,0.0,0.0,0.2725949287414551,4.0,0.0,1.0
821580,293.25274658203125,297.1499938964844,293.1499938964844,0.009472083300352,-595.486328125,301.9173278808594,0.5517886877059937,0.050000000745058,0.0457990802824497,294.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.5517886877059937,0.050000000745058,0.0482286363840103,293.21533203125,297.1499938964844,293.1499938964844,0.1152031645178794,-1994.6473388671875,304.1563720703125,0.8529971241950989,0.1802123188972473,0.1268870234489441,293.2239990234375,297.1499938964844,293.1499938964844,0.1743266284465789,-3761.934814453125,304.1575622558594,0.9598069787025452,0.2517006993293762,0.2392888665199279,293.3199462890625,297.1499938964844,293.1499938964844,0.0074729742482304,-2553.291259765625,300.3999328613281,0.5517886877059937,0.050000000745058,0.2287758886814117,291.1697998046875,291.1499938964844,274.9827575683594,272.56640625,285.7747802734375,294.3100280761719,291.1698608398437,1.0,0.1855330765247345,0.9103033542633056,0.9103033542633056,1.0,1.0,-0.8268210887908936,0.3652819395065307,0.4615391492843628,0.1120788231492042,0.0,0.0,0.1432800590991974,25.73893165588379,25.0,0.579958438873291,-4499.34619140625,68.29177856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31719970703125,304.1341857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.642578125,18000.0,0.0,0.0,0.1002016365528106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170482262969017,0.1170524656772613,-4.238582732796203e-06,0.0,0.0001016919268295,0.0,0.0,4.5577392578125,0.0,0.0,0.0,0.2724016010761261,4.0,0.0,1.0
821640,293.25274658203125,297.1499938964844,293.1499938964844,0.009472083300352,-595.486328125,301.9173278808594,0.5517886877059937,0.050000000745058,0.0457990802824497,294.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.5517886877059937,0.050000000745058,0.0482286363840103,293.21533203125,297.1499938964844,293.1499938964844,0.1152031645178794,-1994.6473388671875,304.1563720703125,0.8529971241950989,0.1802123188972473,0.1268870234489441,293.2239990234375,297.1499938964844,293.1499938964844,0.1743266284465789,-3761.934814453125,304.1575622558594,0.9598069787025452,0.2517006993293762,0.2392888665199279,293.3199462890625,297.1499938964844,293.1499938964844,0.0074729742482304,-2553.291259765625,300.3999328613281,0.5517886877059937,0.050000000745058,0.2287758886814117,291.1697998046875,291.1499938964844,274.9827575683594,272.56640625,285.7747802734375,294.3100280761719,291.1698608398437,1.0,0.1855330765247345,0.9103033542633056,0.9103033542633056,1.0,1.0,-0.8268210887908936,0.3652819395065307,0.4615391492843628,0.1120788231492042,0.0,0.0,0.1432800590991974,25.73893165588379,25.0,0.579958438873291,-4499.34619140625,68.29177856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31719970703125,304.1341857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.642578125,18000.0,0.0,0.0,0.1002016365528106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170482262969017,0.1170524656772613,-4.238582732796203e-06,0.0,0.0001016919268295,0.0,0.0,4.5577392578125,0.0,0.0,0.0,0.2724016010761261,4.0,0.0,1.0
821700,293.2531433105469,297.1499938964844,293.1499938964844,0.0094435950741171,-594.4384155273438,301.89849853515625,0.5516790747642517,0.050000000745058,0.0457998365163803,294.359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5516790747642517,0.050000000745058,0.0482294335961341,293.2155456542969,297.1499938964844,293.1499938964844,0.114523135125637,-1985.1678466796875,304.15643310546875,0.8515481948852539,0.1793429851531982,0.1262850314378738,293.2237854003906,297.1499938964844,293.1499938964844,0.1735540330410003,-3748.62646484375,304.1575927734375,0.9584514498710632,0.2508041560649872,0.2384452074766159,293.3204650878906,297.1499938964844,293.1499938964844,0.007437671534717,-2544.7373046875,300.3691711425781,0.5516790747642517,0.050000000745058,0.2287796735763549,291.1700134277344,291.1499938964844,274.9921875,272.57147216796875,285.78240966796875,294.317138671875,291.1700439453125,1.0,0.1853515356779098,0.9103115797042848,0.9103115797042848,1.0,1.0,-0.8250925540924072,0.3645408153533935,0.4605517089366913,0.1116966381669044,0.0,0.0,0.1419260054826736,25.74232292175293,25.0,0.5657002925872803,-4483.7783203125,68.0201187133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31500244140625,304.1158142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.658203125,18000.0,0.0,0.0,0.0998917073011398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164364218711853,0.1164406612515449,-4.2375850171083584e-06,0.0,0.0001013773871818,0.0,0.0,4.532303333282471,0.0,0.0,0.0,0.2723044753074646,4.0,0.0,1.0
821760,293.25360107421875,297.1499938964844,293.1499938964844,0.0094149550423026,-593.380615234375,301.8794860839844,0.5515687465667725,0.050000000745058,0.0458006039261817,294.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5515687465667725,0.050000000745058,0.0482302419841289,293.2157897949219,297.1499938964844,293.1499938964844,0.1138353422284126,-1975.56787109375,304.1565246582031,0.8500828742980957,0.1784629821777343,0.1256754547357559,293.2236022949219,297.1499938964844,293.1499938964844,0.1727803349494934,-3735.286376953125,304.1576232910156,0.957078754901886,0.2499060332775116,0.2375997453927993,293.321044921875,297.1499938964844,293.1499938964844,0.0074023357592523,-2536.1328125,300.33819580078125,0.5515687465667725,0.050000000745058,0.2287835031747818,291.1701965332031,291.1499938964844,275.0015869140625,272.5764465332031,285.7900085449219,294.3242492675781,291.1702575683594,1.0,0.1851691454648971,0.910327672958374,0.910327672958374,1.0,1.0,-0.8233527541160583,0.3637948334217071,0.4595578908920288,0.1113135665655136,0.0,0.0,0.1405577212572097,25.74580764770508,25.0,0.571816623210907,-4468.220703125,67.74762725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,304.0973815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.0995821580290794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158216446638107,0.1158258840441703,-4.236585027683759e-06,0.0,0.0001010632331599,0.0,0.0,4.506766319274902,0.0,0.0,0.0,0.2722069919109344,4.0,0.0,1.0
821820,293.25457763671875,297.1499938964844,293.1499938964844,0.00935725774616,-591.2362670898438,301.84100341796875,0.5513469576835632,0.050000000745058,0.045802142471075,294.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5513469576835632,0.050000000745058,0.0482318624854087,293.2164001464844,297.1499938964844,293.1499938964844,0.1124371960759162,-1956.0150146484373,304.1566772460937,0.8471059799194336,0.1766713261604309,0.1244342252612114,293.2232971191406,297.1499938964844,293.1499938964844,0.171231135725975,-3708.53759765625,304.1576538085937,0.954286813735962,0.2481066137552261,0.235905259847641,293.3222351074219,297.1499938964844,293.1499938964844,0.0073315887711942,-2518.77587890625,300.2757568359375,0.5513469576835632,0.050000000745058,0.2287911921739578,291.170654296875,291.1499938964844,275.0202941894531,272.5861511230469,285.80517578125,294.3385009765625,291.17071533203125,1.0,0.184801772236824,0.910359799861908,0.910359799861908,1.0,1.0,-0.8198424577713013,0.3622888922691345,0.4575535356998443,0.1105446889996528,0.0,0.0,0.137774184346199,25.75288391113281,25.0,0.626725971698761,-4437.0966796875,67.20042419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3105773925781,304.0602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.0989612936973571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145815998315811,0.1145858317613601,-4.234575499140192e-06,0.0,0.0001004331352305,0.0,0.0,4.455327033996582,0.0,0.0,0.0,0.2720107138156891,4.0,0.0,1.0
821880,293.25457763671875,297.1499938964844,293.1499938964844,0.00935725774616,-591.2362670898438,301.84100341796875,0.5513469576835632,0.050000000745058,0.045802142471075,294.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5513469576835632,0.050000000745058,0.0482318624854087,293.2164001464844,297.1499938964844,293.1499938964844,0.1124371960759162,-1956.0150146484373,304.1566772460937,0.8471059799194336,0.1766713261604309,0.1244342252612114,293.2232971191406,297.1499938964844,293.1499938964844,0.171231135725975,-3708.53759765625,304.1576538085937,0.954286813735962,0.2481066137552261,0.235905259847641,293.3222351074219,297.1499938964844,293.1499938964844,0.0073315887711942,-2518.77587890625,300.2757568359375,0.5513469576835632,0.050000000745058,0.2287911921739578,291.170654296875,291.1499938964844,275.0202941894531,272.5861511230469,285.80517578125,294.3385009765625,291.17071533203125,1.0,0.184801772236824,0.910359799861908,0.910359799861908,1.0,1.0,-0.8198424577713013,0.3622888922691345,0.4575535356998443,0.1105446889996528,0.0,0.0,0.137774184346199,25.75288391113281,25.0,0.626725971698761,-4437.0966796875,67.20042419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3105773925781,304.0602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.0989612936973571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145815998315811,0.1145858317613601,-4.234575499140192e-06,0.0,0.0001004331352305,0.0,0.0,4.455327033996582,0.0,0.0,0.0,0.2720107138156891,4.0,0.0,1.0
821940,293.25567626953125,297.1499938964844,293.1499938964844,0.0092990742996335,-589.0552978515625,301.8018798828125,0.5511245727539062,0.050000000745058,0.0458036921918392,294.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.5511245727539062,0.050000000745058,0.0482334941625595,293.2171630859375,297.1499938964844,293.1499938964844,0.1110086068511009,-1935.98291015625,304.1568298339844,0.8440669178962708,0.174836665391922,0.123163066804409,293.2230224609375,297.1499938964844,293.1499938964844,0.1696811616420745,-3681.723388671875,304.1576843261719,0.9514378905296326,0.2463048547506332,0.2342079579830169,293.32354736328125,297.1499938964844,293.1499938964844,0.0072607803158462,-2501.228515625,300.2126770019531,0.5511245727539062,0.050000000745058,0.2287989258766174,291.171142578125,291.1499938964844,275.03887939453125,272.5956115722656,285.8204345703125,294.3529663085937,291.1712341308594,1.0,0.1844309717416763,0.910391926765442,0.910391926765442,1.0,1.0,-0.816292941570282,0.3607650399208069,0.4555279016494751,0.1097724810242652,0.0,0.0,0.1349192410707473,25.759984970092773,25.0,0.7126836776733398,-4405.8916015625,66.65043640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3093566894531,304.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7734375,18000.0,0.0,0.0,0.0983339995145797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133243888616561,0.1133286207914352,-4.232549144944642e-06,0.0,9.979651076719163e-05,0.0,0.0,4.403271675109863,0.0,0.0,0.0,0.2718121707439422,4.0,0.0,1.0
822000,293.25567626953125,297.1499938964844,293.1499938964844,0.0092990742996335,-589.0552978515625,301.8018798828125,0.5511245727539062,0.050000000745058,0.0458036921918392,294.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.5511245727539062,0.050000000745058,0.0482334941625595,293.2171630859375,297.1499938964844,293.1499938964844,0.1110086068511009,-1935.98291015625,304.1568298339844,0.8440669178962708,0.174836665391922,0.123163066804409,293.2230224609375,297.1499938964844,293.1499938964844,0.1696811616420745,-3681.723388671875,304.1576843261719,0.9514378905296326,0.2463048547506332,0.2342079579830169,293.32354736328125,297.1499938964844,293.1499938964844,0.0072607803158462,-2501.228515625,300.2126770019531,0.5511245727539062,0.050000000745058,0.2287989258766174,291.171142578125,291.1499938964844,275.03887939453125,272.5956115722656,285.8204345703125,294.3529663085937,291.1712341308594,1.0,0.1844309717416763,0.910391926765442,0.910391926765442,1.0,1.0,-0.816292941570282,0.3607650399208069,0.4555279016494751,0.1097724810242652,0.0,0.0,0.1349192410707473,25.759984970092773,25.0,0.7126836776733398,-4405.8916015625,66.65043640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3093566894531,304.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7734375,18000.0,0.0,0.0,0.0983339995145797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133243888616561,0.1133286207914352,-4.232549144944642e-06,0.0,9.979651076719163e-05,0.0,0.0,4.403271675109863,0.0,0.0,0.0,0.2718121707439422,4.0,0.0,1.0
822060,293.2568054199219,297.1499938964844,293.1499938964844,0.0092404847964644,-586.8402709960938,301.76220703125,0.5509019494056702,0.050000000745058,0.0458052456378936,294.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.5509019494056702,0.050000000745058,0.0482351295650005,293.2180480957031,297.1499938964844,293.1499938964844,0.1095487475395202,-1915.4552001953125,304.156982421875,0.8409627079963684,0.1729572117328643,0.121860884130001,293.2227783203125,297.1499938964844,293.1499938964844,0.1681322753429412,-3654.8759765625,304.15771484375,0.948537528514862,0.2445025742053985,0.2325096875429153,293.32489013671875,297.1499938964844,293.1499938964844,0.0071899672038853,-2483.503662109375,300.1490478515625,0.5509019494056702,0.050000000745058,0.2288066893815994,291.1717224121094,291.1499938964844,275.0573425292969,272.6048278808594,285.8357849121094,294.36767578125,291.1717834472656,1.0,0.1840567141771316,0.9104353189468384,0.9104353189468384,1.0,1.0,-0.8127050995826721,0.3592240512371063,0.4534810185432434,0.1089974492788314,0.0,0.0,0.1319843530654907,25.767040252685547,25.0,0.790701150894165,-4374.5244140625,66.0978012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094482421875,303.9839172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83984375,18000.0,0.0,0.0,0.0976957976818084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120467036962509,0.1120509356260299,-4.230500962876249e-06,0.0,9.914881229633464e-05,0.0,0.0,4.350465774536133,0.0,0.0,0.0,0.2716109156608581,4.0,0.0,1.0
822120,293.2568054199219,297.1499938964844,293.1499938964844,0.0092404847964644,-586.8402709960938,301.76220703125,0.5509019494056702,0.050000000745058,0.0458052456378936,294.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.5509019494056702,0.050000000745058,0.0482351295650005,293.2180480957031,297.1499938964844,293.1499938964844,0.1095487475395202,-1915.4552001953125,304.156982421875,0.8409627079963684,0.1729572117328643,0.121860884130001,293.2227783203125,297.1499938964844,293.1499938964844,0.1681322753429412,-3654.8759765625,304.15771484375,0.948537528514862,0.2445025742053985,0.2325096875429153,293.32489013671875,297.1499938964844,293.1499938964844,0.0071899672038853,-2483.503662109375,300.1490478515625,0.5509019494056702,0.050000000745058,0.2288066893815994,291.1717224121094,291.1499938964844,275.0573425292969,272.6048278808594,285.8357849121094,294.36767578125,291.1717834472656,1.0,0.1840567141771316,0.9104353189468384,0.9104353189468384,1.0,1.0,-0.8127050995826721,0.3592240512371063,0.4534810185432434,0.1089974492788314,0.0,0.0,0.1319843530654907,25.767040252685547,25.0,0.790701150894165,-4374.5244140625,66.0978012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094482421875,303.9839172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83984375,18000.0,0.0,0.0,0.0976957976818084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120467036962509,0.1120509356260299,-4.230500962876249e-06,0.0,9.914881229633464e-05,0.0,0.0,4.350465774536133,0.0,0.0,0.0,0.2716109156608581,4.0,0.0,1.0
