time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822180,293.2580261230469,297.1499938964844,293.1499938964844,0.0091815674677491,-584.5940551757812,301.7220153808594,0.5506792664527893,0.050000000745058,0.0458068028092384,294.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.5506792664527893,0.050000000745058,0.0482367686927318,293.2190246582031,297.1499938964844,293.1499938964844,0.1080572381615638,-1894.42236328125,304.1571350097656,0.8377895355224609,0.1710316687822342,0.1205268129706382,293.2225646972656,297.1499938964844,293.1499938964844,0.1665861010551452,-3628.022705078125,304.15771484375,0.9455904960632324,0.2427010089159011,0.2308117747306823,293.3262939453125,297.1499938964844,293.1499938964844,0.0071191960014402,-2465.614501953125,300.0848388671875,0.5506792664527893,0.050000000745058,0.2288144677877426,291.1723327636719,291.1499938964844,275.0755920410156,272.6137390136719,285.8512268066406,294.3827514648437,291.1723937988281,1.0,0.1836790591478347,0.9104787111282348,0.9104787111282348,1.0,1.0,-0.8090794086456299,0.357665866613388,0.4514135420322418,0.1082193404436111,0.0,0.0,0.1289664804935455,25.774038314819336,25.0,0.844906210899353,-4342.95166015625,65.54269409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106994628906,303.9442443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.91015625,18000.0,0.0,0.0,0.0970432758331298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107478290796279,0.110752061009407,-4.228428224450909e-06,0.0,9.848658373812214e-05,0.0,0.0,4.296881198883057,0.0,0.0,0.0,0.2714067697525024,4.0,0.0,1.0
822240,293.2580261230469,297.1499938964844,293.1499938964844,0.0091815674677491,-584.5940551757812,301.7220153808594,0.5506792664527893,0.050000000745058,0.0458068028092384,294.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.5506792664527893,0.050000000745058,0.0482367686927318,293.2190246582031,297.1499938964844,293.1499938964844,0.1080572381615638,-1894.42236328125,304.1571350097656,0.8377895355224609,0.1710316687822342,0.1205268129706382,293.2225646972656,297.1499938964844,293.1499938964844,0.1665861010551452,-3628.022705078125,304.15771484375,0.9455904960632324,0.2427010089159011,0.2308117747306823,293.3262939453125,297.1499938964844,293.1499938964844,0.0071191960014402,-2465.614501953125,300.0848388671875,0.5506792664527893,0.050000000745058,0.2288144677877426,291.1723327636719,291.1499938964844,275.0755920410156,272.6137390136719,285.8512268066406,294.3827514648437,291.1723937988281,1.0,0.1836790591478347,0.9104787111282348,0.9104787111282348,1.0,1.0,-0.8090794086456299,0.357665866613388,0.4514135420322418,0.1082193404436111,0.0,0.0,0.1289664804935455,25.774038314819336,25.0,0.844906210899353,-4342.95166015625,65.54269409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106994628906,303.9442443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.91015625,18000.0,0.0,0.0,0.0970432758331298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107478290796279,0.110752061009407,-4.228428224450909e-06,0.0,9.848658373812214e-05,0.0,0.0,4.296881198883057,0.0,0.0,0.0,0.2714067697525024,4.0,0.0,1.0
822300,293.2586364746094,297.1499938964844,293.1499938964844,0.0091519951820373,-583.4596557617188,301.7017517089844,0.5505677461624146,0.050000000745058,0.0458075851202011,294.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5505677461624146,0.050000000745058,0.0482375919818878,293.2195739746094,297.1499938964844,293.1499938964844,0.1072988286614418,-1883.7037353515625,304.1572265625,0.8361741304397583,0.1700503081083297,0.1198469549417495,293.22247314453125,297.1499938964844,293.1499938964844,0.1658143997192382,-3614.600341796875,304.15771484375,0.9441007375717164,0.2418007552623748,0.2299632430076599,293.3269958496094,297.1499938964844,293.1499938964844,0.0070838308893144,-2456.609619140625,300.0525207519531,0.5505677461624146,0.050000000745058,0.2288183718919754,291.1726379394531,291.1499938964844,275.08465576171875,272.6181030273437,285.8590087890625,294.39044189453125,291.1726989746094,1.0,0.1834889054298401,0.9105004072189332,0.9105004072189332,1.0,1.0,-0.8072517514228821,0.3568800091743469,0.4503717124462127,0.1078289747238159,0.0,0.0,0.1274247914552688,25.777530670166016,25.0,0.8612905740737915,-4327.0703125,65.26416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31170654296875,303.9239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9453125,18000.0,0.0,0.0,0.0967106446623802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100900098681449,0.1100942343473434,-4.227381396049168e-06,0.0,9.81490156846121e-05,0.0,0.0,4.269780158996582,0.0,0.0,0.0,0.2713035345077514,4.0,0.0,1.0
822360,293.2592468261719,297.1499938964844,293.1499938964844,0.009122360497713,-582.3181762695312,301.68133544921875,0.550456166267395,0.050000000745058,0.0458083674311637,294.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.550456166267395,0.050000000745058,0.048238418996334,293.2201538085937,297.1499938964844,293.1499938964844,0.1065320074558258,-1872.85009765625,304.15728759765625,0.8345385789871216,0.169056624174118,0.1191584914922714,293.2223815917969,297.1499938964844,293.1499938964844,0.1650438010692596,-3601.183349609375,304.15771484375,0.9426009058952332,0.2409010231494903,0.2291150838136673,293.32769775390625,297.1499938964844,293.1499938964844,0.00704848440364,-2447.566162109375,300.02008056640625,0.550456166267395,0.050000000745058,0.2288222908973693,291.1729431152344,291.1499938964844,275.0936889648437,272.6224060058594,285.8668212890625,294.3982238769531,291.17303466796875,1.0,0.1832979172468185,0.9105278849601746,0.9105278849601746,1.0,1.0,-0.8054141998291016,0.3560898900032043,0.4493243098258972,0.1074379235506057,0.0,0.0,0.1258618533611297,25.78101921081543,25.0,0.8694624304771423,-4311.126953125,64.98500061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129272460937,303.9032592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.98046875,18000.0,0.0,0.0,0.0963735580444336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094269454479217,0.1094311773777008,-4.226328655931866e-06,0.0,9.780691470950842e-05,0.0,0.0,4.242487907409668,0.0,0.0,0.0,0.2711995840072632,4.0,0.0,1.0
822420,293.2605285644531,297.1499938964844,293.1499938964844,0.0090629523620009,-580.0159912109375,301.64013671875,0.5502326488494873,0.050000000745058,0.0458099395036697,294.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.5502326488494873,0.050000000745058,0.0482400730252265,293.2213439941406,297.1499938964844,293.1499938964844,0.1049745231866836,-1850.7540283203125,304.157470703125,0.831206202507019,0.1670332103967666,0.1177566945552825,293.2221984863281,297.1499938964844,293.1499938964844,0.1635062396526336,-3574.373046875,304.15771484375,0.9395735859870912,0.2391030937433242,0.2274201810359954,293.3291320800781,297.1499938964844,293.1499938964844,0.0069778906181454,-2429.375,299.9548034667969,0.5502326488494873,0.050000000745058,0.2288301438093185,291.1735534667969,291.1499938964844,275.1115417480469,272.6307983398437,285.882568359375,294.41412353515625,291.17364501953125,1.0,0.1829134970903396,0.9105827808380128,0.9105827808380128,1.0,1.0,-0.8017110228538513,0.3544968962669372,0.4472140967845917,0.1066535264253616,0.0,0.0,0.1226771697402,25.787992477416992,25.0,0.8702512383460999,-4279.078125,64.42505645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158874511719,303.8608093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.041015625,18000.0,0.0,0.0,0.0956863611936569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080876961350441,0.1080919206142425,-4.224206350045279e-06,0.0,9.71094923443161e-05,0.0,0.0,4.187436580657959,0.0,0.0,0.0,0.2709899544715881,4.0,0.0,1.0
822480,293.2605285644531,297.1499938964844,293.1499938964844,0.0090629523620009,-580.0159912109375,301.64013671875,0.5502326488494873,0.050000000745058,0.0458099395036697,294.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.5502326488494873,0.050000000745058,0.0482400730252265,293.2213439941406,297.1499938964844,293.1499938964844,0.1049745231866836,-1850.7540283203125,304.157470703125,0.831206202507019,0.1670332103967666,0.1177566945552825,293.2221984863281,297.1499938964844,293.1499938964844,0.1635062396526336,-3574.373046875,304.15771484375,0.9395735859870912,0.2391030937433242,0.2274201810359954,293.3291320800781,297.1499938964844,293.1499938964844,0.0069778906181454,-2429.375,299.9548034667969,0.5502326488494873,0.050000000745058,0.2288301438093185,291.1735534667969,291.1499938964844,275.1115417480469,272.6307983398437,285.882568359375,294.41412353515625,291.17364501953125,1.0,0.1829134970903396,0.9105827808380128,0.9105827808380128,1.0,1.0,-0.8017110228538513,0.3544968962669372,0.4472140967845917,0.1066535264253616,0.0,0.0,0.1226771697402,25.787992477416992,25.0,0.8702512383460999,-4279.078125,64.42505645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158874511719,303.8608093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.041015625,18000.0,0.0,0.0,0.0956863611936569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080876961350441,0.1080919206142425,-4.224206350045279e-06,0.0,9.71094923443161e-05,0.0,0.0,4.187436580657959,0.0,0.0,0.0,0.2709899544715881,4.0,0.0,1.0
822540,293.2618103027344,297.1499938964844,293.1499938964844,0.0090033477172255,-577.6875,301.5984802246094,0.5500084161758423,0.050000000745058,0.0458115227520465,294.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.5500084161758423,0.050000000745058,0.04824173822999,293.2226867675781,297.1499938964844,293.1499938964844,0.1033819392323494,-1828.08837890625,304.1576232910156,0.8277774453163147,0.1649572998285293,0.1163184568285942,293.2220458984375,297.1499938964844,293.1499938964844,0.1619739532470703,-3547.6005859375,304.1576843261719,0.9365128874778748,0.2373076677322387,0.2257274538278579,293.3305969238281,297.1499938964844,293.1499938964844,0.0069074113853275,-2411.040771484375,299.8890075683594,0.5500084161758423,0.050000000745058,0.2288380414247512,291.1741943359375,291.1499938964844,275.1291809082031,272.63897705078125,285.8984375,294.4304504394531,291.1742553710937,1.0,0.1825255900621414,0.9106376767158508,0.9106376767158508,1.0,1.0,-0.797966718673706,0.352885365486145,0.4450813829898834,0.1058652997016906,0.0,0.0,0.1194100975990295,25.795015335083008,25.0,0.8538018465042114,-4246.77197265625,63.86259078979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31939697265625,303.8167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.095703125,18000.0,0.0,0.0,0.0949805453419685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067301854491233,0.1067344099283218,-4.222063580527902e-06,0.0,9.639318159315736e-05,0.0,0.0,4.131736278533936,0.0,0.0,0.0,0.2707778513431549,4.0,0.0,1.0
822600,293.2618103027344,297.1499938964844,293.1499938964844,0.0090033477172255,-577.6875,301.5984802246094,0.5500084161758423,0.050000000745058,0.0458115227520465,294.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.5500084161758423,0.050000000745058,0.04824173822999,293.2226867675781,297.1499938964844,293.1499938964844,0.1033819392323494,-1828.08837890625,304.1576232910156,0.8277774453163147,0.1649572998285293,0.1163184568285942,293.2220458984375,297.1499938964844,293.1499938964844,0.1619739532470703,-3547.6005859375,304.1576843261719,0.9365128874778748,0.2373076677322387,0.2257274538278579,293.3305969238281,297.1499938964844,293.1499938964844,0.0069074113853275,-2411.040771484375,299.8890075683594,0.5500084161758423,0.050000000745058,0.2288380414247512,291.1741943359375,291.1499938964844,275.1291809082031,272.63897705078125,285.8984375,294.4304504394531,291.1742553710937,1.0,0.1825255900621414,0.9106376767158508,0.9106376767158508,1.0,1.0,-0.797966718673706,0.352885365486145,0.4450813829898834,0.1058652997016906,0.0,0.0,0.1194100975990295,25.795015335083008,25.0,0.8538018465042114,-4246.77197265625,63.86259078979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31939697265625,303.8167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.095703125,18000.0,0.0,0.0,0.0949805453419685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067301854491233,0.1067344099283218,-4.222063580527902e-06,0.0,9.639318159315736e-05,0.0,0.0,4.131736278533936,0.0,0.0,0.0,0.2707778513431549,4.0,0.0,1.0
822660,293.2630920410156,297.1499938964844,293.1499938964844,0.008943585678935,-575.3341674804688,301.55633544921875,0.5497833490371704,0.050000000745058,0.045813113451004,294.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.5497833490371704,0.050000000745058,0.0482434146106243,293.2240905761719,297.1499938964844,293.1499938964844,0.1017543897032737,-1804.84912109375,304.1578063964844,0.82423996925354,0.1628284603357315,0.1148433834314346,293.2218933105469,297.1499938964844,293.1499938964844,0.1604475080966949,-3520.8759765625,304.1576843261719,0.9334247708320618,0.2355151027441024,0.224037304520607,293.33203125,297.1499938964844,293.1499938964844,0.0068370639346539,-2392.56884765625,299.8226623535156,0.5497833490371704,0.050000000745058,0.2288459837436676,291.1747741699219,291.1499938964844,275.14654541015625,272.6468811035156,285.9144287109375,294.4472045898437,291.1748352050781,1.0,0.1821342408657074,0.9107035994529724,0.9107035994529724,1.0,1.0,-0.7941814661026001,0.3512556850910187,0.4429257810115814,0.1050735935568809,0.0,0.0,0.1160655543208122,25.802080154418945,25.0,0.8198106288909912,-4214.22705078125,63.29769134521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232116699219,303.7708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.142578125,18000.0,0.0,0.0,0.0942569822072982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053572669625282,0.105361483991146,-4.21990307586384e-06,0.0,9.565885557094588e-05,0.0,0.0,4.07550573348999,0.0,0.0,0.0,0.2705637812614441,4.0,0.0,1.0
822720,293.2630920410156,297.1499938964844,293.1499938964844,0.008943585678935,-575.3341674804688,301.55633544921875,0.5497833490371704,0.050000000745058,0.045813113451004,294.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.5497833490371704,0.050000000745058,0.0482434146106243,293.2240905761719,297.1499938964844,293.1499938964844,0.1017543897032737,-1804.84912109375,304.1578063964844,0.82423996925354,0.1628284603357315,0.1148433834314346,293.2218933105469,297.1499938964844,293.1499938964844,0.1604475080966949,-3520.8759765625,304.1576843261719,0.9334247708320618,0.2355151027441024,0.224037304520607,293.33203125,297.1499938964844,293.1499938964844,0.0068370639346539,-2392.56884765625,299.8226623535156,0.5497833490371704,0.050000000745058,0.2288459837436676,291.1747741699219,291.1499938964844,275.14654541015625,272.6468811035156,285.9144287109375,294.4472045898437,291.1748352050781,1.0,0.1821342408657074,0.9107035994529724,0.9107035994529724,1.0,1.0,-0.7941814661026001,0.3512556850910187,0.4429257810115814,0.1050735935568809,0.0,0.0,0.1160655543208122,25.802080154418945,25.0,0.8198106288909912,-4214.22705078125,63.29769134521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232116699219,303.7708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.142578125,18000.0,0.0,0.0,0.0942569822072982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053572669625282,0.105361483991146,-4.21990307586384e-06,0.0,9.565885557094588e-05,0.0,0.0,4.07550573348999,0.0,0.0,0.0,0.2705637812614441,4.0,0.0,1.0
822780,293.2643737792969,297.1499938964844,293.1499938964844,0.0088836988434195,-572.9570922851562,301.51373291015625,0.5495576858520508,0.050000000745058,0.045814711600542,294.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.5495576858520508,0.050000000745058,0.0482450984418392,293.2255859375,297.1499938964844,293.1499938964844,0.1000925600528717,-1781.03955078125,304.157958984375,0.82057785987854,0.1606470793485641,0.1133316606283187,293.22174072265625,297.1499938964844,293.1499938964844,0.1589272022247314,-3494.204345703125,304.1576538085937,0.9303156733512878,0.2337255924940109,0.222349926829338,293.33349609375,297.1499938964844,293.1499938964844,0.006766861770302,-2373.963623046875,299.755859375,0.5495576858520508,0.050000000745058,0.2288539707660675,291.1753234863281,291.1499938964844,275.1636047363281,272.6545715332031,285.9305114746094,294.4643859863281,291.1754150390625,1.0,0.1817394793033599,0.9107695817947388,0.9107695817947388,1.0,1.0,-0.7903555631637573,0.349607765674591,0.4407478272914886,0.1042781770229339,0.0,0.0,0.1126494705677032,25.809175491333008,25.0,0.7785967588424683,-4181.4755859375,62.73051452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270874023437,303.7230834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.0935174375772476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039723679423332,0.103976584970951,-4.2177302930213045e-06,0.0,9.49083114392124e-05,0.0,0.0,4.018887042999268,0.0,0.0,0.0,0.2703481912612915,4.0,0.0,1.0
822840,293.2643737792969,297.1499938964844,293.1499938964844,0.0088836988434195,-572.9570922851562,301.51373291015625,0.5495576858520508,0.050000000745058,0.045814711600542,294.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.5495576858520508,0.050000000745058,0.0482450984418392,293.2255859375,297.1499938964844,293.1499938964844,0.1000925600528717,-1781.03955078125,304.157958984375,0.82057785987854,0.1606470793485641,0.1133316606283187,293.22174072265625,297.1499938964844,293.1499938964844,0.1589272022247314,-3494.204345703125,304.1576538085937,0.9303156733512878,0.2337255924940109,0.222349926829338,293.33349609375,297.1499938964844,293.1499938964844,0.006766861770302,-2373.963623046875,299.755859375,0.5495576858520508,0.050000000745058,0.2288539707660675,291.1753234863281,291.1499938964844,275.1636047363281,272.6545715332031,285.9305114746094,294.4643859863281,291.1754150390625,1.0,0.1817394793033599,0.9107695817947388,0.9107695817947388,1.0,1.0,-0.7903555631637573,0.349607765674591,0.4407478272914886,0.1042781770229339,0.0,0.0,0.1126494705677032,25.809175491333008,25.0,0.7785967588424683,-4181.4755859375,62.73051452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270874023437,303.7230834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.0935174375772476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039723679423332,0.103976584970951,-4.2177302930213045e-06,0.0,9.49083114392124e-05,0.0,0.0,4.018887042999268,0.0,0.0,0.0,0.2703481912612915,4.0,0.0,1.0
822900,293.2650146484375,297.1499938964844,293.1499938964844,0.0088537009432911,-571.7593383789062,301.49224853515625,0.5494446158409119,0.050000000745058,0.0458155125379562,294.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5494446158409119,0.050000000745058,0.0482459440827369,293.22637939453125,297.1499938964844,293.1499938964844,0.0992483049631118,-1768.912109375,304.1580505371094,0.8186919093132019,0.1595358848571777,0.1125614866614341,293.2216491699219,297.1499938964844,293.1499938964844,0.1581694483757019,-3480.89013671875,304.1576232910156,0.928755521774292,0.232832059264183,0.2215073555707931,293.334228515625,297.1499938964844,293.1499938964844,0.006731804460287,-2364.6083984375,299.72222900390625,0.5494446158409119,0.050000000745058,0.2288579791784286,291.17559814453125,291.1499938964844,275.17205810546875,272.6582946777344,285.9385986328125,294.4731140136719,291.1756591796875,1.0,0.1815407574176788,0.9108025431632996,0.9108025431632996,1.0,1.0,-0.78842693567276,0.3487766981124878,0.4396502077579498,0.1038789674639701,0.0,0.0,0.1109148412942886,25.81273078918457,25.0,0.7555987238883972,-4165.02099609375,62.44601821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289794921875,303.69842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.19140625,18000.0,0.0,0.0,0.0931420847773552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103275828063488,0.1032800450921058,-4.21664026362123e-06,0.0,9.452737140236422e-05,0.0,0.0,3.9904494285583496,0.0,0.0,0.0,0.2702399492263794,4.0,0.0,1.0
822960,293.26568603515625,297.1499938964844,293.1499938964844,0.0088236816227436,-570.5558471679688,301.4706420898437,0.5493313670158386,0.050000000745058,0.0458163172006607,294.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.5493313670158386,0.050000000745058,0.0482467897236347,293.2271728515625,297.1499938964844,293.1499938964844,0.0983947366476059,-1756.6312255859375,304.1581420898437,0.8167637586593628,0.1584108173847198,0.1117814406752586,293.2215881347656,297.1499938964844,293.1499938964844,0.1574133932590484,-3467.591796875,304.1576232910156,0.9271928668022156,0.2319394946098327,0.2206656336784362,293.3349609375,297.1499938964844,293.1499938964844,0.0066967904567718,-2355.2216796875,299.6885070800781,0.5493313670158386,0.050000000745058,0.228862002491951,291.1758728027344,291.1499938964844,275.1803894042969,272.6620178222656,285.9466857910156,294.48193359375,291.1759338378906,1.0,0.1813411265611648,0.910842776298523,0.910842776298523,1.0,1.0,-0.786487340927124,0.347940981388092,0.4385463297367096,0.1034789010882377,0.0,0.0,0.1091628670692443,25.81629180908203,25.0,0.7283947467803955,-4148.51416015625,62.16088485717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3308410644531,303.6732482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.203125,18000.0,0.0,0.0,0.0927633196115493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025767922401428,0.1025810092687606,-4.2155479604844e-06,0.0,9.414298256160691e-05,0.0,0.0,3.96193528175354,0.0,0.0,0.0,0.2701314985752105,4.0,0.0,1.0
823020,293.2669677734375,297.1499938964844,293.1499938964844,0.0087635992094874,-568.133056640625,301.4271545410156,0.5491049885749817,0.050000000745058,0.0458179302513599,294.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.5491049885749817,0.050000000745058,0.0482484884560108,293.2287902832031,297.1499938964844,293.1499938964844,0.0966630354523658,-1731.6634521484375,304.1582946777344,0.8127716779708862,0.1561231762170791,0.1101951003074646,293.221435546875,297.1499938964844,293.1499938964844,0.1559064835309982,-3441.045654296875,304.1575927734375,0.9240652322769164,0.2301569581031799,0.2189845889806747,293.3363952636719,297.1499938964844,293.1499938964844,0.0066268905065953,-2336.355712890625,299.6206359863281,0.5491049885749817,0.050000000745058,0.2288700491189956,291.17633056640625,291.1499938964844,275.1968688964844,272.6692199707031,285.9626770019531,294.4994812011719,291.1763916015625,1.0,0.1809393614530563,0.910923182964325,0.910923182964325,1.0,1.0,-0.7825796008110046,0.3462567627429962,0.4363228678703308,0.1026764065027237,0.0,0.0,0.1056168004870414,25.823347091674805,25.0,0.6322057843208313,-4115.44384765625,61.58924102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33428955078125,303.621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.203125,18000.0,0.0,0.0,0.0919978991150856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101175308227539,0.1011795178055763,-4.213360170979286e-06,0.0,9.336617949884384e-05,0.0,0.0,3.904842615127564,0.0,0.0,0.0,0.2699145972728729,4.0,0.0,1.0
823080,293.2669677734375,297.1499938964844,293.1499938964844,0.0087635992094874,-568.133056640625,301.4271545410156,0.5491049885749817,0.050000000745058,0.0458179302513599,294.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.5491049885749817,0.050000000745058,0.0482484884560108,293.2287902832031,297.1499938964844,293.1499938964844,0.0966630354523658,-1731.6634521484375,304.1582946777344,0.8127716779708862,0.1561231762170791,0.1101951003074646,293.221435546875,297.1499938964844,293.1499938964844,0.1559064835309982,-3441.045654296875,304.1575927734375,0.9240652322769164,0.2301569581031799,0.2189845889806747,293.3363952636719,297.1499938964844,293.1499938964844,0.0066268905065953,-2336.355712890625,299.6206359863281,0.5491049885749817,0.050000000745058,0.2288700491189956,291.17633056640625,291.1499938964844,275.1968688964844,272.6692199707031,285.9626770019531,294.4994812011719,291.1763916015625,1.0,0.1809393614530563,0.910923182964325,0.910923182964325,1.0,1.0,-0.7825796008110046,0.3462567627429962,0.4363228678703308,0.1026764065027237,0.0,0.0,0.1056168004870414,25.823347091674805,25.0,0.6322057843208313,-4115.44384765625,61.58924102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33428955078125,303.621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.203125,18000.0,0.0,0.0,0.0919978991150856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101175308227539,0.1011795178055763,-4.213360170979286e-06,0.0,9.336617949884384e-05,0.0,0.0,3.904842615127564,0.0,0.0,0.0,0.2699145972728729,4.0,0.0,1.0
823140,293.2682800292969,297.1499938964844,293.1499938964844,0.0087036006152629,-565.7036743164062,301.383056640625,0.5488782525062561,0.050000000745058,0.0458195507526397,294.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.5488782525062561,0.050000000745058,0.0482501946389675,293.2304992675781,297.1499938964844,293.1499938964844,0.0948999896645546,-1706.1920166015625,304.1584777832031,0.8085574507713318,0.1537832766771316,0.1085726022720336,293.2212829589844,297.1499938964844,293.1499938964844,0.1544115096330642,-3414.664794921875,304.1575622558594,0.920939564704895,0.2283763885498047,0.2173059731721878,293.337890625,297.1499938964844,293.1499938964844,0.0065571065060794,-2317.388427734375,299.5520324707031,0.5488782525062561,0.050000000745058,0.2288781404495239,291.1763916015625,291.1499938964844,275.21295166015625,272.6762084960937,285.9756164550781,294.5119934082031,291.1763000488281,1.0,0.1805342137813568,0.9110036492347716,0.9110036492347716,1.0,1.0,-0.7786315083503723,0.3445543646812439,0.4340771436691284,0.1018703058362007,0.0,0.0,0.1020867004990577,25.830394744873047,25.0,-0.1849897652864456,-4083.041259765625,61.01560974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3372497558594,303.5668640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.078125,18000.0,0.0,0.0,0.0912248566746711,0.0,0.0,0.0,0.0,1.0,3.254929106333293e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997863113880157,0.0997981131076812,-1.17966701509431e-05,0.0,9.258163481717928e-05,0.0,0.0,3.848633766174317,0.0,0.0,0.0,0.2697009444236755,4.0,0.0,1.0
823200,293.2682800292969,297.1499938964844,293.1499938964844,0.0087036006152629,-565.7036743164062,301.383056640625,0.5488782525062561,0.050000000745058,0.0458195507526397,294.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.5488782525062561,0.050000000745058,0.0482501946389675,293.2304992675781,297.1499938964844,293.1499938964844,0.0948999896645546,-1706.1920166015625,304.1584777832031,0.8085574507713318,0.1537832766771316,0.1085726022720336,293.2212829589844,297.1499938964844,293.1499938964844,0.1544115096330642,-3414.664794921875,304.1575622558594,0.920939564704895,0.2283763885498047,0.2173059731721878,293.337890625,297.1499938964844,293.1499938964844,0.0065571065060794,-2317.388427734375,299.5520324707031,0.5488782525062561,0.050000000745058,0.2288781404495239,291.1763916015625,291.1499938964844,275.21295166015625,272.6762084960937,285.9756164550781,294.5119934082031,291.1763000488281,1.0,0.1805342137813568,0.9110036492347716,0.9110036492347716,1.0,1.0,-0.7786315083503723,0.3445543646812439,0.4340771436691284,0.1018703058362007,0.0,0.0,0.1020867004990577,25.830394744873047,25.0,-0.1849897652864456,-4083.041259765625,61.01560974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3372497558594,303.5668640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.078125,18000.0,0.0,0.0,0.0912248566746711,0.0,0.0,0.0,0.0,1.0,3.254929106333293e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997863113880157,0.0997981131076812,-1.17966701509431e-05,0.0,9.258163481717928e-05,0.0,0.0,3.848633766174317,0.0,0.0,0.0,0.2697009444236755,4.0,0.0,1.0
823260,293.26959228515625,297.1499938964844,293.1499938964844,0.0086437035351991,-563.2698974609375,301.3383483886719,0.5486500263214111,0.050000000745058,0.0458211824297905,294.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.5486500263214111,0.050000000745058,0.0482519119977951,293.23223876953125,297.1499938964844,293.1499938964844,0.093104101717472,-1680.2108154296875,304.1586303710937,0.8040677309036255,0.1513905376195907,0.1069130450487136,293.2211608886719,297.1499938964844,293.1499938964844,0.1529272943735122,-3388.428466796875,304.1575012207031,0.917819619178772,0.2265952676534652,0.2156271934509277,293.3394470214844,297.1499938964844,293.1499938964844,0.0064875152893364,-2298.346923828125,299.4825439453125,0.5486500263214111,0.050000000745058,0.2288863062858581,291.1758117675781,291.1499938964844,275.22869873046875,272.6829833984375,285.9880676269531,294.52374267578125,291.1756896972656,1.0,0.1801256090402603,0.9110960364341736,0.9110960364341736,1.0,1.0,-0.774638831615448,0.3428324162960052,0.4318064451217651,0.1010601893067359,0.0,0.0,0.0986821353435516,25.837615966796875,25.0,-0.6934930086135864,-4051.623291015625,60.43973922729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392944335937,303.5129089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.25390625,18000.0,0.0,0.0,0.0904508233070373,0.0,0.0,0.0,0.0,1.0,0.0003031240194104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098457284271717,0.0986799821257591,-0.0002226994693046,0.0,9.179608605336398e-05,0.0,0.0,3.8027830123901367,0.0,0.0,0.0,0.2695159912109375,4.0,0.0,1.0
823320,293.26959228515625,297.1499938964844,293.1499938964844,0.0086437035351991,-563.2698974609375,301.3383483886719,0.5486500263214111,0.050000000745058,0.0458211824297905,294.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.5486500263214111,0.050000000745058,0.0482519119977951,293.23223876953125,297.1499938964844,293.1499938964844,0.093104101717472,-1680.2108154296875,304.1586303710937,0.8040677309036255,0.1513905376195907,0.1069130450487136,293.2211608886719,297.1499938964844,293.1499938964844,0.1529272943735122,-3388.428466796875,304.1575012207031,0.917819619178772,0.2265952676534652,0.2156271934509277,293.3394470214844,297.1499938964844,293.1499938964844,0.0064875152893364,-2298.346923828125,299.4825439453125,0.5486500263214111,0.050000000745058,0.2288863062858581,291.1758117675781,291.1499938964844,275.22869873046875,272.6829833984375,285.9880676269531,294.52374267578125,291.1756896972656,1.0,0.1801256090402603,0.9110960364341736,0.9110960364341736,1.0,1.0,-0.774638831615448,0.3428324162960052,0.4318064451217651,0.1010601893067359,0.0,0.0,0.0986821353435516,25.837615966796875,25.0,-0.6934930086135864,-4051.623291015625,60.43973922729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392944335937,303.5129089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.25390625,18000.0,0.0,0.0,0.0904508233070373,0.0,0.0,0.0,0.0,1.0,0.0003031240194104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098457284271717,0.0986799821257591,-0.0002226994693046,0.0,9.179608605336398e-05,0.0,0.0,3.8027830123901367,0.0,0.0,0.0,0.2695159912109375,4.0,0.0,1.0
823380,293.2709655761719,297.1499938964844,293.1499938964844,0.008583559654653,-560.8032836914062,301.2930908203125,0.5484211444854736,0.050000000745058,0.0458228290081024,294.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.5484211444854736,0.050000000745058,0.0482536442577838,293.2340087890625,297.1499938964844,293.1499938964844,0.091270126402378,-1653.6529541015625,304.1588134765625,0.7993921041488647,0.14894799888134,0.1052177101373672,293.2210693359375,297.1499938964844,293.1499938964844,0.1514447629451751,-3362.161376953125,304.157470703125,0.9147173762321472,0.2248140126466751,0.2139479964971542,293.34100341796875,297.1499938964844,293.1499938964844,0.0064179343171417,-2279.1240234375,299.4124450683594,0.5484211444854736,0.050000000745058,0.2288945168256759,291.1753234863281,291.1499938964844,275.2440490722656,272.6895751953125,286.0002746582031,294.5354309082031,291.1752319335937,1.0,0.1797134429216385,0.9111884236335754,0.9111884236335754,1.0,1.0,-0.770602822303772,0.3410910665988922,0.4295117855072021,0.1002459749579429,0.0,0.0,0.0953426361083984,25.844871520996094,25.0,-0.6526563763618469,-4020.906982421875,59.86173248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.340087890625,303.45947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.71484375,18000.0,0.0,0.0,0.089683748781681,0.0,0.0,0.0,0.0,1.0,0.000684016093146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971755236387252,0.0981418937444686,-0.0009663696982897,0.0,9.101760224439204e-05,0.0,0.0,3.779635429382324,0.0,0.0,0.0,0.2693920731544494,4.0,0.0,1.0
823440,293.2709655761719,297.1499938964844,293.1499938964844,0.008583559654653,-560.8032836914062,301.2930908203125,0.5484211444854736,0.050000000745058,0.0458228290081024,294.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.5484211444854736,0.050000000745058,0.0482536442577838,293.2340087890625,297.1499938964844,293.1499938964844,0.091270126402378,-1653.6529541015625,304.1588134765625,0.7993921041488647,0.14894799888134,0.1052177101373672,293.2210693359375,297.1499938964844,293.1499938964844,0.1514447629451751,-3362.161376953125,304.157470703125,0.9147173762321472,0.2248140126466751,0.2139479964971542,293.34100341796875,297.1499938964844,293.1499938964844,0.0064179343171417,-2279.1240234375,299.4124450683594,0.5484211444854736,0.050000000745058,0.2288945168256759,291.1753234863281,291.1499938964844,275.2440490722656,272.6895751953125,286.0002746582031,294.5354309082031,291.1752319335937,1.0,0.1797134429216385,0.9111884236335754,0.9111884236335754,1.0,1.0,-0.770602822303772,0.3410910665988922,0.4295117855072021,0.1002459749579429,0.0,0.0,0.0953426361083984,25.844871520996094,25.0,-0.6526563763618469,-4020.906982421875,59.86173248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.340087890625,303.45947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.71484375,18000.0,0.0,0.0,0.089683748781681,0.0,0.0,0.0,0.0,1.0,0.000684016093146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971755236387252,0.0981418937444686,-0.0009663696982897,0.0,9.101760224439204e-05,0.0,0.0,3.779635429382324,0.0,0.0,0.0,0.2693920731544494,4.0,0.0,1.0
823500,293.2716369628906,297.1499938964844,293.1499938964844,0.0085533838719129,-559.5562744140625,301.2702941894531,0.5483068823814392,0.050000000745058,0.045823648571968,294.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5483068823814392,0.050000000745058,0.0482545085251331,293.2348937988281,297.1499938964844,293.1499938964844,0.0903392136096954,-1640.1683349609375,304.1589050292969,0.7970021963119507,0.1477092057466507,0.1043575853109359,293.22100830078125,297.1499938964844,293.1499938964844,0.1507039368152618,-3349.01220703125,304.157470703125,0.9131780862808228,0.2239237129688263,0.2131085842847824,293.341796875,297.1499938964844,293.1499938964844,0.0063831410370767,-2269.439697265625,299.3772277832031,0.5483068823814392,0.050000000745058,0.2288986146450042,291.1751403808594,291.1499938964844,275.2515563964844,272.6927795410156,286.0062866210937,294.5412292480469,291.1750793457031,1.0,0.1795060485601425,0.9112345576286316,0.9112345576286316,1.0,1.0,-0.7685701251029968,0.3402137756347656,0.4283563196659088,0.0998376533389091,0.0,0.0,0.0936853438615799,25.848432540893555,25.0,-0.5481377840042114,-4005.705322265625,59.57207489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,303.4325256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.986328125,18000.0,0.0,0.0,0.0893050655722618,0.0,0.0,0.0,0.0,1.0,0.0008781983051449,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965466350317001,0.0980927050113678,-0.0015460695140063,0.0,9.063329343916848e-05,0.0,0.0,3.776703596115112,0.0,0.0,0.0,0.2693538069725036,4.0,0.0,1.0
823560,293.2723388671875,297.1499938964844,293.1499938964844,0.0085231401026248,-558.2999877929688,301.24737548828125,0.5481929779052734,0.050000000745058,0.0458244681358337,294.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.5481929779052734,0.050000000745058,0.0482553727924823,293.2357788085937,297.1499938964844,293.1499938964844,0.0893986672163009,-1626.5447998046875,304.15899658203125,0.794577956199646,0.1464587450027465,0.1034890711307525,293.220947265625,297.1499938964844,293.1499938964844,0.1499635279178619,-3335.855224609375,304.1574401855469,0.9116494059562684,0.2230339050292968,0.2122694998979568,293.34259033203125,297.1499938964844,293.1499938964844,0.0063483393751084,-2259.704345703125,299.34185791015625,0.5481929779052734,0.050000000745058,0.2289027124643325,291.1750183105469,291.1499938964844,275.25897216796875,272.6959228515625,286.0122375488281,294.5469970703125,291.1749572753906,1.0,0.1792977601289749,0.9112871289253236,0.9112871289253236,1.0,1.0,-0.7665277123451233,0.3393323421478271,0.4271953701972961,0.0994287431240081,0.0,0.0,0.0920318737626075,25.851926803588867,25.0,-0.4206425249576568,-3990.58447265625,59.2819938659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3394470214844,303.4053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.439453125,18000.0,0.0,0.0,0.0889307707548141,0.0,0.0,0.0,0.0,1.0,0.0010616523213684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959243699908256,0.0981419831514358,-0.0022176117636263,0.0,9.02534302440472e-05,0.0,0.0,3.777672052383423,0.0,0.0,0.0,0.2693270444869995,4.0,0.0,1.0
823620,293.273681640625,297.1499938964844,293.1499938964844,0.0084625110030174,-555.7628173828125,301.20123291015625,0.547966480255127,0.050000000745058,0.0458261035382747,294.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.547966480255127,0.050000000745058,0.0482570938766002,293.237548828125,297.1499938964844,293.1499938964844,0.0874918028712272,-1598.93701171875,304.1591796875,0.7896378040313721,0.143926590681076,0.1017301976680755,293.2208557128906,297.1499938964844,293.1499938964844,0.1484845727682113,-3309.529052734375,304.1574401855469,0.9086324572563172,0.2212558984756469,0.2105927020311355,293.3441772460937,297.1499938964844,293.1499938964844,0.0062787695787847,-2240.099853515625,299.2707824707031,0.547966480255127,0.050000000745058,0.2289108783006668,291.1748962402344,291.1499938964844,275.2734680175781,272.7020874023437,286.02392578125,294.5584716796875,291.17486572265625,1.0,0.1788788437843322,0.9113922119140624,0.9113922119140624,1.0,1.0,-0.762418270111084,0.3375583589076996,0.424859881401062,0.0986095294356346,0.0,0.0,0.0887234359979629,25.858667373657227,25.0,-0.1556933969259262,-3960.5166015625,58.70117950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3375244140625,303.350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.79296875,18000.0,0.0,0.0,0.088195614516735,0.0,0.0,0.0,0.0,1.0,0.0013854226563125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946939960122108,0.0983878374099731,-0.0036938388366252,0.0,8.95073389983736e-05,0.0,0.0,3.785482168197632,0.0,0.0,0.0,0.2692919373512268,4.0,0.0,1.0
823680,293.273681640625,297.1499938964844,293.1499938964844,0.0084625110030174,-555.7628173828125,301.20123291015625,0.547966480255127,0.050000000745058,0.0458261035382747,294.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.547966480255127,0.050000000745058,0.0482570938766002,293.237548828125,297.1499938964844,293.1499938964844,0.0874918028712272,-1598.93701171875,304.1591796875,0.7896378040313721,0.143926590681076,0.1017301976680755,293.2208557128906,297.1499938964844,293.1499938964844,0.1484845727682113,-3309.529052734375,304.1574401855469,0.9086324572563172,0.2212558984756469,0.2105927020311355,293.3441772460937,297.1499938964844,293.1499938964844,0.0062787695787847,-2240.099853515625,299.2707824707031,0.547966480255127,0.050000000745058,0.2289108783006668,291.1748962402344,291.1499938964844,275.2734680175781,272.7020874023437,286.02392578125,294.5584716796875,291.17486572265625,1.0,0.1788788437843322,0.9113922119140624,0.9113922119140624,1.0,1.0,-0.762418270111084,0.3375583589076996,0.424859881401062,0.0986095294356346,0.0,0.0,0.0887234359979629,25.858667373657227,25.0,-0.1556933969259262,-3960.5166015625,58.70117950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3375244140625,303.350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.79296875,18000.0,0.0,0.0,0.088195614516735,0.0,0.0,0.0,0.0,1.0,0.0013854226563125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946939960122108,0.0983878374099731,-0.0036938388366252,0.0,8.95073389983736e-05,0.0,0.0,3.785482168197632,0.0,0.0,0.0,0.2692919373512268,4.0,0.0,1.0
823740,293.2750549316406,297.1499938964844,293.1499938964844,0.0084017217159271,-553.1939697265625,301.1546630859375,0.5477416515350342,0.050000000745058,0.0458277314901351,294.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.5477416515350342,0.050000000745058,0.0482588075101375,293.23931884765625,297.1499938964844,293.1499938964844,0.085548423230648,-1570.8355712890625,304.15936279296875,0.7845766544342041,0.1413516253232956,0.0999411791563034,293.22076416015625,297.1499938964844,293.1499938964844,0.1470089852809906,-3283.2021484375,304.15740966796875,0.9056833982467652,0.2194807529449463,0.2089183628559112,293.34576416015625,297.1499938964844,293.1499938964844,0.0062092556618154,-2220.322021484375,299.1992492675781,0.5477416515350342,0.050000000745058,0.2289189994335174,291.1749267578125,291.1499938964844,275.2875061035156,272.70806884765625,286.0353698730469,294.5698547363281,291.1749267578125,1.0,0.1784568279981613,0.9114972949028016,0.9114972949028016,1.0,1.0,-0.7582755088806152,0.3357693552970886,0.4225061535835266,0.0977883636951446,0.0,0.0,0.0853984951972961,25.865079879760746,25.0,0.0641017109155654,-3930.592041015625,58.1195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3345642089844,303.2938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.685546875,18000.0,0.0,0.0,0.0874809101223945,0.0,0.0,0.0,0.0,1.0,0.0016523818485438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934762358665466,0.0986619591712951,-0.005185717716813,0.0,8.878200605977327e-05,0.0,0.0,3.794521808624268,0.0,0.0,0.0,0.269263207912445,4.0,0.0,1.0
823800,293.2750549316406,297.1499938964844,293.1499938964844,0.0084017217159271,-553.1939697265625,301.1546630859375,0.5477416515350342,0.050000000745058,0.0458277314901351,294.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.5477416515350342,0.050000000745058,0.0482588075101375,293.23931884765625,297.1499938964844,293.1499938964844,0.085548423230648,-1570.8355712890625,304.15936279296875,0.7845766544342041,0.1413516253232956,0.0999411791563034,293.22076416015625,297.1499938964844,293.1499938964844,0.1470089852809906,-3283.2021484375,304.15740966796875,0.9056833982467652,0.2194807529449463,0.2089183628559112,293.34576416015625,297.1499938964844,293.1499938964844,0.0062092556618154,-2220.322021484375,299.1992492675781,0.5477416515350342,0.050000000745058,0.2289189994335174,291.1749267578125,291.1499938964844,275.2875061035156,272.70806884765625,286.0353698730469,294.5698547363281,291.1749267578125,1.0,0.1784568279981613,0.9114972949028016,0.9114972949028016,1.0,1.0,-0.7582755088806152,0.3357693552970886,0.4225061535835266,0.0977883636951446,0.0,0.0,0.0853984951972961,25.865079879760746,25.0,0.0641017109155654,-3930.592041015625,58.1195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3345642089844,303.2938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.685546875,18000.0,0.0,0.0,0.0874809101223945,0.0,0.0,0.0,0.0,1.0,0.0016523818485438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934762358665466,0.0986619591712951,-0.005185717716813,0.0,8.878200605977327e-05,0.0,0.0,3.794521808624268,0.0,0.0,0.0,0.269263207912445,4.0,0.0,1.0
823860,293.2763977050781,297.1499938964844,293.1499938964844,0.0083408271893858,-550.5966796875,301.1076965332031,0.5475186109542847,0.050000000745058,0.0458293482661247,294.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.5475186109542847,0.050000000745058,0.0482605099678039,293.2410583496094,297.1499938964844,293.1499938964844,0.0835674479603767,-1542.2489013671875,304.1595458984375,0.7794007062911987,0.13873390853405,0.0981220453977584,293.2206726074219,297.1499938964844,293.1499938964844,0.1455380618572235,-3256.899169921875,304.15740966796875,0.9028201699256896,0.2177091538906097,0.2072471231222152,293.3473205566406,297.1499938964844,293.1499938964844,0.0061398264952003,-2200.384033203125,299.1272277832031,0.5475186109542847,0.050000000745058,0.2289270907640457,291.1750793457031,291.1499938964844,275.3010559082031,272.7138671875,286.0465087890625,294.58111572265625,291.1750793457031,1.0,0.178031787276268,0.9116151928901672,0.9116151928901672,1.0,1.0,-0.7541002631187439,0.3339660167694092,0.4201342463493347,0.0969658493995666,0.0,0.0,0.0820472985506057,25.87116813659668,25.0,0.2027003765106201,-3900.76513671875,57.53717803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3308410644531,303.23590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8125,18000.0,0.0,0.0,0.0867873877286911,0.0,0.0,0.0,0.0,1.0,0.0018748504808172,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922658294439315,0.0988787040114402,-0.0066128792241215,0.0,8.807816629996523e-05,0.0,0.0,3.801373958587648,0.0,0.0,0.0,0.2692299783229828,4.0,0.0,1.0
