time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823920,293.2763977050781,297.1499938964844,293.1499938964844,0.0083408271893858,-550.5966796875,301.1076965332031,0.5475186109542847,0.050000000745058,0.0458293482661247,294.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.5475186109542847,0.050000000745058,0.0482605099678039,293.2410583496094,297.1499938964844,293.1499938964844,0.0835674479603767,-1542.2489013671875,304.1595458984375,0.7794007062911987,0.13873390853405,0.0981220453977584,293.2206726074219,297.1499938964844,293.1499938964844,0.1455380618572235,-3256.899169921875,304.15740966796875,0.9028201699256896,0.2177091538906097,0.2072471231222152,293.3473205566406,297.1499938964844,293.1499938964844,0.0061398264952003,-2200.384033203125,299.1272277832031,0.5475186109542847,0.050000000745058,0.2289270907640457,291.1750793457031,291.1499938964844,275.3010559082031,272.7138671875,286.0465087890625,294.58111572265625,291.1750793457031,1.0,0.178031787276268,0.9116151928901672,0.9116151928901672,1.0,1.0,-0.7541002631187439,0.3339660167694092,0.4201342463493347,0.0969658493995666,0.0,0.0,0.0820472985506057,25.87116813659668,25.0,0.2027003765106201,-3900.76513671875,57.53717803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3308410644531,303.23590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8125,18000.0,0.0,0.0,0.0867873877286911,0.0,0.0,0.0,0.0,1.0,0.0018748504808172,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922658294439315,0.0988787040114402,-0.0066128792241215,0.0,8.807816629996523e-05,0.0,0.0,3.801373958587648,0.0,0.0,0.0,0.2692299783229828,4.0,0.0,1.0
823980,293.2777404785156,297.1499938964844,293.1499938964844,0.0082798786461353,-547.973876953125,301.0603332519531,0.547297477722168,0.050000000745058,0.0458309575915336,294.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.547297477722168,0.050000000745058,0.0482622049748897,293.2427978515625,297.1499938964844,293.1499938964844,0.0815488696098327,-1513.202392578125,304.15972900390625,0.774120569229126,0.1360751241445541,0.0962740182876586,293.2205505371094,297.1499938964844,293.1499938964844,0.1440729200839996,-3230.6416015625,304.1573791503906,0.9000057578086853,0.2159415930509567,0.2055795043706894,293.348876953125,297.1499938964844,293.1499938964844,0.006070502102375,-2180.296875,299.0547180175781,0.547297477722168,0.050000000745058,0.2289351224899292,291.1752624511719,291.1499938964844,275.3140869140625,272.7195129394531,286.0573425292969,294.5922241210937,291.1752624511719,1.0,0.1776039600372314,0.9117330312728882,0.9117330312728882,1.0,1.0,-0.7498946189880371,0.332148939371109,0.4177456796169281,0.0961420461535453,0.0,0.0,0.0786669254302978,25.876922607421875,25.0,0.2769656181335449,-3871.05419921875,56.95455932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3267517089844,303.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.953125,18000.0,0.0,0.0,0.0861135572195053,0.0,0.0,0.0,0.0,1.0,0.0020667943172156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910608619451522,0.0990341156721115,-0.0079732546582818,0.0,8.739431359572336e-05,0.0,0.0,3.8058388233184814,0.0,0.0,0.0,0.2691909372806549,4.0,0.0,1.0
824040,293.2777404785156,297.1499938964844,293.1499938964844,0.0082798786461353,-547.973876953125,301.0603332519531,0.547297477722168,0.050000000745058,0.0458309575915336,294.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.547297477722168,0.050000000745058,0.0482622049748897,293.2427978515625,297.1499938964844,293.1499938964844,0.0815488696098327,-1513.202392578125,304.15972900390625,0.774120569229126,0.1360751241445541,0.0962740182876586,293.2205505371094,297.1499938964844,293.1499938964844,0.1440729200839996,-3230.6416015625,304.1573791503906,0.9000057578086853,0.2159415930509567,0.2055795043706894,293.348876953125,297.1499938964844,293.1499938964844,0.006070502102375,-2180.296875,299.0547180175781,0.547297477722168,0.050000000745058,0.2289351224899292,291.1752624511719,291.1499938964844,275.3140869140625,272.7195129394531,286.0573425292969,294.5922241210937,291.1752624511719,1.0,0.1776039600372314,0.9117330312728882,0.9117330312728882,1.0,1.0,-0.7498946189880371,0.332148939371109,0.4177456796169281,0.0961420461535453,0.0,0.0,0.0786669254302978,25.876922607421875,25.0,0.2769656181335449,-3871.05419921875,56.95455932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3267517089844,303.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.953125,18000.0,0.0,0.0,0.0861135572195053,0.0,0.0,0.0,0.0,1.0,0.0020667943172156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910608619451522,0.0990341156721115,-0.0079732546582818,0.0,8.739431359572336e-05,0.0,0.0,3.8058388233184814,0.0,0.0,0.0,0.2691909372806549,4.0,0.0,1.0
824100,293.27838134765625,297.1499938964844,293.1499938964844,0.008249394595623,-546.6535034179688,301.0364990234375,0.5471876263618469,0.050000000745058,0.0458317585289478,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.5471876263618469,0.050000000745058,0.0482630468904972,293.24365234375,297.1499938964844,293.1499938964844,0.0805250033736229,-1498.5081787109375,304.1598205566406,0.7714440822601318,0.1347303092479705,0.095339186489582,293.2204895019531,297.1499938964844,293.1499938964844,0.1433427482843399,-3217.533935546875,304.1573486328125,0.8985971808433533,0.2150594741106033,0.2047472149133682,293.3496398925781,297.1499938964844,293.1499938964844,0.0060358867049217,-2170.2001953125,299.0182800292969,0.5471876263618469,0.050000000745058,0.2289391160011291,291.17535400390625,291.1499938964844,275.3204345703125,272.7222595214844,286.0626525878906,294.5977478027344,291.1753845214844,1.0,0.1773890256881714,0.911791980266571,0.911791980266571,1.0,1.0,-0.7477806210517883,0.3312353491783142,0.4165453016757965,0.095729723572731,0.0,0.0,0.076965145766735,25.87968063354492,25.0,0.2984080016613006,-3856.25146484375,56.6632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3246459960937,303.1461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.017578125,18000.0,0.0,0.0,0.0857834890484809,0.0,0.0,0.0,0.0,1.0,0.0021543458569794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904602035880088,0.0990920811891555,-0.0086318757385015,0.0,8.705933578312397e-05,0.0,0.0,3.8073015213012695,0.0,0.0,0.0,0.2691693902015686,4.0,0.0,1.0
824160,293.2790222167969,297.1499938964844,293.1499938964844,0.0082189086824655,-545.3272705078125,301.0125427246094,0.5470781326293945,0.050000000745058,0.0458325557410717,294.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5470781326293945,0.050000000745058,0.0482638888061046,293.2445068359375,297.1499938964844,293.1499938964844,0.079490952193737,-1483.6978759765625,304.159912109375,0.7687443494796753,0.133375197649002,0.0943969935178756,293.2204284667969,297.1499938964844,293.1499938964844,0.1426142901182174,-3204.4423828125,304.1573486328125,0.8971880078315735,0.2141786068677902,0.2039160132408142,293.35040283203125,297.1499938964844,293.1499938964844,0.0060012992471456,-2160.06787109375,298.98175048828125,0.5470781326293945,0.050000000745058,0.2289431095123291,291.17547607421875,291.1499938964844,275.3266296386719,272.7249450683594,286.06787109375,294.6032409667969,291.1755065917969,1.0,0.1771734356880188,0.9118576645851136,0.9118576645851136,1.0,1.0,-0.7456590533256531,0.3303184807300567,0.4153406023979187,0.0953172892332077,0.0,0.0,0.0752552151679992,25.88236427307129,25.0,0.3123306035995483,-3841.488037109375,56.371829986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3225402832031,303.1155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.0854576751589775,0.0,0.0,0.0,0.0,1.0,0.0022375364787876,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898606032133102,0.0991396233439445,-0.009279016405344,0.0,8.672867261338979e-05,0.0,0.0,3.808356285095215,0.0,0.0,0.0,0.2691468596458435,4.0,0.0,1.0
824220,293.28033447265625,297.1499938964844,293.1499938964844,0.0081579480320215,-542.6581420898438,300.9643859863281,0.5468606948852539,0.050000000745058,0.0458341464400291,294.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.5468606948852539,0.050000000745058,0.0482655651867389,293.2462158203125,297.1499938964844,293.1499938964844,0.0773927643895149,-1453.750244140625,304.1600952148437,0.7632832527160645,0.1306352764368057,0.092491827905178,293.2203063964844,297.1499938964844,293.1499938964844,0.1411627829074859,-3178.313232421875,304.1573181152344,0.8943688273429871,0.2124207019805908,0.2022571265697479,293.3519287109375,297.1499938964844,293.1499938964844,0.0059322286397218,-2139.7021484375,298.9082946777344,0.5468606948852539,0.050000000745058,0.2289510518312454,291.1756896972656,291.1499938964844,275.3385925292969,272.730224609375,286.0780944824219,294.6141052246094,291.1757202148437,1.0,0.1767403930425644,0.9119889140129088,0.9119889140129088,1.0,1.0,-0.7413951754570007,0.3284753859043121,0.412919819355011,0.0944919288158416,0.0,0.0,0.0718117132782936,25.88749313354492,25.0,0.3288336992263794,-3812.102294921875,55.78927612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3184814453125,303.0533142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.13671875,18000.0,0.0,0.0,0.0848167538642883,0.0,0.0,0.0,0.0,1.0,0.0023938510566949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886650010943412,0.099213995039463,-0.0105489948764443,0.0,8.607822383055463e-05,0.0,0.0,3.809657096862793,0.0,0.0,0.0,0.2690997123718261,4.0,0.0,1.0
824280,293.28033447265625,297.1499938964844,293.1499938964844,0.0081579480320215,-542.6581420898438,300.9643859863281,0.5468606948852539,0.050000000745058,0.0458341464400291,294.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.5468606948852539,0.050000000745058,0.0482655651867389,293.2462158203125,297.1499938964844,293.1499938964844,0.0773927643895149,-1453.750244140625,304.1600952148437,0.7632832527160645,0.1306352764368057,0.092491827905178,293.2203063964844,297.1499938964844,293.1499938964844,0.1411627829074859,-3178.313232421875,304.1573181152344,0.8943688273429871,0.2124207019805908,0.2022571265697479,293.3519287109375,297.1499938964844,293.1499938964844,0.0059322286397218,-2139.7021484375,298.9082946777344,0.5468606948852539,0.050000000745058,0.2289510518312454,291.1756896972656,291.1499938964844,275.3385925292969,272.730224609375,286.0780944824219,294.6141052246094,291.1757202148437,1.0,0.1767403930425644,0.9119889140129088,0.9119889140129088,1.0,1.0,-0.7413951754570007,0.3284753859043121,0.412919819355011,0.0944919288158416,0.0,0.0,0.0718117132782936,25.88749313354492,25.0,0.3288336992263794,-3812.102294921875,55.78927612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3184814453125,303.0533142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.13671875,18000.0,0.0,0.0,0.0848167538642883,0.0,0.0,0.0,0.0,1.0,0.0023938510566949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886650010943412,0.099213995039463,-0.0105489948764443,0.0,8.607822383055463e-05,0.0,0.0,3.809657096862793,0.0,0.0,0.0,0.2690997123718261,4.0,0.0,1.0
824340,293.2815856933594,297.1499938964844,293.1499938964844,0.0080970227718353,-539.9675903320312,300.91583251953125,0.5466450452804565,0.050000000745058,0.0458357296884059,294.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.5466450452804565,0.050000000745058,0.0482672303915023,293.2478942871094,297.1499938964844,293.1499938964844,0.0752530023455619,-1423.3699951171875,304.1603088378906,0.7577477693557739,0.1278563141822815,0.0905591621994972,293.2201538085937,297.1499938964844,293.1499938964844,0.1397186517715454,-3152.258544921875,304.15728759765625,0.8915496468544006,0.2106681317090988,0.200603112578392,293.3533935546875,297.1499938964844,293.1499938964844,0.0058633028529584,-2119.205078125,298.8343811035156,0.5466450452804565,0.050000000745058,0.2289589494466781,291.1759338378906,291.1499938964844,275.3500061035156,272.7353820800781,286.08795166015625,294.6248474121094,291.17596435546875,1.0,0.1763049960136413,0.9121202230453492,0.9121202230453492,1.0,1.0,-0.7371041178703308,0.3266198933124542,0.4104841947555542,0.0936659947037696,0.0,0.0,0.0683354958891868,25.89232635498047,25.0,0.3420598804950714,-3782.91943359375,55.2071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3148193359375,302.98992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1796875,18000.0,0.0,0.0,0.0841877609491348,0.0,0.0,0.0,0.0,1.0,0.0025396700948476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874741151928901,0.09926787763834,-0.0117937689647078,0.0,8.543987496523187e-05,0.0,0.0,3.8101627826690674,0.0,0.0,0.0,0.2690506279468536,4.0,0.0,1.0
824400,293.2815856933594,297.1499938964844,293.1499938964844,0.0080970227718353,-539.9675903320312,300.91583251953125,0.5466450452804565,0.050000000745058,0.0458357296884059,294.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.5466450452804565,0.050000000745058,0.0482672303915023,293.2478942871094,297.1499938964844,293.1499938964844,0.0752530023455619,-1423.3699951171875,304.1603088378906,0.7577477693557739,0.1278563141822815,0.0905591621994972,293.2201538085937,297.1499938964844,293.1499938964844,0.1397186517715454,-3152.258544921875,304.15728759765625,0.8915496468544006,0.2106681317090988,0.200603112578392,293.3533935546875,297.1499938964844,293.1499938964844,0.0058633028529584,-2119.205078125,298.8343811035156,0.5466450452804565,0.050000000745058,0.2289589494466781,291.1759338378906,291.1499938964844,275.3500061035156,272.7353820800781,286.08795166015625,294.6248474121094,291.17596435546875,1.0,0.1763049960136413,0.9121202230453492,0.9121202230453492,1.0,1.0,-0.7371041178703308,0.3266198933124542,0.4104841947555542,0.0936659947037696,0.0,0.0,0.0683354958891868,25.89232635498047,25.0,0.3420598804950714,-3782.91943359375,55.2071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3148193359375,302.98992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1796875,18000.0,0.0,0.0,0.0841877609491348,0.0,0.0,0.0,0.0,1.0,0.0025396700948476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874741151928901,0.09926787763834,-0.0117937689647078,0.0,8.543987496523187e-05,0.0,0.0,3.8101627826690674,0.0,0.0,0.0,0.2690506279468536,4.0,0.0,1.0
824460,293.29473876953125,297.1499938964844,293.1499938964844,0.0079898349940776,-535.1420288085938,300.8344421386719,0.5455510020256042,0.050000000745058,0.0458437539637088,294.6483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5455510020256042,0.050000000745058,0.0482756793498992,293.2601623535156,297.1499938964844,293.1499938964844,0.0717585310339927,-1373.958251953125,304.1627197265625,0.747948408126831,0.12286988645792,0.0874158442020416,293.2305603027344,297.1499938964844,293.1499938964844,0.1369283646345138,-3101.255615234375,304.1595458984375,0.8850710391998291,0.2067683339118957,0.1973617076873779,293.366943359375,297.1499938964844,293.1499938964844,0.0057597351260483,-2087.919189453125,298.72735595703125,0.5455510020256042,0.050000000745058,0.2289990335702896,291.1781311035156,291.1499938964844,275.3590393066406,272.7395324707031,286.1023864746094,294.64605712890625,291.17919921875,1.0,0.1758015006780624,0.9122661352157592,0.9122661352157592,1.0,1.0,-0.7295104265213013,0.3233246207237243,0.4061857759952545,0.0922316387295723,0.0,0.0,0.0645045563578605,26.041053771972656,25.0,5.8079142570495605,-3747.97021484375,54.36200714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3119812011719,302.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.083562932908535,0.0,0.0,0.0,0.0,1.0,0.0026805668603628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862407237291336,0.0992881506681442,-0.0130474222823977,0.0,8.480575343128294e-05,0.0,0.0,3.809335708618164,0.0,0.0,0.0,0.2689964771270752,4.0,0.0,1.0
824520,293.29473876953125,297.1499938964844,293.1499938964844,0.0079898349940776,-535.1420288085938,300.8344421386719,0.5455510020256042,0.050000000745058,0.0458437539637088,294.6483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5455510020256042,0.050000000745058,0.0482756793498992,293.2601623535156,297.1499938964844,293.1499938964844,0.0717585310339927,-1373.958251953125,304.1627197265625,0.747948408126831,0.12286988645792,0.0874158442020416,293.2305603027344,297.1499938964844,293.1499938964844,0.1369283646345138,-3101.255615234375,304.1595458984375,0.8850710391998291,0.2067683339118957,0.1973617076873779,293.366943359375,297.1499938964844,293.1499938964844,0.0057597351260483,-2087.919189453125,298.72735595703125,0.5455510020256042,0.050000000745058,0.2289990335702896,291.1781311035156,291.1499938964844,275.3590393066406,272.7395324707031,286.1023864746094,294.64605712890625,291.17919921875,1.0,0.1758015006780624,0.9122661352157592,0.9122661352157592,1.0,1.0,-0.7295104265213013,0.3233246207237243,0.4061857759952545,0.0922316387295723,0.0,0.0,0.0645045563578605,26.041053771972656,25.0,5.8079142570495605,-3747.97021484375,54.36200714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3119812011719,302.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.083562932908535,0.0,0.0,0.0,0.0,1.0,0.0026805668603628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862407237291336,0.0992881506681442,-0.0130474222823977,0.0,8.480575343128294e-05,0.0,0.0,3.809335708618164,0.0,0.0,0.0,0.2689964771270752,4.0,0.0,1.0
824580,293.3038330078125,297.1499938964844,293.1499938964844,0.0078963954001665,-530.7750854492188,300.7610168457031,0.5447498559951782,0.050000000745058,0.0458497032523155,294.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18487548828125,0.5447498559951782,0.050000000745058,0.0482819452881813,293.26727294921875,297.1499938964844,293.1499938964844,0.0682804584503173,-1325.3905029296875,304.16424560546875,0.738780677318573,0.1186305731534957,0.0843644738197326,293.2354431152344,297.1499938964844,293.1499938964844,0.1342561542987823,-3052.3359375,304.1607666015625,0.8793280124664307,0.2037273496389389,0.1943415403366089,293.37628173828125,297.1499938964844,293.1499938964844,0.0056672394275665,-2059.263916015625,298.6294860839844,0.5447498559951782,0.050000000745058,0.2290287613868713,291.1855163574219,291.1499938964844,275.36407470703125,272.741943359375,286.1130676269531,294.6644897460937,291.18658447265625,1.0,0.1752432733774185,0.9124119877815248,0.9124119877815248,1.0,1.0,-0.7222737073898315,0.3201877772808075,0.4020859599113464,0.0908666402101516,0.0,0.0,0.0592748373746871,26.137836456298828,25.0,8.680838584899902,-3707.5732421875,53.51120376586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31231689453125,302.8578796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.103515625,18000.0,0.0,0.0,0.0829121842980384,0.0,0.0,0.0,0.0,1.0,0.0028445848729461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846110433340072,0.0991744399070739,-0.014563400298357,0.0,8.414532203460112e-05,0.0,0.0,3.802863359451294,0.0,0.0,0.0,0.2689127624034881,4.0,0.0,1.0
824640,293.3038330078125,297.1499938964844,293.1499938964844,0.0078963954001665,-530.7750854492188,300.7610168457031,0.5447498559951782,0.050000000745058,0.0458497032523155,294.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18487548828125,0.5447498559951782,0.050000000745058,0.0482819452881813,293.26727294921875,297.1499938964844,293.1499938964844,0.0682804584503173,-1325.3905029296875,304.16424560546875,0.738780677318573,0.1186305731534957,0.0843644738197326,293.2354431152344,297.1499938964844,293.1499938964844,0.1342561542987823,-3052.3359375,304.1607666015625,0.8793280124664307,0.2037273496389389,0.1943415403366089,293.37628173828125,297.1499938964844,293.1499938964844,0.0056672394275665,-2059.263916015625,298.6294860839844,0.5447498559951782,0.050000000745058,0.2290287613868713,291.1855163574219,291.1499938964844,275.36407470703125,272.741943359375,286.1130676269531,294.6644897460937,291.18658447265625,1.0,0.1752432733774185,0.9124119877815248,0.9124119877815248,1.0,1.0,-0.7222737073898315,0.3201877772808075,0.4020859599113464,0.0908666402101516,0.0,0.0,0.0592748373746871,26.137836456298828,25.0,8.680838584899902,-3707.5732421875,53.51120376586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31231689453125,302.8578796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.103515625,18000.0,0.0,0.0,0.0829121842980384,0.0,0.0,0.0,0.0,1.0,0.0028445848729461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846110433340072,0.0991744399070739,-0.014563400298357,0.0,8.414532203460112e-05,0.0,0.0,3.802863359451294,0.0,0.0,0.0,0.2689127624034881,4.0,0.0,1.0
824700,293.3072509765625,297.1499938964844,293.1499938964844,0.0078526176512241,-528.7271118164062,300.7259521484375,0.5444830060005188,0.050000000745058,0.0458517037332057,294.67431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.5444830060005188,0.050000000745058,0.0482840500771999,293.2698669433594,297.1499938964844,293.1499938964844,0.0666524544358253,-1302.903076171875,304.16461181640625,0.7346323728561401,0.1166338548064231,0.0829473063349723,293.2369079589844,297.1499938964844,293.1499938964844,0.1330841034650802,-3030.89306640625,304.16094970703125,0.876916229724884,0.2023591548204422,0.1930121183395385,293.3797912597656,297.1499938964844,293.1499938964844,0.0056232628412544,-2045.60595703125,298.5821533203125,0.5444830060005188,0.050000000745058,0.2290387451648712,291.1882629394531,291.1499938964844,275.3651733398437,272.7425231933594,286.1172180175781,294.67254638671875,291.18896484375,1.0,0.1749560683965683,0.9124849438667296,0.9124849438667296,1.0,1.0,-0.7189943790435791,0.3187663555145263,0.4002279937267303,0.0902516022324562,0.0,0.0,0.0564393661916255,26.163230895996094,25.0,7.333643913269043,-3686.44189453125,53.10652542114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3142395019531,302.8075866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2109375,18000.0,0.0,0.0,0.0825666710734367,0.0,0.0,0.0,0.0,1.0,0.0029355201404541,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083693653345108,0.0991209149360656,-0.0154272681102156,0.0,8.37946790852584e-05,0.0,0.0,3.799574375152588,0.0,0.0,0.0,0.2688659429550171,4.0,0.0,1.0
824760,293.31011962890625,297.1499938964844,293.1499938964844,0.0078104534186422,-526.7604370117188,300.6915283203125,0.5442662239074707,0.050000000745058,0.0458533316850662,294.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.189697265625,0.5442662239074707,0.050000000745058,0.0482857674360275,293.27203369140625,297.1499938964844,293.1499938964844,0.0650668144226074,-1281.1553955078125,304.1648254394531,0.7306279540061951,0.1146882325410842,0.081571340560913,293.2379455566406,297.1499938964844,293.1499938964844,0.1319812089204788,-3010.718017578125,304.16094970703125,0.8746766448020935,0.201052039861679,0.1917505413293838,293.3827209472656,297.1499938964844,293.1499938964844,0.0055803973227739,-2032.2972412109373,298.5353088378906,0.5442662239074707,0.050000000745058,0.2290468961000442,291.1899719238281,291.1499938964844,275.3653564453125,272.7427062988281,286.12066650390625,294.6800231933594,291.1903991699219,1.0,0.1746659874916076,0.9125837683677672,0.9125837683677672,1.0,1.0,-0.7158427238464355,0.3174010217189789,0.3984416723251343,0.0896632671356201,0.0,0.0,0.0535925887525081,26.179962158203125,25.0,5.34814977645874,-3665.64013671875,52.71047592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172912597656,302.7545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.169921875,18000.0,0.0,0.0,0.082204595208168,0.0,0.0,0.0,0.0,1.0,0.0030280370265245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827705711126327,0.0990919768810272,-0.0163214039057493,0.0,8.342721412191167e-05,0.0,0.0,3.7972097396850586,0.0,0.0,0.0,0.2688207626342773,4.0,0.0,1.0
824820,293.3145751953125,297.1499938964844,293.1499938964844,0.0077300015836954,-523.0201416015625,300.6241455078125,0.5439324975013733,0.050000000745058,0.0458558537065982,294.6951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19097900390625,0.5439324975013733,0.050000000745058,0.0482884235680103,293.27545166015625,297.1499938964844,293.1499938964844,0.0619788542389869,-1239.23779296875,304.1650390625,0.7228166460990906,0.1109047383069992,0.078905701637268,293.2391967773437,297.1499938964844,293.1499938964844,0.1299248188734054,-2973.084228515625,304.1607360839844,0.8705474734306335,0.1985682696104049,0.1893675923347473,293.3873291015625,297.1499938964844,293.1499938964844,0.0054973256774246,-2006.493408203125,298.4425048828125,0.5439324975013733,0.050000000745058,0.229059487581253,291.19097900390625,291.1499938964844,275.3631286621094,272.7419128417969,286.1235046386719,294.6900939941406,291.1908264160156,1.0,0.1740817129611969,0.912781536579132,0.912781536579132,1.0,1.0,-0.7098050117492676,0.3147854804992676,0.39501953125,0.0885419026017189,0.0,0.0,0.0480306148529052,26.196277618408203,25.0,0.8132173418998718,-3626.240478515625,51.939002990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3260192871094,302.6461486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.927734375,18000.0,0.0,0.0,0.0814311131834983,0.0,0.0,0.0,0.0,1.0,0.0032101103570312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809754580259323,0.099094808101654,-0.0181193463504314,0.0,8.264223288279027e-05,0.0,0.0,3.794891595840454,0.0,0.0,0.0,0.2687384784221649,4.0,0.0,1.0
824880,293.3145751953125,297.1499938964844,293.1499938964844,0.0077300015836954,-523.0201416015625,300.6241455078125,0.5439324975013733,0.050000000745058,0.0458558537065982,294.6951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19097900390625,0.5439324975013733,0.050000000745058,0.0482884235680103,293.27545166015625,297.1499938964844,293.1499938964844,0.0619788542389869,-1239.23779296875,304.1650390625,0.7228166460990906,0.1109047383069992,0.078905701637268,293.2391967773437,297.1499938964844,293.1499938964844,0.1299248188734054,-2973.084228515625,304.1607360839844,0.8705474734306335,0.1985682696104049,0.1893675923347473,293.3873291015625,297.1499938964844,293.1499938964844,0.0054973256774246,-2006.493408203125,298.4425048828125,0.5439324975013733,0.050000000745058,0.229059487581253,291.19097900390625,291.1499938964844,275.3631286621094,272.7419128417969,286.1235046386719,294.6900939941406,291.1908264160156,1.0,0.1740817129611969,0.912781536579132,0.912781536579132,1.0,1.0,-0.7098050117492676,0.3147854804992676,0.39501953125,0.0885419026017189,0.0,0.0,0.0480306148529052,26.196277618408203,25.0,0.8132173418998718,-3626.240478515625,51.939002990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3260192871094,302.6461486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.927734375,18000.0,0.0,0.0,0.0814311131834983,0.0,0.0,0.0,0.0,1.0,0.0032101103570312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809754580259323,0.099094808101654,-0.0181193463504314,0.0,8.264223288279027e-05,0.0,0.0,3.794891595840454,0.0,0.0,0.0,0.2687384784221649,4.0,0.0,1.0
824940,293.3178100585937,297.1499938964844,293.1499938964844,0.0076538524590432,-519.5031127929688,300.5576477050781,0.5436809062957764,0.050000000745058,0.0458577647805213,294.7073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18896484375,0.5436809062957764,0.050000000745058,0.0482904352247715,293.2779846191406,297.1499938964844,293.1499938964844,0.0589559637010097,-1198.7611083984375,304.1650695800781,0.7149122953414917,0.1072105839848518,0.0763132274150848,293.2397155761719,297.1499938964844,293.1499938964844,0.1280191391706466,-2938.177001953125,304.16033935546875,0.866726279258728,0.1962057203054428,0.1871130317449569,293.3908386230469,297.1499938964844,293.1499938964844,0.0054172566160559,-1981.6275634765625,298.34979248046875,0.5436809062957764,0.050000000745058,0.2290690392255783,291.1886901855469,291.1499938964844,275.35760498046875,272.7396850585937,286.12176513671875,294.6940002441406,291.18804931640625,1.0,0.1734966486692428,0.912979245185852,0.912979245185852,1.0,1.0,-0.7040041089057922,0.3122723996639251,0.391731709241867,0.0874714404344558,0.0,0.0,0.0429974719882011,26.19863510131836,25.0,-3.534021615982056,-3590.814697265625,51.18981170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363342285156,302.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5625,18000.0,0.0,0.0,0.0806031823158264,0.0,0.0,0.0,0.0,1.0,0.0033783486578613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793480202555656,0.0991632938385009,-0.0198152773082256,0.0,8.180198346963152e-05,0.0,0.0,3.795335531234741,0.0,0.0,0.0,0.2686705887317657,4.0,0.0,1.0
825000,293.3178100585937,297.1499938964844,293.1499938964844,0.0076538524590432,-519.5031127929688,300.5576477050781,0.5436809062957764,0.050000000745058,0.0458577647805213,294.7073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18896484375,0.5436809062957764,0.050000000745058,0.0482904352247715,293.2779846191406,297.1499938964844,293.1499938964844,0.0589559637010097,-1198.7611083984375,304.1650695800781,0.7149122953414917,0.1072105839848518,0.0763132274150848,293.2397155761719,297.1499938964844,293.1499938964844,0.1280191391706466,-2938.177001953125,304.16033935546875,0.866726279258728,0.1962057203054428,0.1871130317449569,293.3908386230469,297.1499938964844,293.1499938964844,0.0054172566160559,-1981.6275634765625,298.34979248046875,0.5436809062957764,0.050000000745058,0.2290690392255783,291.1886901855469,291.1499938964844,275.35760498046875,272.7396850585937,286.12176513671875,294.6940002441406,291.18804931640625,1.0,0.1734966486692428,0.912979245185852,0.912979245185852,1.0,1.0,-0.7040041089057922,0.3122723996639251,0.391731709241867,0.0874714404344558,0.0,0.0,0.0429974719882011,26.19863510131836,25.0,-3.534021615982056,-3590.814697265625,51.18981170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363342285156,302.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5625,18000.0,0.0,0.0,0.0806031823158264,0.0,0.0,0.0,0.0,1.0,0.0033783486578613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793480202555656,0.0991632938385009,-0.0198152773082256,0.0,8.180198346963152e-05,0.0,0.0,3.795335531234741,0.0,0.0,0.0,0.2686705887317657,4.0,0.0,1.0
825060,293.3202514648437,297.1499938964844,293.1499938964844,0.0075799599289894,-516.0792846679688,300.4917297363281,0.5434738397598267,0.050000000745058,0.0458593480288982,294.7187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852111816406,0.5434738397598267,0.050000000745058,0.0482921004295349,293.27996826171875,297.1499938964844,293.1499938964844,0.0559483915567398,-1159.0042724609375,304.1650390625,0.7064483761787415,0.1035655587911605,0.0737603455781936,293.23974609375,297.1499938964844,293.1499938964844,0.1262063533067703,-2904.89306640625,304.159912109375,0.8630971908569336,0.1939267516136169,0.1849442273378372,293.3935241699219,297.1499938964844,293.1499938964844,0.0053386962972581,-1957.1016845703125,298.2572937011719,0.5434738397598267,0.050000000745058,0.229076936841011,291.18487548828125,291.1499938964844,275.3490600585937,272.7361145019531,286.1197509765625,294.6997985839844,291.1841735839844,1.0,0.1729142069816589,0.9131807088851928,0.9131807088851928,1.0,1.0,-0.6983508467674255,0.3098231554031372,0.3885276913642883,0.0864347591996193,0.0,0.0,0.0386010445654392,26.19369888305664,25.0,-5.249305725097656,-3559.56103515625,50.45880889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3456420898437,302.4506530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.248046875,18000.0,0.0,0.0,0.0797454491257667,0.0,0.0,0.0,0.0,1.0,0.0035252599045634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779516696929931,0.0992650389671325,-0.0213133655488491,0.0,8.093149517662823e-05,0.0,0.0,3.7973928451538086,0.0,0.0,0.0,0.2686169147491455,4.0,0.0,1.0
825120,293.3202514648437,297.1499938964844,293.1499938964844,0.0075799599289894,-516.0792846679688,300.4917297363281,0.5434738397598267,0.050000000745058,0.0458593480288982,294.7187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852111816406,0.5434738397598267,0.050000000745058,0.0482921004295349,293.27996826171875,297.1499938964844,293.1499938964844,0.0559483915567398,-1159.0042724609375,304.1650390625,0.7064483761787415,0.1035655587911605,0.0737603455781936,293.23974609375,297.1499938964844,293.1499938964844,0.1262063533067703,-2904.89306640625,304.159912109375,0.8630971908569336,0.1939267516136169,0.1849442273378372,293.3935241699219,297.1499938964844,293.1499938964844,0.0053386962972581,-1957.1016845703125,298.2572937011719,0.5434738397598267,0.050000000745058,0.229076936841011,291.18487548828125,291.1499938964844,275.3490600585937,272.7361145019531,286.1197509765625,294.6997985839844,291.1841735839844,1.0,0.1729142069816589,0.9131807088851928,0.9131807088851928,1.0,1.0,-0.6983508467674255,0.3098231554031372,0.3885276913642883,0.0864347591996193,0.0,0.0,0.0386010445654392,26.19369888305664,25.0,-5.249305725097656,-3559.56103515625,50.45880889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3456420898437,302.4506530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.248046875,18000.0,0.0,0.0,0.0797454491257667,0.0,0.0,0.0,0.0,1.0,0.0035252599045634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779516696929931,0.0992650389671325,-0.0213133655488491,0.0,8.093149517662823e-05,0.0,0.0,3.7973928451538086,0.0,0.0,0.0,0.2686169147491455,4.0,0.0,1.0
825180,293.3221740722656,297.1499938964844,293.1499938964844,0.0075074629858136,-512.681640625,300.4264831542969,0.543292224407196,0.050000000745058,0.0458607412874698,294.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.543292224407196,0.050000000745058,0.0482935681939125,293.28155517578125,297.1499938964844,293.1499938964844,0.0529287867248058,-1119.5635986328125,304.1650695800781,0.697577714920044,0.0999483615159988,0.0712299868464469,293.23944091796875,297.1499938964844,293.1499938964844,0.124451994895935,-2872.57373046875,304.1595458984375,0.8596028685569763,0.1917121261358261,0.1828399300575256,293.3957214355469,297.1499938964844,293.1499938964844,0.0052612801082432,-1932.7034912109373,298.16534423828125,0.543292224407196,0.050000000745058,0.2290838956832885,291.18121337890625,291.1499938964844,275.3376770019531,272.73126220703125,286.11724853515625,294.7069702148437,291.1805725097656,1.0,0.1723362058401107,0.9133821725845336,0.9133821725845336,1.0,1.0,-0.6928004622459412,0.3074182868003845,0.3853821754455566,0.0854229182004928,0.0,0.0,0.0346996374428272,26.18484878540039,25.0,-5.155335426330566,-3531.34228515625,49.74386978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3518371582031,302.3700866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0703125,18000.0,0.0,0.0,0.0788869857788086,0.0,0.0,0.0,0.0,1.0,0.0036528769414871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767386928200721,0.0993589833378791,-0.0226202942430973,0.0,8.00602647359483e-05,0.0,0.0,3.799418449401856,0.0,0.0,0.0,0.2685714960098266,4.0,0.0,1.0
825240,293.3221740722656,297.1499938964844,293.1499938964844,0.0075074629858136,-512.681640625,300.4264831542969,0.543292224407196,0.050000000745058,0.0458607412874698,294.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.543292224407196,0.050000000745058,0.0482935681939125,293.28155517578125,297.1499938964844,293.1499938964844,0.0529287867248058,-1119.5635986328125,304.1650695800781,0.697577714920044,0.0999483615159988,0.0712299868464469,293.23944091796875,297.1499938964844,293.1499938964844,0.124451994895935,-2872.57373046875,304.1595458984375,0.8596028685569763,0.1917121261358261,0.1828399300575256,293.3957214355469,297.1499938964844,293.1499938964844,0.0052612801082432,-1932.7034912109373,298.16534423828125,0.543292224407196,0.050000000745058,0.2290838956832885,291.18121337890625,291.1499938964844,275.3376770019531,272.73126220703125,286.11724853515625,294.7069702148437,291.1805725097656,1.0,0.1723362058401107,0.9133821725845336,0.9133821725845336,1.0,1.0,-0.6928004622459412,0.3074182868003845,0.3853821754455566,0.0854229182004928,0.0,0.0,0.0346996374428272,26.18484878540039,25.0,-5.155335426330566,-3531.34228515625,49.74386978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3518371582031,302.3700866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0703125,18000.0,0.0,0.0,0.0788869857788086,0.0,0.0,0.0,0.0,1.0,0.0036528769414871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767386928200721,0.0993589833378791,-0.0226202942430973,0.0,8.00602647359483e-05,0.0,0.0,3.799418449401856,0.0,0.0,0.0,0.2685714960098266,4.0,0.0,1.0
825300,293.322998046875,297.1499938964844,293.1499938964844,0.0074715293012559,-510.9802551269531,300.3940734863281,0.5432072877883911,0.050000000745058,0.045861393213272,294.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.5432072877883911,0.050000000745058,0.0482942536473274,293.2822570800781,297.1499938964844,293.1499938964844,0.0514100827276706,-1099.89111328125,304.16510009765625,0.6930660009384155,0.0981453731656074,0.069969542324543,293.2391967773437,297.1499938964844,293.1499938964844,0.1235909461975097,-2856.667724609375,304.15936279296875,0.8578943014144897,0.1906244456768036,0.1818072348833084,293.39666748046875,297.1499938964844,293.1499938964844,0.0052228276617825,-1920.4891357421875,298.1195678710937,0.5432072877883911,0.050000000745058,0.22908715903759,291.1795959472656,291.1499938964844,275.3310241699219,272.7283935546875,286.1157531738281,294.7109375,291.17901611328125,1.0,0.1720491647720337,0.913482904434204,0.913482904434204,1.0,1.0,-0.6900539398193359,0.3062282204627991,0.3838257193565368,0.0849243402481079,0.0,0.0,0.0328921601176261,26.179590225219727,25.0,-4.763487815856934,-3518.04931640625,49.39181518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533935546875,302.33258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01171875,18000.0,0.0,0.0,0.0784657448530197,0.0,0.0,0.0,0.0,1.0,0.0037108459509909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076185330748558,0.0993991941213607,-0.0232138689607381,0.0,7.963275857036933e-05,0.0,0.0,3.8002448081970215,0.0,0.0,0.0,0.2685506343841553,4.0,0.0,1.0
825360,293.3236999511719,297.1499938964844,293.1499938964844,0.0074357804842293,-509.2754211425781,300.3617858886719,0.5431250929832458,0.050000000745058,0.0458620265126228,294.7398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783752441406,0.5431250929832458,0.050000000745058,0.0482949204742908,293.28289794921875,297.1499938964844,293.1499938964844,0.0498842373490333,-1080.226806640625,304.1651306152344,0.6885050535202026,0.0963444262742996,0.0687108859419822,293.2389221191406,297.1499938964844,293.1499938964844,0.1227390468120575,-2840.902099609375,304.1592102050781,0.8562077879905701,0.1895485520362854,0.1807861328125,293.39752197265625,297.1499938964844,293.1499938964844,0.0051845367997884,-1908.2607421875,298.0739440917969,0.5431250929832458,0.050000000745058,0.2290903180837631,291.1781616210937,291.1499938964844,275.3237609863281,272.7252502441406,286.1141052246094,294.715087890625,291.1776428222656,1.0,0.1717635244131088,0.9135909080505372,0.9135909080505372,1.0,1.0,-0.687323272228241,0.3050452172756195,0.3822780847549438,0.0844301730394363,0.0,0.0,0.0311618149280548,26.17399787902832,25.0,-4.256860256195068,-3505.175537109375,49.04317092895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3538818359375,302.29644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.96875,18000.0,0.0,0.0,0.0780536383390426,0.0,0.0,0.0,0.0,1.0,0.0037655609194189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756609886884689,0.0994343012571334,-0.0237733125686645,0.0,7.921452197479084e-05,0.0,0.0,3.800913810729981,0.0,0.0,0.0,0.2685306668281555,4.0,0.0,1.0
825420,293.3249816894531,297.1499938964844,293.1499938964844,0.0073646963573992,-505.84906005859375,300.2974853515625,0.5429659485816956,0.050000000745058,0.045863252133131,294.7497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5429659485816956,0.050000000745058,0.0482962131500244,293.2840576171875,297.1499938964844,293.1499938964844,0.0468092262744903,-1040.8775634765625,304.1651916503906,0.6792497634887695,0.0927444174885749,0.066195860505104,293.23828125,297.1499938964844,293.1499938964844,0.1210596933960914,-2809.73779296875,304.158935546875,0.8528921008110046,0.1874287277460098,0.1787751466035843,293.3990478515625,297.1499938964844,293.1499938964844,0.005108296405524,-1883.7198486328125,297.9829406738281,0.5429659485816956,0.050000000745058,0.2290964424610138,291.17584228515625,291.1499938964844,275.3074951171875,272.7181396484375,286.11016845703125,294.72369384765625,291.17547607421875,1.0,0.1711965948343277,0.9138069152832032,0.9138069152832032,1.0,1.0,-0.6819019317626953,0.3026964664459228,0.3792054355144501,0.0834528803825378,0.0,0.0,0.0278788860887289,26.16229248046875,25.0,-3.160140991210937,-3480.352294921875,48.35559844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3514709472656,302.2269897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.912109375,18000.0,0.0,0.0,0.0772659331560134,0.0,0.0,0.0,0.0,1.0,0.0038672480732202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746806189417839,0.0994897708296775,-0.0248091537505388,0.0,7.841509795980528e-05,0.0,0.0,3.801775932312012,0.0,0.0,0.0,0.2684924006462097,4.0,0.0,1.0
825480,293.3249816894531,297.1499938964844,293.1499938964844,0.0073646963573992,-505.84906005859375,300.2974853515625,0.5429659485816956,0.050000000745058,0.045863252133131,294.7497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5429659485816956,0.050000000745058,0.0482962131500244,293.2840576171875,297.1499938964844,293.1499938964844,0.0468092262744903,-1040.8775634765625,304.1651916503906,0.6792497634887695,0.0927444174885749,0.066195860505104,293.23828125,297.1499938964844,293.1499938964844,0.1210596933960914,-2809.73779296875,304.158935546875,0.8528921008110046,0.1874287277460098,0.1787751466035843,293.3990478515625,297.1499938964844,293.1499938964844,0.005108296405524,-1883.7198486328125,297.9829406738281,0.5429659485816956,0.050000000745058,0.2290964424610138,291.17584228515625,291.1499938964844,275.3074951171875,272.7181396484375,286.11016845703125,294.72369384765625,291.17547607421875,1.0,0.1711965948343277,0.9138069152832032,0.9138069152832032,1.0,1.0,-0.6819019317626953,0.3026964664459228,0.3792054355144501,0.0834528803825378,0.0,0.0,0.0278788860887289,26.16229248046875,25.0,-3.160140991210937,-3480.352294921875,48.35559844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3514709472656,302.2269897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.912109375,18000.0,0.0,0.0,0.0772659331560134,0.0,0.0,0.0,0.0,1.0,0.0038672480732202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746806189417839,0.0994897708296775,-0.0248091537505388,0.0,7.841509795980528e-05,0.0,0.0,3.801775932312012,0.0,0.0,0.0,0.2684924006462097,4.0,0.0,1.0
825540,293.3260498046875,297.1499938964844,293.1499938964844,0.0072941430844366,-502.4018859863281,300.2335205078125,0.54281085729599,0.050000000745058,0.0458644516766071,294.7594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.54281085729599,0.050000000745058,0.0482974760234355,293.2850646972656,297.1499938964844,293.1499938964844,0.0437040030956268,-1001.4515380859376,304.1653137207031,0.6698529124259949,0.0891419798135757,0.0636800080537796,293.2375183105469,297.1499938964844,293.1499938964844,0.1194105967879295,-2779.026123046875,304.1587219238281,0.8496431708335876,0.1853479892015457,0.1768020391464233,293.400390625,297.1499938964844,293.1499938964844,0.0050324858166277,-1859.0716552734373,297.8922424316406,0.54281085729599,0.050000000745058,0.2291024178266525,291.1742248535156,291.1499938964844,275.2891540527344,272.7100524902344,286.10546875,294.732666015625,291.1739501953125,1.0,0.1706355363130569,0.9140229225158693,0.9140229225158693,1.0,1.0,-0.6765247583389282,0.3003669679164886,0.3761577904224396,0.0824882611632347,0.0,0.0,0.0247685834765434,26.150409698486328,25.0,-2.1964988708496094,-3456.390869140625,47.68027114868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34490966796875,302.1596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.0765380263328552,0.0,0.0,0.0,0.0,1.0,0.0039612581022083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737682655453682,0.0995281636714935,-0.0257598981261253,0.0,7.767636270727962e-05,0.0,0.0,3.802070140838623,0.0,0.0,0.0,0.2684555947780609,4.0,0.0,1.0
825600,293.3260498046875,297.1499938964844,293.1499938964844,0.0072941430844366,-502.4018859863281,300.2335205078125,0.54281085729599,0.050000000745058,0.0458644516766071,294.7594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.54281085729599,0.050000000745058,0.0482974760234355,293.2850646972656,297.1499938964844,293.1499938964844,0.0437040030956268,-1001.4515380859376,304.1653137207031,0.6698529124259949,0.0891419798135757,0.0636800080537796,293.2375183105469,297.1499938964844,293.1499938964844,0.1194105967879295,-2779.026123046875,304.1587219238281,0.8496431708335876,0.1853479892015457,0.1768020391464233,293.400390625,297.1499938964844,293.1499938964844,0.0050324858166277,-1859.0716552734373,297.8922424316406,0.54281085729599,0.050000000745058,0.2291024178266525,291.1742248535156,291.1499938964844,275.2891540527344,272.7100524902344,286.10546875,294.732666015625,291.1739501953125,1.0,0.1706355363130569,0.9140229225158693,0.9140229225158693,1.0,1.0,-0.6765247583389282,0.3003669679164886,0.3761577904224396,0.0824882611632347,0.0,0.0,0.0247685834765434,26.150409698486328,25.0,-2.1964988708496094,-3456.390869140625,47.68027114868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34490966796875,302.1596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.0765380263328552,0.0,0.0,0.0,0.0,1.0,0.0039612581022083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737682655453682,0.0995281636714935,-0.0257598981261253,0.0,7.767636270727962e-05,0.0,0.0,3.802070140838623,0.0,0.0,0.0,0.2684555947780609,4.0,0.0,1.0
