time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825660,293.3269348144531,297.1499938964844,293.1499938964844,0.0072241248562932,-498.9382019042969,300.16973876953125,0.5426576137542725,0.050000000745058,0.045865636318922,294.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.5426576137542725,0.050000000745058,0.0482987239956855,293.2859802246094,297.1499938964844,293.1499938964844,0.0405761860311031,-961.9136352539062,304.1654052734375,0.6603720188140869,0.085532858967781,0.0611600130796432,293.2366638183594,297.1499938964844,293.1499938964844,0.1177903190255165,-2748.749267578125,304.15850830078125,0.8464522957801819,0.1833028495311737,0.1748631447553634,293.401611328125,297.1499938964844,293.1499938964844,0.0049570850096642,-1834.3291015625,297.8017272949219,0.5426576137542725,0.050000000745058,0.2291083484888076,291.173095703125,291.1499938964844,275.2689514160156,272.7010803222656,286.0999755859375,294.7417297363281,291.1728820800781,1.0,0.1700802147388458,0.9142510294914246,0.9142510294914246,1.0,1.0,-0.6711835861206055,0.2980535626411438,0.3731300234794616,0.0815346911549568,0.0,0.0,0.0217736717313528,26.138721466064453,25.0,-1.4904512166976929,-3433.0224609375,47.01639938354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3350524902344,302.09307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.859375,18000.0,0.0,0.0,0.0758770704269409,0.0,0.0,0.0,0.0,1.0,0.00405017985031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729033276438713,0.0995540097355842,-0.0266506802290678,0.0,7.700558489887044e-05,0.0,0.0,3.8019423484802246,0.0,0.0,0.0,0.2684196829795837,4.0,0.0,1.0
825720,293.3269348144531,297.1499938964844,293.1499938964844,0.0072241248562932,-498.9382019042969,300.16973876953125,0.5426576137542725,0.050000000745058,0.045865636318922,294.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.5426576137542725,0.050000000745058,0.0482987239956855,293.2859802246094,297.1499938964844,293.1499938964844,0.0405761860311031,-961.9136352539062,304.1654052734375,0.6603720188140869,0.085532858967781,0.0611600130796432,293.2366638183594,297.1499938964844,293.1499938964844,0.1177903190255165,-2748.749267578125,304.15850830078125,0.8464522957801819,0.1833028495311737,0.1748631447553634,293.401611328125,297.1499938964844,293.1499938964844,0.0049570850096642,-1834.3291015625,297.8017272949219,0.5426576137542725,0.050000000745058,0.2291083484888076,291.173095703125,291.1499938964844,275.2689514160156,272.7010803222656,286.0999755859375,294.7417297363281,291.1728820800781,1.0,0.1700802147388458,0.9142510294914246,0.9142510294914246,1.0,1.0,-0.6711835861206055,0.2980535626411438,0.3731300234794616,0.0815346911549568,0.0,0.0,0.0217736717313528,26.138721466064453,25.0,-1.4904512166976929,-3433.0224609375,47.01639938354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3350524902344,302.09307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.859375,18000.0,0.0,0.0,0.0758770704269409,0.0,0.0,0.0,0.0,1.0,0.00405017985031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729033276438713,0.0995540097355842,-0.0266506802290678,0.0,7.700558489887044e-05,0.0,0.0,3.8019423484802246,0.0,0.0,0.0,0.2684196829795837,4.0,0.0,1.0
825780,293.3277282714844,297.1499938964844,293.1499938964844,0.0071546412073075,-495.4617004394531,300.1060485839844,0.542505145072937,0.050000000745058,0.0458668172359466,294.7779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.542505145072937,0.050000000745058,0.0482999682426452,293.2868347167969,297.1499938964844,293.1499938964844,0.037441499531269,-922.24658203125,304.1654968261719,0.6508703231811523,0.0819144695997238,0.058633841574192,293.2357482910156,297.1499938964844,293.1499938964844,0.1161981225013732,-2718.900634765625,304.1583251953125,0.8433131575584412,0.1812907010316848,0.1729557663202285,293.4026794433594,297.1499938964844,293.1499938964844,0.0048820534721016,-1809.4971923828125,297.7112121582031,0.542505145072937,0.050000000745058,0.2291142493486404,291.1722717285156,291.1499938964844,275.24713134765625,272.6912841796875,286.09375,294.7508850097656,291.1721496582031,1.0,0.1695303618907928,0.91447913646698,0.91447913646698,1.0,1.0,-0.6658728122711182,0.2957536578178406,0.3701191544532776,0.0805904045701026,0.0,0.0,0.0188599899411201,26.12738609313965,25.0,-1.0195183753967283,-3410.140625,46.36330032348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3228454589844,302.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.841796875,18000.0,0.0,0.0,0.0752834901213646,0.0,0.0,0.0,0.0,1.0,0.004135746974498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720733702182769,0.0995713844895362,-0.0274980142712593,0.0,7.640317198820412e-05,0.0,0.0,3.801533699035645,0.0,0.0,0.0,0.2683845162391662,4.0,0.0,1.0
825840,293.3277282714844,297.1499938964844,293.1499938964844,0.0071546412073075,-495.4617004394531,300.1060485839844,0.542505145072937,0.050000000745058,0.0458668172359466,294.7779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.542505145072937,0.050000000745058,0.0482999682426452,293.2868347167969,297.1499938964844,293.1499938964844,0.037441499531269,-922.24658203125,304.1654968261719,0.6508703231811523,0.0819144695997238,0.058633841574192,293.2357482910156,297.1499938964844,293.1499938964844,0.1161981225013732,-2718.900634765625,304.1583251953125,0.8433131575584412,0.1812907010316848,0.1729557663202285,293.4026794433594,297.1499938964844,293.1499938964844,0.0048820534721016,-1809.4971923828125,297.7112121582031,0.542505145072937,0.050000000745058,0.2291142493486404,291.1722717285156,291.1499938964844,275.24713134765625,272.6912841796875,286.09375,294.7508850097656,291.1721496582031,1.0,0.1695303618907928,0.91447913646698,0.91447913646698,1.0,1.0,-0.6658728122711182,0.2957536578178406,0.3701191544532776,0.0805904045701026,0.0,0.0,0.0188599899411201,26.12738609313965,25.0,-1.0195183753967283,-3410.140625,46.36330032348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3228454589844,302.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.841796875,18000.0,0.0,0.0,0.0752834901213646,0.0,0.0,0.0,0.0,1.0,0.004135746974498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720733702182769,0.0995713844895362,-0.0274980142712593,0.0,7.640317198820412e-05,0.0,0.0,3.801533699035645,0.0,0.0,0.0,0.2683845162391662,4.0,0.0,1.0
825900,293.3280944824219,297.1499938964844,293.1499938964844,0.0071201110258698,-493.7200622558594,300.0742492675781,0.5424290299415588,0.050000000745058,0.0458674095571041,294.782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5424290299415588,0.050000000745058,0.0483005903661251,293.2872314453125,297.1499938964844,293.1499938964844,0.0358786284923553,-902.35986328125,304.16552734375,0.6461266279220581,0.0801011696457862,0.0573679842054843,293.2352905273437,297.1499938964844,293.1499938964844,0.115412563085556,-2704.13916015625,304.1582336425781,0.8417618274688721,0.1802967190742492,0.1720135658979416,293.4031982421875,297.1499938964844,293.1499938964844,0.0048446855507791,-1797.0548095703125,297.6659545898437,0.5424290299415588,0.050000000745058,0.2291171997785568,291.1719665527344,291.1499938964844,275.2357177734375,272.68609619140625,286.09039306640625,294.7554931640625,291.1718444824219,1.0,0.1692574620246887,0.9145931601524352,0.9145931601524352,1.0,1.0,-0.663227915763855,0.2946084141731262,0.3686195015907287,0.0801214352250099,0.0,0.0,0.0174270458519458,26.12187767028809,25.0,-0.8501714468002319,-3398.875,46.04065704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3161926269531,301.9940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83203125,18000.0,0.0,0.0,0.0750114470720291,0.0,0.0,0.0,0.0,1.0,0.0041776215657591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716691687703132,0.0995777621865272,-0.0279085896909236,0.0,7.612707850057632e-05,0.0,0.0,3.8012542724609375,0.0,0.0,0.0,0.268367201089859,4.0,0.0,1.0
825960,293.32843017578125,297.1499938964844,293.1499938964844,0.0070857214741408,-491.97650146484375,300.0424499511719,0.5423529148101807,0.050000000745058,0.0458680018782615,294.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5423529148101807,0.050000000745058,0.0483012124896049,293.2876281738281,297.1499938964844,293.1499938964844,0.0343235395848751,-882.4358520507812,304.16552734375,0.6413891315460205,0.0782849863171577,0.0561000891029834,293.2348022460937,297.1499938964844,293.1499938964844,0.1146338954567909,-2689.484375,304.1581726074219,0.8402218818664551,0.1793105155229568,0.1710787564516067,293.4036865234375,297.1499938964844,293.1499938964844,0.0048074070364236,-1784.5938720703125,297.6206970214844,0.5423529148101807,0.050000000745058,0.2291201651096344,291.1717224121094,291.1499938964844,275.2239685058594,272.6807861328125,286.0868835449219,294.76007080078125,291.1716003417969,1.0,0.1689858436584472,0.9147154688835144,0.9147154688835144,1.0,1.0,-0.6605893969535828,0.2934662699699402,0.3671231269836426,0.079654611647129,0.0,0.0,0.0160067528486251,26.11647605895996,25.0,-0.709819495677948,-3387.72607421875,45.72052383422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.309326171875,301.9612121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.82421875,18000.0,0.0,0.0,0.0747547894716262,0.0,0.0,0.0,0.0,1.0,0.0042190505191683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712710618972778,0.0995829328894615,-0.0283118672668933,0.0,7.586660649394616e-05,0.0,0.0,3.800936698913574,0.0,0.0,0.0,0.2683500349521637,4.0,0.0,1.0
826020,293.3290100097656,297.1499938964844,293.1499938964844,0.007017386611551,-488.4883728027344,299.9788818359375,0.5422008037567139,0.050000000745058,0.0458691827952861,294.795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5422008037567139,0.050000000745058,0.0483024604618549,293.28839111328125,297.1499938964844,293.1499938964844,0.0312544852495193,-842.482177734375,304.1654663085937,0.6318930387496948,0.0746433064341545,0.053557850420475,293.2338256835937,297.1499938964844,293.1499938964844,0.1130990758538246,-2660.5361328125,304.1579895019531,0.837175190448761,0.1773616671562194,0.169231429696083,293.4046325683594,297.1499938964844,293.1499938964844,0.0047331009991467,-1759.6256103515625,297.530029296875,0.5422008037567139,0.050000000745058,0.2291260659694671,291.1711730957031,291.1499938964844,275.1996154785156,272.6696472167969,286.0794372558594,294.76922607421875,291.1709289550781,1.0,0.1684464365243911,0.9149601459503174,0.9149601459503174,1.0,1.0,-0.6553314328193665,0.2911907434463501,0.3641406893730163,0.078726589679718,0.0,0.0,0.0132139772176742,26.10599136352539,25.0,-1.6361528635025024,-3358.93701171875,45.087684631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29559326171875,301.8795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.36328125,18000.0,0.0,0.0,0.074283443391323,0.0,0.0,0.0,0.0,1.0,0.0043233432807028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0701100081205368,0.0994234010577201,-0.0293133985251188,0.0,7.538825593655929e-05,0.0,0.0,3.793554544448853,0.0,0.0,0.0,0.2682832479476928,4.0,0.0,1.0
826080,293.3290100097656,297.1499938964844,293.1499938964844,0.007017386611551,-488.4883728027344,299.9788818359375,0.5422008037567139,0.050000000745058,0.0458691827952861,294.795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5422008037567139,0.050000000745058,0.0483024604618549,293.28839111328125,297.1499938964844,293.1499938964844,0.0312544852495193,-842.482177734375,304.1654663085937,0.6318930387496948,0.0746433064341545,0.053557850420475,293.2338256835937,297.1499938964844,293.1499938964844,0.1130990758538246,-2660.5361328125,304.1579895019531,0.837175190448761,0.1773616671562194,0.169231429696083,293.4046325683594,297.1499938964844,293.1499938964844,0.0047331009991467,-1759.6256103515625,297.530029296875,0.5422008037567139,0.050000000745058,0.2291260659694671,291.1711730957031,291.1499938964844,275.1996154785156,272.6696472167969,286.0794372558594,294.76922607421875,291.1709289550781,1.0,0.1684464365243911,0.9149601459503174,0.9149601459503174,1.0,1.0,-0.6553314328193665,0.2911907434463501,0.3641406893730163,0.078726589679718,0.0,0.0,0.0132139772176742,26.10599136352539,25.0,-1.6361528635025024,-3358.93701171875,45.087684631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29559326171875,301.8795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.36328125,18000.0,0.0,0.0,0.074283443391323,0.0,0.0,0.0,0.0,1.0,0.0043233432807028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0701100081205368,0.0994234010577201,-0.0293133985251188,0.0,7.538825593655929e-05,0.0,0.0,3.793554544448853,0.0,0.0,0.0,0.2682832479476928,4.0,0.0,1.0
826140,293.3295288085937,297.1499938964844,293.1499938964844,0.0069533982314169,-485.3889465332031,299.9123229980469,0.5420491695404053,0.050000000745058,0.0458703637123107,294.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5420491695404053,0.050000000745058,0.0483037047088146,293.28912353515625,297.1499938964844,293.1499938964844,0.0282887890934944,-806.1341552734375,304.16522216796875,0.6221575736999512,0.0709904953837394,0.0510073006153106,293.2328186035156,297.1499938964844,293.1499938964844,0.1116962283849716,-2634.210205078125,304.1576538085937,0.8341697454452515,0.1754439920186996,0.1674131453037262,293.4054870605469,297.1499938964844,293.1499938964844,0.0046609994024038,-1735.931884765625,297.4345397949219,0.5420491695404053,0.050000000745058,0.2291319668292999,291.1614990234375,291.1499938964844,275.1744079589844,272.6579895019531,286.07159423828125,294.7784423828125,291.1571960449219,1.0,0.1679119020700454,0.9152047634124756,0.9152047634124756,1.0,1.0,-0.6500983834266663,0.2889267206192016,0.3611716330051422,0.0778055861592292,0.0,0.0,0.0120828421786427,26.095836639404297,25.0,-21.732406616210938,-3296.046875,44.464454650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891540527344,301.5839538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.0737837105989456,0.0,0.0,0.0,0.0,1.0,0.0045929481275379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0670150890946388,0.0988004133105278,-0.0317853242158889,0.0,7.488108531106263e-05,0.0,0.0,3.7655105590820312,0.0,0.0,0.0,0.2680970430374145,4.0,0.0,1.0
826200,293.3295288085937,297.1499938964844,293.1499938964844,0.0069533982314169,-485.3889465332031,299.9123229980469,0.5420491695404053,0.050000000745058,0.0458703637123107,294.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5420491695404053,0.050000000745058,0.0483037047088146,293.28912353515625,297.1499938964844,293.1499938964844,0.0282887890934944,-806.1341552734375,304.16522216796875,0.6221575736999512,0.0709904953837394,0.0510073006153106,293.2328186035156,297.1499938964844,293.1499938964844,0.1116962283849716,-2634.210205078125,304.1576538085937,0.8341697454452515,0.1754439920186996,0.1674131453037262,293.4054870605469,297.1499938964844,293.1499938964844,0.0046609994024038,-1735.931884765625,297.4345397949219,0.5420491695404053,0.050000000745058,0.2291319668292999,291.1614990234375,291.1499938964844,275.1744079589844,272.6579895019531,286.07159423828125,294.7784423828125,291.1571960449219,1.0,0.1679119020700454,0.9152047634124756,0.9152047634124756,1.0,1.0,-0.6500983834266663,0.2889267206192016,0.3611716330051422,0.0778055861592292,0.0,0.0,0.0120828421786427,26.095836639404297,25.0,-21.732406616210938,-3296.046875,44.464454650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891540527344,301.5839538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.0737837105989456,0.0,0.0,0.0,0.0,1.0,0.0045929481275379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0670150890946388,0.0988004133105278,-0.0317853242158889,0.0,7.488108531106263e-05,0.0,0.0,3.7655105590820312,0.0,0.0,0.0,0.2680970430374145,4.0,0.0,1.0
826260,293.3299255371094,297.1499938964844,293.1499938964844,0.0068904641084373,-482.27740478515625,299.8450012207031,0.5419002175331116,0.050000000745058,0.0458715297281742,294.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5419002175331116,0.050000000745058,0.0483049303293228,293.2897644042969,297.1499938964844,293.1499938964844,0.0255197137594223,-763.6927490234375,304.16473388671875,0.6115496158599854,0.0673330202698707,0.0484522245824337,293.23175048828125,297.1499938964844,293.1499938964844,0.1103054136037826,-2607.97900390625,304.1574401855469,0.8312097787857056,0.1735613197088241,0.1656271964311599,293.4062194824219,297.1499938964844,293.1499938964844,0.0045902244746685,-1712.38330078125,297.33758544921875,0.5419002175331116,0.050000000745058,0.2291377782821655,291.1492614746094,291.1499938964844,275.1485290527344,272.6459045410156,286.06353759765625,294.7879333496094,291.15167236328125,1.0,0.1673823297023773,0.9154639840126038,0.9154639840126038,1.0,1.0,-0.6448984742164612,0.2866783142089844,0.3582201600074768,0.0768930613994598,0.0,0.0,0.0134015278890728,26.08563041687012,25.0,2.448601007461548,-3334.367919921875,43.85123443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2881774902344,301.7617492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7421875,18000.0,0.0,0.0,0.0732333958148956,0.0,0.0,0.0,0.0,1.0,0.0044941566884517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0694709345698356,0.1003726869821548,-0.0309017524123191,0.0,7.432259008055553e-05,0.0,0.0,3.828208923339844,0.0,0.0,0.0,0.2683260142803192,4.0,0.0,1.0
826320,293.3299255371094,297.1499938964844,293.1499938964844,0.0068904641084373,-482.27740478515625,299.8450012207031,0.5419002175331116,0.050000000745058,0.0458715297281742,294.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5419002175331116,0.050000000745058,0.0483049303293228,293.2897644042969,297.1499938964844,293.1499938964844,0.0255197137594223,-763.6927490234375,304.16473388671875,0.6115496158599854,0.0673330202698707,0.0484522245824337,293.23175048828125,297.1499938964844,293.1499938964844,0.1103054136037826,-2607.97900390625,304.1574401855469,0.8312097787857056,0.1735613197088241,0.1656271964311599,293.4062194824219,297.1499938964844,293.1499938964844,0.0045902244746685,-1712.38330078125,297.33758544921875,0.5419002175331116,0.050000000745058,0.2291377782821655,291.1492614746094,291.1499938964844,275.1485290527344,272.6459045410156,286.06353759765625,294.7879333496094,291.15167236328125,1.0,0.1673823297023773,0.9154639840126038,0.9154639840126038,1.0,1.0,-0.6448984742164612,0.2866783142089844,0.3582201600074768,0.0768930613994598,0.0,0.0,0.0134015278890728,26.08563041687012,25.0,2.448601007461548,-3334.367919921875,43.85123443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2881774902344,301.7617492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7421875,18000.0,0.0,0.0,0.0732333958148956,0.0,0.0,0.0,0.0,1.0,0.0044941566884517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0694709345698356,0.1003726869821548,-0.0309017524123191,0.0,7.432259008055553e-05,0.0,0.0,3.828208923339844,0.0,0.0,0.0,0.2683260142803192,4.0,0.0,1.0
826380,293.3302917480469,297.1499938964844,293.1499938964844,0.0068195676431059,-478.3547668457031,299.78564453125,0.5417521595954895,0.050000000745058,0.045872688293457,294.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.5417521595954895,0.050000000745058,0.0483061484992504,293.2904052734375,297.1499938964844,293.1499938964844,0.0227533653378486,-722.3805541992188,304.1643981933594,0.5994980335235596,0.0636630207300186,0.0458906777203083,293.2306823730469,297.1499938964844,293.1499938964844,0.1087507605552673,-2578.189453125,304.15753173828125,0.8282838463783264,0.171707347035408,0.1638704389333725,293.4069519042969,297.1499938964844,293.1499938964844,0.0045145563781261,-1685.7108154296875,297.2531433105469,0.5417521595954895,0.050000000745058,0.2291435748338699,291.16143798828125,291.1499938964844,275.1222229003906,272.63348388671875,286.05487060546875,294.796875,291.159912109375,1.0,0.1668576449155807,0.915723204612732,0.915723204612732,1.0,1.0,-0.6397258639335632,0.284442663192749,0.3552831709384918,0.0759873166680336,0.0,0.0,0.0108834644779562,26.075664520263672,25.0,-4.968166351318359,-3255.731201171875,43.24749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27276611328125,301.5567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.32421875,18000.0,0.0,0.0,0.0728671923279762,0.0,0.0,0.0,0.0,1.0,0.0047336868010461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0655731931328773,0.0985826626420021,-0.033009473234415,0.0,7.395094144158065e-05,0.0,0.0,3.756556987762451,0.0,0.0,0.0,0.2680246829986572,4.0,0.0,1.0
826440,293.3302917480469,297.1499938964844,293.1499938964844,0.0068195676431059,-478.3547668457031,299.78564453125,0.5417521595954895,0.050000000745058,0.045872688293457,294.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.5417521595954895,0.050000000745058,0.0483061484992504,293.2904052734375,297.1499938964844,293.1499938964844,0.0227533653378486,-722.3805541992188,304.1643981933594,0.5994980335235596,0.0636630207300186,0.0458906777203083,293.2306823730469,297.1499938964844,293.1499938964844,0.1087507605552673,-2578.189453125,304.15753173828125,0.8282838463783264,0.171707347035408,0.1638704389333725,293.4069519042969,297.1499938964844,293.1499938964844,0.0045145563781261,-1685.7108154296875,297.2531433105469,0.5417521595954895,0.050000000745058,0.2291435748338699,291.16143798828125,291.1499938964844,275.1222229003906,272.63348388671875,286.05487060546875,294.796875,291.159912109375,1.0,0.1668576449155807,0.915723204612732,0.915723204612732,1.0,1.0,-0.6397258639335632,0.284442663192749,0.3552831709384918,0.0759873166680336,0.0,0.0,0.0108834644779562,26.075664520263672,25.0,-4.968166351318359,-3255.731201171875,43.24749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27276611328125,301.5567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.32421875,18000.0,0.0,0.0,0.0728671923279762,0.0,0.0,0.0,0.0,1.0,0.0047336868010461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0655731931328773,0.0985826626420021,-0.033009473234415,0.0,7.395094144158065e-05,0.0,0.0,3.756556987762451,0.0,0.0,0.0,0.2680246829986572,4.0,0.0,1.0
826500,293.3304748535156,297.1499938964844,293.1499938964844,0.0067902179434895,-477.01800537109375,299.7506103515625,0.541677713394165,0.050000000745058,0.0458732694387435,294.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.541677713394165,0.050000000745058,0.0483067631721496,293.2907409667969,297.1499938964844,293.1499938964844,0.0215054359287023,-702.7975463867188,304.1640625,0.5930380821228027,0.0618228390812873,0.0446056388318538,293.2301330566406,297.1499938964844,293.1499938964844,0.1081462949514389,-2566.893798828125,304.1572570800781,0.8268288373947144,0.1707911044359207,0.1630015671253204,293.4073181152344,297.1499938964844,293.1499938964844,0.0044796429574489,-1674.426513671875,297.202392578125,0.541677713394165,0.050000000745058,0.2291464805603027,291.1514587402344,291.1499938964844,275.1089782714844,272.627197265625,286.050537109375,294.8013916015625,291.14520263671875,1.0,0.1665970385074615,0.9158527851104736,0.9158527851104736,1.0,1.0,-0.6371458768844604,0.283327966928482,0.353817880153656,0.0755361914634704,0.0,0.0,0.0117103336378932,26.07090759277344,25.0,-24.55031967163086,-3238.632080078125,42.9488410949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27313232421875,301.3363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5859375,18000.0,0.0,0.0,0.0726187750697135,0.0,0.0,0.0,0.0,1.0,0.0048607531934976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0647844076156616,0.0988388881087303,-0.0340544804930686,0.0,7.369882223429158e-05,0.0,0.0,3.7637128829956055,0.0,0.0,0.0,0.2680090367794037,4.0,0.0,1.0
826560,293.3305969238281,297.1499938964844,293.1499938964844,0.006761509925127,-475.6651306152344,299.7148742675781,0.5416040420532227,0.050000000745058,0.0458738468587398,294.8285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5416040420532227,0.050000000745058,0.0483073703944683,293.291015625,297.1499938964844,293.1499938964844,0.0202972088009119,-683.0369873046875,304.1636962890625,0.5862962007522583,0.059982843697071,0.0433196648955345,293.2295837402344,297.1499938964844,293.1499938964844,0.1075273677706718,-2555.24755859375,304.1570739746094,0.8253820538520813,0.1698839962482452,0.1621406376361847,293.4076232910156,297.1499938964844,293.1499938964844,0.004445984493941,-1663.3812255859375,297.1504821777344,0.5416040420532227,0.050000000745058,0.2291493713855743,291.139404296875,291.1499938964844,275.095703125,272.620849609375,286.0462646484375,294.8060913085937,291.1391906738281,1.0,0.1663375943899154,0.9159895181655884,0.9159895181655884,1.0,1.0,-0.6345742344856262,0.2822173237800598,0.3523569107055664,0.0750870704650878,0.0,0.0,0.0136928902938961,26.06609916687012,25.0,-3.8105783462524414,-3303.530517578125,42.65256118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2754211425781,301.5698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.416015625,18000.0,0.0,0.0,0.072346307337284,0.0,0.0,0.0,0.0,1.0,0.00466337101534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0685028210282325,0.1009033545851707,-0.0324005335569381,0.0,7.342229946516454e-05,0.0,0.0,3.846023559570313,0.0,0.0,0.0,0.2683216035366058,4.0,0.0,1.0
826620,293.3309020996094,297.1499938964844,293.1499938964844,0.0066856918856501,-471.05377197265625,299.66131591796875,0.5414585471153259,0.050000000745058,0.0458749905228614,294.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.5414585471153259,0.050000000745058,0.0483085736632347,293.2915954589844,297.1499938964844,293.1499938964844,0.0179221108555793,-640.8670043945312,304.1630859375,0.5719868540763855,0.0562954097986221,0.0407453700900077,293.2284851074219,297.1499938964844,293.1499938964844,0.1058445572853088,-2522.452880859375,304.15753173828125,0.822506844997406,0.1680904179811477,0.1604411900043487,293.4082946777344,297.1499938964844,293.1499938964844,0.0043684160336852,-1634.4853515625,297.0748596191406,0.5414585471153259,0.050000000745058,0.2291550785303115,291.1680603027344,291.1499938964844,275.0692749023437,272.6080627441406,286.03717041015625,294.8146667480469,291.1721496582031,1.0,0.1658222824335098,0.9162629246711732,0.9162629246711732,1.0,1.0,-0.6294549107551575,0.2800073027610779,0.349447637796402,0.0741940960288047,0.0,0.0,0.0097617385908961,26.05644416809082,25.0,20.13853645324707,-3237.82470703125,42.06704711914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2529296875,301.6590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6171875,18000.0,0.0,0.0,0.0721071138978004,0.0,0.0,0.0,0.0,1.0,0.0047665531747043,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0653697252273559,0.0986632853746414,-0.0332935601472854,0.0,7.317955169128254e-05,0.0,0.0,3.760695219039917,0.0,0.0,0.0,0.268019825220108,4.0,0.0,1.0
826680,293.3309020996094,297.1499938964844,293.1499938964844,0.0066856918856501,-471.05377197265625,299.66131591796875,0.5414585471153259,0.050000000745058,0.0458749905228614,294.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.5414585471153259,0.050000000745058,0.0483085736632347,293.2915954589844,297.1499938964844,293.1499938964844,0.0179221108555793,-640.8670043945312,304.1630859375,0.5719868540763855,0.0562954097986221,0.0407453700900077,293.2284851074219,297.1499938964844,293.1499938964844,0.1058445572853088,-2522.452880859375,304.15753173828125,0.822506844997406,0.1680904179811477,0.1604411900043487,293.4082946777344,297.1499938964844,293.1499938964844,0.0043684160336852,-1634.4853515625,297.0748596191406,0.5414585471153259,0.050000000745058,0.2291550785303115,291.1680603027344,291.1499938964844,275.0692749023437,272.6080627441406,286.03717041015625,294.8146667480469,291.1721496582031,1.0,0.1658222824335098,0.9162629246711732,0.9162629246711732,1.0,1.0,-0.6294549107551575,0.2800073027610779,0.349447637796402,0.0741940960288047,0.0,0.0,0.0097617385908961,26.05644416809082,25.0,20.13853645324707,-3237.82470703125,42.06704711914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2529296875,301.6590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6171875,18000.0,0.0,0.0,0.0721071138978004,0.0,0.0,0.0,0.0,1.0,0.0047665531747043,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0653697252273559,0.0986632853746414,-0.0332935601472854,0.0,7.317955169128254e-05,0.0,0.0,3.760695219039917,0.0,0.0,0.0,0.268019825220108,4.0,0.0,1.0
826740,293.33111572265625,297.1499938964844,293.1499938964844,0.0066368021070957,-469.3474426269531,299.58258056640625,0.5413112640380859,0.050000000745058,0.0458761490881443,294.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5413112640380859,0.050000000745058,0.0483097918331623,293.2921447753906,297.1499938964844,293.1499938964844,0.0159122999757528,-602.6140747070312,304.1620788574219,0.5566104650497437,0.052593395113945,0.0381588116288185,293.2273864746094,297.1499938964844,293.1499938964844,0.1049454435706138,-2506.200439453125,304.1564636230469,0.8196338415145874,0.1663236767053604,0.1587646007537841,293.40887451171875,297.1499938964844,293.1499938964844,0.0043029459193348,-1614.8040771484375,296.9594421386719,0.5413112640380859,0.050000000745058,0.2291608601808548,291.1239013671875,291.1499938964844,275.0431213378906,272.5952453613281,286.0283203125,294.82342529296875,291.1095275878906,1.0,0.1653113365173339,0.9165363907814026,0.9165363907814026,1.0,1.0,-0.624348521232605,0.2778039872646332,0.3465445041656494,0.0733045637607574,0.0,0.0,0.0146680129691958,26.047456741333008,25.0,-51.97279739379883,-3241.44580078125,41.48944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701110839844,300.9405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.40625,18000.0,0.0,0.0,0.0715154930949211,0.0,0.0,0.0,0.0,1.0,0.0050604185089468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0657144784927368,0.1013152748346328,-0.0356007888913154,0.0,7.257913239300251e-05,0.0,0.0,3.854408502578736,0.0,0.0,0.0,0.2682257294654846,4.0,0.0,1.0
826800,293.33111572265625,297.1499938964844,293.1499938964844,0.0066368021070957,-469.3474426269531,299.58258056640625,0.5413112640380859,0.050000000745058,0.0458761490881443,294.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5413112640380859,0.050000000745058,0.0483097918331623,293.2921447753906,297.1499938964844,293.1499938964844,0.0159122999757528,-602.6140747070312,304.1620788574219,0.5566104650497437,0.052593395113945,0.0381588116288185,293.2273864746094,297.1499938964844,293.1499938964844,0.1049454435706138,-2506.200439453125,304.1564636230469,0.8196338415145874,0.1663236767053604,0.1587646007537841,293.40887451171875,297.1499938964844,293.1499938964844,0.0043029459193348,-1614.8040771484375,296.9594421386719,0.5413112640380859,0.050000000745058,0.2291608601808548,291.1239013671875,291.1499938964844,275.0431213378906,272.5952453613281,286.0283203125,294.82342529296875,291.1095275878906,1.0,0.1653113365173339,0.9165363907814026,0.9165363907814026,1.0,1.0,-0.624348521232605,0.2778039872646332,0.3465445041656494,0.0733045637607574,0.0,0.0,0.0146680129691958,26.047456741333008,25.0,-51.97279739379883,-3241.44580078125,41.48944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701110839844,300.9405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.40625,18000.0,0.0,0.0,0.0715154930949211,0.0,0.0,0.0,0.0,1.0,0.0050604185089468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0657144784927368,0.1013152748346328,-0.0356007888913154,0.0,7.257913239300251e-05,0.0,0.0,3.854408502578736,0.0,0.0,0.0,0.2682257294654846,4.0,0.0,1.0
826860,293.33123779296875,297.1499938964844,293.1499938964844,0.0065575060434639,-464.0589294433594,299.5340270996094,0.5412423610687256,0.050000000745058,0.0458767004311084,294.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.5412423610687256,0.050000000745058,0.0483103729784488,293.2926025390625,297.1499938964844,293.1499938964844,0.0143516827374696,-567.2738037109375,304.1454772949219,0.5421208143234253,0.050000000745058,0.0358219593763351,293.22625732421875,297.1499938964844,293.1499938964844,0.1031129136681556,-2469.875,304.15740966796875,0.8168743848800659,0.1645953953266143,0.1571252346038818,293.4093933105469,297.1499938964844,293.1499938964844,0.0042259376496076,-1584.3892822265625,296.8912048339844,0.5412423610687256,0.050000000745058,0.2291636168956756,291.16522216796875,291.1499938964844,275.0174865722656,272.58251953125,286.0194702148437,294.8321838378906,291.18072509765625,1.0,0.1648088693618774,0.9168246984481812,0.9168246984481812,1.0,1.0,-0.6195808053016663,0.2757520079612732,0.3438288271427154,0.0724684447050094,0.0,0.0,0.0119931856170296,26.024938583374023,25.0,67.67676544189453,-3321.15966796875,40.9404411315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2476806640625,302.03912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.267578125,18000.0,0.0,0.0,0.071272499859333,0.0,0.0,0.0,0.0,1.0,0.0044907582923769,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707644447684288,0.1016494259238243,-0.0308849774301052,0.0,7.233252836158499e-05,0.0,0.0,3.8804233074188232,0.0,0.0,0.0,0.2685273289680481,4.0,0.0,1.0
826920,293.33123779296875,297.1499938964844,293.1499938964844,0.0065575060434639,-464.0589294433594,299.5340270996094,0.5412423610687256,0.050000000745058,0.0458767004311084,294.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.5412423610687256,0.050000000745058,0.0483103729784488,293.2926025390625,297.1499938964844,293.1499938964844,0.0143516827374696,-567.2738037109375,304.1454772949219,0.5421208143234253,0.050000000745058,0.0358219593763351,293.22625732421875,297.1499938964844,293.1499938964844,0.1031129136681556,-2469.875,304.15740966796875,0.8168743848800659,0.1645953953266143,0.1571252346038818,293.4093933105469,297.1499938964844,293.1499938964844,0.0042259376496076,-1584.3892822265625,296.8912048339844,0.5412423610687256,0.050000000745058,0.2291636168956756,291.16522216796875,291.1499938964844,275.0174865722656,272.58251953125,286.0194702148437,294.8321838378906,291.18072509765625,1.0,0.1648088693618774,0.9168246984481812,0.9168246984481812,1.0,1.0,-0.6195808053016663,0.2757520079612732,0.3438288271427154,0.0724684447050094,0.0,0.0,0.0119931856170296,26.024938583374023,25.0,67.67676544189453,-3321.15966796875,40.9404411315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2476806640625,302.03912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.267578125,18000.0,0.0,0.0,0.071272499859333,0.0,0.0,0.0,0.0,1.0,0.0044907582923769,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707644447684288,0.1016494259238243,-0.0308849774301052,0.0,7.233252836158499e-05,0.0,0.0,3.8804233074188232,0.0,0.0,0.0,0.2685273289680481,4.0,0.0,1.0
826980,293.3315734863281,297.1499938964844,293.1499938964844,0.0064966548234224,-461.2835083007813,299.4673156738281,0.541732907295227,0.050000000745058,0.0458729155361652,294.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.541732907295227,0.050000000745058,0.0483063869178295,293.29547119140625,297.1499938964844,293.1499938964844,0.013818085193634,-558.7219848632812,304.0854797363281,0.5417340993881226,0.050000000745058,0.0356791242957115,293.2252197265625,297.1499938964844,293.1499938964844,0.1020631715655326,-2450.289306640625,304.15655517578125,0.8147518038749695,0.1628742814064026,0.1554920375347137,293.4101257324219,297.1499938964844,293.1499938964844,0.0041508269496262,-1559.763427734375,296.7946472167969,0.541732907295227,0.050000000745058,0.2291447073221206,291.15692138671875,291.1499938964844,274.9926452636719,272.5699462890625,286.020263671875,294.85498046875,291.1127624511719,1.0,0.1643664091825485,0.9171130657196044,0.9171130657196044,1.0,1.0,-0.6174172163009644,0.2748327255249023,0.3425844609737396,0.072075642645359,0.0,0.0,0.0087196808308362,25.90692138671875,25.0,-184.3328094482422,-2751.24658203125,40.57979583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24371337890625,299.054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.34375,18000.0,0.0,0.0,0.0709824487566948,0.0,0.0,0.0,0.0,1.0,0.0068114353343844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0427978411316871,0.0895238444209098,-0.0467260032892227,0.0,7.203816494438797e-05,0.0,0.0,3.3839869499206543,0.0,0.0,0.0,0.266402006149292,4.0,0.0,1.0
827040,293.3315734863281,297.1499938964844,293.1499938964844,0.0064966548234224,-461.2835083007813,299.4673156738281,0.541732907295227,0.050000000745058,0.0458729155361652,294.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.541732907295227,0.050000000745058,0.0483063869178295,293.29547119140625,297.1499938964844,293.1499938964844,0.013818085193634,-558.7219848632812,304.0854797363281,0.5417340993881226,0.050000000745058,0.0356791242957115,293.2252197265625,297.1499938964844,293.1499938964844,0.1020631715655326,-2450.289306640625,304.15655517578125,0.8147518038749695,0.1628742814064026,0.1554920375347137,293.4101257324219,297.1499938964844,293.1499938964844,0.0041508269496262,-1559.763427734375,296.7946472167969,0.541732907295227,0.050000000745058,0.2291447073221206,291.15692138671875,291.1499938964844,274.9926452636719,272.5699462890625,286.020263671875,294.85498046875,291.1127624511719,1.0,0.1643664091825485,0.9171130657196044,0.9171130657196044,1.0,1.0,-0.6174172163009644,0.2748327255249023,0.3425844609737396,0.072075642645359,0.0,0.0,0.0087196808308362,25.90692138671875,25.0,-184.3328094482422,-2751.24658203125,40.57979583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24371337890625,299.054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.34375,18000.0,0.0,0.0,0.0709824487566948,0.0,0.0,0.0,0.0,1.0,0.0068114353343844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0427978411316871,0.0895238444209098,-0.0467260032892227,0.0,7.203816494438797e-05,0.0,0.0,3.3839869499206543,0.0,0.0,0.0,0.266402006149292,4.0,0.0,1.0
827100,293.3314514160156,297.1499938964844,293.1499938964844,0.0065022655762732,-463.4157409667969,299.39483642578125,0.5419564247131348,0.050000000745058,0.0458711981773376,294.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574645996094,0.5419564247131348,0.050000000745058,0.0483045801520347,293.2975769042969,297.1499938964844,293.1499938964844,0.0138746807351708,-561.8639526367188,304.0522155761719,0.5419564843177795,0.050000000745058,0.0356776043772697,293.2246398925781,297.1499938964844,293.1499938964844,0.1023300811648368,-2457.3232421875,304.1549072265625,0.8136661052703857,0.162033274769783,0.1546867191791534,293.4102478027344,297.1499938964844,293.1499938964844,0.0041358224116265,-1560.5760498046875,296.6843566894531,0.5419564247131348,0.050000000745058,0.2291361391544342,291.04302978515625,291.1499938964844,274.9805908203125,272.5637512207031,286.0169677734375,294.86114501953125,291.0297546386719,1.0,0.1641649305820465,0.9172572493553162,0.9172572493553162,1.0,1.0,-0.6164343953132629,0.2744176983833313,0.3420166969299316,0.0718926936388015,0.0,0.0,0.0274380277842283,25.85331153869629,25.0,-50.67193984985352,-3338.308349609375,40.41658401489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3034973144531,301.0370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17934.939453125,18000.0,0.0,0.0,0.0701324492692947,0.0,0.0,0.0,0.0,1.0,0.0050356872379779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714983120560646,0.1069128885865211,-0.0354145728051662,0.0,7.117552013369277e-05,0.0,0.0,4.071957111358643,0.0,0.0,0.0,0.2687682807445526,4.0,0.0,1.0
827160,293.3314208984375,297.1499938964844,293.1499938964844,0.0064548100344836,-459.5501403808594,299.3792724609375,0.5421578288078308,0.050000000745058,0.045869655907154,294.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771179199219,0.5421578288078308,0.050000000745058,0.0483029559254646,293.2998046875,297.1499938964844,293.1499938964844,0.0136947920545935,-557.3600463867188,304.02008056640625,0.5421578288078308,0.050000000745058,0.035676397383213,293.2240600585937,297.1499938964844,293.1499938964844,0.1010716333985328,-2431.611328125,304.1563415527344,0.8125665187835693,0.1612016856670379,0.1538962423801422,293.4105529785156,297.1499938964844,293.1499938964844,0.0040973299182951,-1542.7059326171875,296.66326904296875,0.5421578288078308,0.050000000745058,0.2291284352540969,291.0870056152344,291.1499938964844,274.96881103515625,272.5576477050781,286.01275634765625,294.8643798828125,291.1263427734375,1.0,0.1639747768640518,0.917396366596222,0.917396366596222,1.0,1.0,-0.6154712438583374,0.2740120589733124,0.341459184885025,0.0717108771204948,0.0,0.0,0.0281301010400056,25.804473876953125,25.0,99.03192138671876,-3389.619873046875,40.2608757019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2889404296875,302.2564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.380859375,18000.0,0.0,0.0,0.0699751451611518,0.0,0.0,0.0,0.0,1.0,0.0044967699795961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747927650809288,0.1057382896542549,-0.0309455245733261,0.0,7.101587834767997e-05,0.0,0.0,4.040533542633057,0.0,0.0,0.0,0.2690151631832123,4.0,0.0,1.0
827220,293.3321838378906,297.1499938964844,293.1499938964844,0.0063501237891614,-451.8600463867188,299.3594055175781,0.5424876809120178,0.050000000745058,0.0458671376109123,294.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20477294921875,0.5424876809120178,0.050000000745058,0.0483003072440624,293.30474853515625,297.1499938964844,293.1499938964844,0.0133824497461318,-549.7684326171875,303.95465087890625,0.5424876809120178,0.050000000745058,0.0356744416058063,293.2231750488281,297.1499938964844,293.1499938964844,0.0988506525754928,-2386.5966796875,304.1578369140625,0.8102165460586548,0.15950807929039,0.1523030251264572,293.4119873046875,297.1499938964844,293.1499938964844,0.0040002567693591,-1501.8818359375,296.63970947265625,0.5424876809120178,0.050000000745058,0.2291158586740493,291.2095947265625,291.1499938964844,274.9461975097656,272.54571533203125,286.0053100585937,294.87188720703125,291.2176513671875,1.0,0.1636234670877456,0.9176746010780334,0.9176746010780334,1.0,1.0,-0.6135355830192566,0.2731981575489044,0.3403374254703522,0.0713426694273948,0.0,0.0,0.0101281926035881,25.721847534179688,25.0,82.95065307617188,-3300.68408203125,39.9652214050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020263671875,302.1061706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.490234375,18000.0,0.0,0.0,0.070466049015522,0.0,0.0,0.0,0.0,1.0,0.0044204071164131,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703423246741294,0.1005877628922462,-0.0302454326301813,0.0,7.151408499339595e-05,0.0,0.0,3.841353893280029,0.0,0.0,0.0,0.2684532403945923,4.0,0.0,1.0
827280,293.3321838378906,297.1499938964844,293.1499938964844,0.0063501237891614,-451.8600463867188,299.3594055175781,0.5424876809120178,0.050000000745058,0.0458671376109123,294.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20477294921875,0.5424876809120178,0.050000000745058,0.0483003072440624,293.30474853515625,297.1499938964844,293.1499938964844,0.0133824497461318,-549.7684326171875,303.95465087890625,0.5424876809120178,0.050000000745058,0.0356744416058063,293.2231750488281,297.1499938964844,293.1499938964844,0.0988506525754928,-2386.5966796875,304.1578369140625,0.8102165460586548,0.15950807929039,0.1523030251264572,293.4119873046875,297.1499938964844,293.1499938964844,0.0040002567693591,-1501.8818359375,296.63970947265625,0.5424876809120178,0.050000000745058,0.2291158586740493,291.2095947265625,291.1499938964844,274.9461975097656,272.54571533203125,286.0053100585937,294.87188720703125,291.2176513671875,1.0,0.1636234670877456,0.9176746010780334,0.9176746010780334,1.0,1.0,-0.6135355830192566,0.2731981575489044,0.3403374254703522,0.0713426694273948,0.0,0.0,0.0101281926035881,25.721847534179688,25.0,82.95065307617188,-3300.68408203125,39.9652214050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020263671875,302.1061706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.490234375,18000.0,0.0,0.0,0.070466049015522,0.0,0.0,0.0,0.0,1.0,0.0044204071164131,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703423246741294,0.1005877628922462,-0.0302454326301813,0.0,7.151408499339595e-05,0.0,0.0,3.841353893280029,0.0,0.0,0.0,0.2684532403945923,4.0,0.0,1.0
827340,293.3330383300781,297.1499938964844,293.1499938964844,0.0063097705133259,-451.3424072265625,299.2671203613281,0.5427339673042297,0.050000000745058,0.0458652675151824,294.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.5427339673042297,0.050000000745058,0.0482983365654945,293.31011962890625,297.1499938964844,293.1499938964844,0.0133393006399273,-551.1531372070312,303.8836364746094,0.5427339673042297,0.050000000745058,0.0356729850172996,293.2224426269531,297.1499938964844,293.1499938964844,0.0984103083610534,-2379.982666015625,304.15576171875,0.8076526522636414,0.1577985882759094,0.1506840586662292,293.4135131835937,297.1499938964844,293.1499938964844,0.0039327940903604,-1483.4656982421875,296.5027160644531,0.5427339673042297,0.050000000745058,0.2291065156459808,291.1375427246094,291.1499938964844,274.9250793457031,272.5343017578125,285.9984741210937,294.8794250488281,291.0689392089844,1.0,0.1633039116859436,0.917952835559845,0.917952835559845,1.0,1.0,-0.6115750670433044,0.2723730504512787,0.3392020165920257,0.0709716603159904,0.0,0.0,0.0125938905403018,25.656286239624023,25.0,-268.8268737792969,-2813.81396484375,39.68598175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169189453125,298.2171936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17972.890625,18000.0,0.0,0.0,0.0701635926961898,0.0,0.0,0.0,0.0,1.0,0.0069059021770954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0455432385206222,0.0927612110972404,-0.0472179763019084,0.0,7.120712689356878e-05,0.0,0.0,3.5009536743164062,0.0,0.0,0.0,0.2668069303035736,4.0,0.0,1.0
