time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827400,293.3330383300781,297.1499938964844,293.1499938964844,0.0063097705133259,-451.3424072265625,299.2671203613281,0.5427339673042297,0.050000000745058,0.0458652675151824,294.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.5427339673042297,0.050000000745058,0.0482983365654945,293.31011962890625,297.1499938964844,293.1499938964844,0.0133393006399273,-551.1531372070312,303.8836364746094,0.5427339673042297,0.050000000745058,0.0356729850172996,293.2224426269531,297.1499938964844,293.1499938964844,0.0984103083610534,-2379.982666015625,304.15576171875,0.8076526522636414,0.1577985882759094,0.1506840586662292,293.4135131835937,297.1499938964844,293.1499938964844,0.0039327940903604,-1483.4656982421875,296.5027160644531,0.5427339673042297,0.050000000745058,0.2291065156459808,291.1375427246094,291.1499938964844,274.9250793457031,272.5343017578125,285.9984741210937,294.8794250488281,291.0689392089844,1.0,0.1633039116859436,0.917952835559845,0.917952835559845,1.0,1.0,-0.6115750670433044,0.2723730504512787,0.3392020165920257,0.0709716603159904,0.0,0.0,0.0125938905403018,25.656286239624023,25.0,-268.8268737792969,-2813.81396484375,39.68598175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169189453125,298.2171936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17972.890625,18000.0,0.0,0.0,0.0701635926961898,0.0,0.0,0.0,0.0,1.0,0.0069059021770954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0455432385206222,0.0927612110972404,-0.0472179763019084,0.0,7.120712689356878e-05,0.0,0.0,3.5009536743164062,0.0,0.0,0.0,0.2668069303035736,4.0,0.0,1.0
827460,293.333251953125,297.1499938964844,293.1499938964844,0.006257374305278,-448.17236328125,299.1885070800781,0.5429310202598572,0.050000000745058,0.0458637773990631,294.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854187011719,0.5429310202598572,0.050000000745058,0.0482967644929885,293.31512451171875,297.1499938964844,293.1499938964844,0.0131558049470186,-547.6613159179688,303.8125915527344,0.5429310202598572,0.050000000745058,0.0356718264520168,293.2215576171875,297.1499938964844,293.1499938964844,0.0970545336604118,-2353.2021484375,304.15643310546875,0.8050233721733093,0.1561446189880371,0.1491066664457321,293.4144592285156,297.1499938964844,293.1499938964844,0.0038759461604058,-1462.302978515625,296.3859558105469,0.5429310202598572,0.050000000745058,0.2290990650653839,291.0993957519531,291.1499938964844,274.9056701660156,272.5234680175781,285.9917297363281,294.8856201171875,291.1437683105469,1.0,0.1630108952522277,0.9182222485542296,0.9182222485542296,1.0,1.0,-0.6096680164337158,0.2715681791305542,0.3380998373031616,0.0706163197755813,0.0,0.0,0.03038015589118,25.60138702392578,25.0,124.65499877929688,-3399.72705078125,39.42473983764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474670410156,302.4406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.642578125,18000.0,0.0,0.0,0.0694110915064811,0.0,0.0,0.0,0.0,1.0,0.0043870341032743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761132910847663,0.1060546413064003,-0.0299413539469242,0.0,7.044343510642648e-05,0.0,0.0,4.055846214294434,0.0,0.0,0.0,0.2691226005554199,4.0,0.0,1.0
827520,293.333251953125,297.1499938964844,293.1499938964844,0.006257374305278,-448.17236328125,299.1885070800781,0.5429310202598572,0.050000000745058,0.0458637773990631,294.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854187011719,0.5429310202598572,0.050000000745058,0.0482967644929885,293.31512451171875,297.1499938964844,293.1499938964844,0.0131558049470186,-547.6613159179688,303.8125915527344,0.5429310202598572,0.050000000745058,0.0356718264520168,293.2215576171875,297.1499938964844,293.1499938964844,0.0970545336604118,-2353.2021484375,304.15643310546875,0.8050233721733093,0.1561446189880371,0.1491066664457321,293.4144592285156,297.1499938964844,293.1499938964844,0.0038759461604058,-1462.302978515625,296.3859558105469,0.5429310202598572,0.050000000745058,0.2290990650653839,291.0993957519531,291.1499938964844,274.9056701660156,272.5234680175781,285.9917297363281,294.8856201171875,291.1437683105469,1.0,0.1630108952522277,0.9182222485542296,0.9182222485542296,1.0,1.0,-0.6096680164337158,0.2715681791305542,0.3380998373031616,0.0706163197755813,0.0,0.0,0.03038015589118,25.60138702392578,25.0,124.65499877929688,-3399.72705078125,39.42473983764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474670410156,302.4406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.642578125,18000.0,0.0,0.0,0.0694110915064811,0.0,0.0,0.0,0.0,1.0,0.0043870341032743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761132910847663,0.1060546413064003,-0.0299413539469242,0.0,7.044343510642648e-05,0.0,0.0,4.055846214294434,0.0,0.0,0.0,0.2691226005554199,4.0,0.0,1.0
827580,293.3344116210937,297.1499938964844,293.1499938964844,0.0061539113521575,-440.4716796875,299.1696472167969,0.5430771112442017,0.050000000745058,0.0458626747131347,294.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197265625,0.5430771112442017,0.050000000745058,0.0482956059277057,293.3204650878906,297.1499938964844,293.1499938964844,0.0128529453650116,-539.9751586914062,303.7439270019531,0.5430771112442017,0.050000000745058,0.0356709696352481,293.22088623046875,297.1499938964844,293.1499938964844,0.0949006602168083,-2309.287109375,304.15777587890625,0.8022857308387756,0.1544682830572128,0.1475303620100021,293.4163513183594,297.1499938964844,293.1499938964844,0.0037781347054988,-1421.124267578125,296.3638916015625,0.5430771112442017,0.050000000745058,0.2290935516357422,291.22418212890625,291.1499938964844,274.8882141113281,272.5133056640625,285.9867248535156,294.8930358886719,291.2314147949219,1.0,0.1627396345138549,0.9184916019439696,0.9184916019439696,1.0,1.0,-0.6077659726142883,0.2707616090774536,0.3370043635368347,0.0702710673213005,0.0,0.0,0.0099713588133454,25.55706214904785,25.0,85.87572479248047,-3290.8583984375,39.17607116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14898681640625,302.1162414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.712890625,18000.0,0.0,0.0,0.0702133998274803,0.0,0.0,0.0,0.0,1.0,0.0043822126463055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705165043473243,0.1004048287868499,-0.0298883263021707,0.0,7.125767297111452e-05,0.0,0.0,3.834519386291504,0.0,0.0,0.0,0.2684652507305145,4.0,0.0,1.0
827640,293.3344116210937,297.1499938964844,293.1499938964844,0.0061539113521575,-440.4716796875,299.1696472167969,0.5430771112442017,0.050000000745058,0.0458626747131347,294.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197265625,0.5430771112442017,0.050000000745058,0.0482956059277057,293.3204650878906,297.1499938964844,293.1499938964844,0.0128529453650116,-539.9751586914062,303.7439270019531,0.5430771112442017,0.050000000745058,0.0356709696352481,293.22088623046875,297.1499938964844,293.1499938964844,0.0949006602168083,-2309.287109375,304.15777587890625,0.8022857308387756,0.1544682830572128,0.1475303620100021,293.4163513183594,297.1499938964844,293.1499938964844,0.0037781347054988,-1421.124267578125,296.3638916015625,0.5430771112442017,0.050000000745058,0.2290935516357422,291.22418212890625,291.1499938964844,274.8882141113281,272.5133056640625,285.9867248535156,294.8930358886719,291.2314147949219,1.0,0.1627396345138549,0.9184916019439696,0.9184916019439696,1.0,1.0,-0.6077659726142883,0.2707616090774536,0.3370043635368347,0.0702710673213005,0.0,0.0,0.0099713588133454,25.55706214904785,25.0,85.87572479248047,-3290.8583984375,39.17607116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14898681640625,302.1162414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.712890625,18000.0,0.0,0.0,0.0702133998274803,0.0,0.0,0.0,0.0,1.0,0.0043822126463055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705165043473243,0.1004048287868499,-0.0298883263021707,0.0,7.125767297111452e-05,0.0,0.0,3.834519386291504,0.0,0.0,0.0,0.2684652507305145,4.0,0.0,1.0
827700,293.3350524902344,297.1499938964844,293.1499938964844,0.0061196228489279,-438.4920043945313,299.1388854980469,0.5431315302848816,0.050000000745058,0.0458622649312019,294.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23101806640625,0.5431315302848816,0.050000000745058,0.0482951737940311,293.3232421875,297.1499938964844,293.1499938964844,0.0127657018601894,-538.3501586914062,303.7071838378906,0.5431315302848816,0.050000000745058,0.0356706492602825,293.2206115722656,297.1499938964844,293.1499938964844,0.0942555665969848,-2296.70458984375,304.15753173828125,0.8008643388748169,0.1536232531070709,0.1467319577932357,293.4173278808594,297.1499938964844,293.1499938964844,0.0037385260220617,-1406.74462890625,296.319580078125,0.5431315302848816,0.050000000745058,0.2290915101766586,291.2311096191406,291.1499938964844,274.8803100585937,272.508544921875,285.984619140625,294.8968200683594,291.2208251953125,1.0,0.1626105457544326,0.918626308441162,0.918626308441162,1.0,1.0,-0.6068039536476135,0.270352154970169,0.3364517986774444,0.0700999051332473,0.0,0.0,0.0036909463815391,25.538650512695312,25.0,-35.52796173095703,-2797.331298828125,39.054832458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244812011719,300.632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18093.64453125,18000.0,0.0,0.0,0.0704910606145858,0.0,0.0,0.0,0.0,1.0,0.006079067941755,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0455296225845813,0.0879544988274574,-0.042424876242876,0.0,7.153946353355423e-05,0.0,0.0,3.338786125183105,0.0,0.0,0.0,0.2662934362888336,4.0,0.0,1.0
827760,293.33544921875,297.1499938964844,293.1499938964844,0.0061171627603471,-440.3971862792969,299.0693359375,0.5431777238845825,0.050000000745058,0.0458619184792041,294.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.5431777238845825,0.050000000745058,0.0482948087155818,293.32598876953125,297.1499938964844,293.1499938964844,0.0128213996067643,-541.9052124023438,303.6661071777344,0.5431777238845825,0.050000000745058,0.035670381039381,293.2203369140625,297.1499938964844,293.1499938964844,0.0946180894970893,-2306.04345703125,304.15545654296875,0.7994296550750732,0.1527864933013916,0.1459355652332306,293.4180908203125,297.1499938964844,293.1499938964844,0.0037101279012858,-1402.944580078125,296.2143859863281,0.5431777238845825,0.050000000745058,0.2290897816419601,291.1374816894531,291.1499938964844,274.8729553222656,272.5039978027344,285.9826354980469,294.9003295898437,291.05322265625,1.0,0.1624852865934372,0.9187636971473694,0.9187636971473694,1.0,1.0,-0.6058449745178223,0.2699432671070099,0.3359017074108124,0.0699313133955001,0.0,0.0,0.0128934299573302,25.521976470947266,25.0,-337.000732421875,-2711.1123046875,38.93595504760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1739501953125,297.5393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17967.1171875,18000.0,0.0,0.0,0.0700166523456573,0.0,0.0,0.0,0.0,1.0,0.0073230187408626,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0417123846709728,0.0912060067057609,-0.0494936220347881,0.0,7.105799886630848e-05,0.0,0.0,3.436002731323242,0.0,0.0,0.0,0.2665589153766632,4.0,0.0,1.0
827820,293.3355712890625,297.1499938964844,293.1499938964844,0.0060704099014401,-437.5724792480469,298.9834289550781,0.5432621240615845,0.050000000745058,0.0458612851798534,294.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06756591796875,0.5432621240615845,0.050000000745058,0.0482941418886184,293.33087158203125,297.1499938964844,293.1499938964844,0.0126465465873479,-538.4861450195312,303.58905029296875,0.5432621240615845,0.050000000745058,0.0356698893010616,293.2194519042969,297.1499938964844,293.1499938964844,0.0933481529355049,-2280.901123046875,304.1561584472656,0.796639084815979,0.1511807590723037,0.1443995684385299,293.4189758300781,297.1499938964844,293.1499938964844,0.0036577673163264,-1383.458740234375,296.0857849121094,0.5432621240615845,0.050000000745058,0.229086622595787,291.0838317871094,291.1499938964844,274.8601379394531,272.4955749511719,285.97882080078125,294.9059143066406,291.1369934082031,1.0,0.1622459590435028,0.919038474559784,0.919038474559784,1.0,1.0,-0.603995680809021,0.2691531777381897,0.3348424732685089,0.0696108564734458,0.0,0.0,0.0356218963861465,25.4908447265625,25.0,144.82540893554688,-3416.967529296875,38.70845031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2250061035156,302.5709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.083984375,18000.0,0.0,0.0,0.0691624730825424,0.0,0.0,0.0,0.0,1.0,0.0043275617063045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077786274254322,0.1071715354919433,-0.0293852649629116,0.0,7.019111944828182e-05,0.0,0.0,4.100996017456055,0.0,0.0,0.0,0.2692950367927551,4.0,0.0,1.0
827880,293.3355712890625,297.1499938964844,293.1499938964844,0.0060704099014401,-437.5724792480469,298.9834289550781,0.5432621240615845,0.050000000745058,0.0458612851798534,294.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06756591796875,0.5432621240615845,0.050000000745058,0.0482941418886184,293.33087158203125,297.1499938964844,293.1499938964844,0.0126465465873479,-538.4861450195312,303.58905029296875,0.5432621240615845,0.050000000745058,0.0356698893010616,293.2194519042969,297.1499938964844,293.1499938964844,0.0933481529355049,-2280.901123046875,304.1561584472656,0.796639084815979,0.1511807590723037,0.1443995684385299,293.4189758300781,297.1499938964844,293.1499938964844,0.0036577673163264,-1383.458740234375,296.0857849121094,0.5432621240615845,0.050000000745058,0.229086622595787,291.0838317871094,291.1499938964844,274.8601379394531,272.4955749511719,285.97882080078125,294.9059143066406,291.1369934082031,1.0,0.1622459590435028,0.919038474559784,0.919038474559784,1.0,1.0,-0.603995680809021,0.2691531777381897,0.3348424732685089,0.0696108564734458,0.0,0.0,0.0356218963861465,25.4908447265625,25.0,144.82540893554688,-3416.967529296875,38.70845031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2250061035156,302.5709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.083984375,18000.0,0.0,0.0,0.0691624730825424,0.0,0.0,0.0,0.0,1.0,0.0043275617063045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077786274254322,0.1071715354919433,-0.0293852649629116,0.0,7.019111944828182e-05,0.0,0.0,4.100996017456055,0.0,0.0,0.0,0.2692950367927551,4.0,0.0,1.0
827940,293.3367919921875,297.1499938964844,293.1499938964844,0.0059619136154651,-429.12255859375,298.9754943847656,0.5433191657066345,0.050000000745058,0.0458608604967594,294.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283935546875,0.5433191657066345,0.050000000745058,0.0482936948537826,293.33612060546875,297.1499938964844,293.1499938964844,0.0123281078413128,-529.7548217773438,303.5188903808594,0.5433191657066345,0.050000000745058,0.035669557750225,293.21881103515625,297.1499938964844,293.1499938964844,0.091092325747013,-2234.53173828125,304.1577453613281,0.7938061356544495,0.1495529115200042,0.1428711414337158,293.4209289550781,297.1499938964844,293.1499938964844,0.0035564179997891,-1339.7596435546875,296.08038330078125,0.5433191657066345,0.050000000745058,0.2290845066308975,291.2338256835937,291.1499938964844,274.8500061035156,272.4881591796875,285.9770812988281,294.9129638671875,291.2430419921875,1.0,0.1620192378759384,0.9193131923675536,0.9193131923675536,1.0,1.0,-0.6021574139595032,0.2683660984039306,0.3337913155555725,0.0692967548966407,0.0,0.0,0.0118709644302725,25.46540641784668,25.0,103.91092681884766,-3294.51806640625,38.48883438110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1182861328125,302.2160949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.91796875,18000.0,0.0,0.0,0.0701553076505661,0.0,0.0,0.0,0.0,1.0,0.004307759925723,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713837221264839,0.1005723997950553,-0.0291886795312166,0.0,7.11987231625244e-05,0.0,0.0,3.842621564865112,0.0,0.0,0.0,0.2685263752937317,4.0,0.0,1.0
828000,293.3367919921875,297.1499938964844,293.1499938964844,0.0059619136154651,-429.12255859375,298.9754943847656,0.5433191657066345,0.050000000745058,0.0458608604967594,294.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283935546875,0.5433191657066345,0.050000000745058,0.0482936948537826,293.33612060546875,297.1499938964844,293.1499938964844,0.0123281078413128,-529.7548217773438,303.5188903808594,0.5433191657066345,0.050000000745058,0.035669557750225,293.21881103515625,297.1499938964844,293.1499938964844,0.091092325747013,-2234.53173828125,304.1577453613281,0.7938061356544495,0.1495529115200042,0.1428711414337158,293.4209289550781,297.1499938964844,293.1499938964844,0.0035564179997891,-1339.7596435546875,296.08038330078125,0.5433191657066345,0.050000000745058,0.2290845066308975,291.2338256835937,291.1499938964844,274.8500061035156,272.4881591796875,285.9770812988281,294.9129638671875,291.2430419921875,1.0,0.1620192378759384,0.9193131923675536,0.9193131923675536,1.0,1.0,-0.6021574139595032,0.2683660984039306,0.3337913155555725,0.0692967548966407,0.0,0.0,0.0118709644302725,25.46540641784668,25.0,103.91092681884766,-3294.51806640625,38.48883438110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1182861328125,302.2160949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.91796875,18000.0,0.0,0.0,0.0701553076505661,0.0,0.0,0.0,0.0,1.0,0.004307759925723,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713837221264839,0.1005723997950553,-0.0291886795312166,0.0,7.11987231625244e-05,0.0,0.0,3.842621564865112,0.0,0.0,0.0,0.2685263752937317,4.0,0.0,1.0
828060,293.33795166015625,297.1499938964844,293.1499938964844,0.0059133828617632,-427.64544677734375,298.8875427246094,0.543347179889679,0.050000000745058,0.045860655605793,294.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1977233886719,0.543347179889679,0.050000000745058,0.0482934787869453,293.341552734375,297.1499938964844,293.1499938964844,0.0122444871813058,-529.8239135742188,303.4366760253906,0.543347179889679,0.050000000745058,0.0356694012880325,293.2182922363281,297.1499938964844,293.1499938964844,0.0905180126428604,-2224.886474609375,304.15594482421875,0.7908689975738525,0.1479129195213318,0.1413182467222213,293.4227905273437,297.1499938964844,293.1499938964844,0.0034814968239516,-1316.5318603515625,295.9501647949219,0.543347179889679,0.050000000745058,0.2290834784507751,291.1836242675781,291.1499938964844,274.8423767089844,272.48126220703125,285.9765319824219,294.9199523925781,291.0982360839844,1.0,0.1618019342422485,0.9195929169654846,0.9195929169654846,1.0,1.0,-0.6002918481826782,0.2675625085830688,0.3327293694019317,0.0689893886446952,0.0,0.0,0.0070508196949958,25.445810317993164,25.0,-405.60888671875,-2052.642578125,38.2731819152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1228332519531,297.1861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18060.634765625,18000.0,0.0,0.0,0.0703159272670745,0.0,0.0,0.0,0.0,1.0,0.0085664289072155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.023284500464797,0.0789586678147316,-0.0556741692125797,0.0,7.136172644095495e-05,0.0,0.0,2.9666128158569336,0.0,0.0,0.0,0.2648130059242248,4.0,0.0,1.0
828120,293.33795166015625,297.1499938964844,293.1499938964844,0.0059133828617632,-427.64544677734375,298.8875427246094,0.543347179889679,0.050000000745058,0.045860655605793,294.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1977233886719,0.543347179889679,0.050000000745058,0.0482934787869453,293.341552734375,297.1499938964844,293.1499938964844,0.0122444871813058,-529.8239135742188,303.4366760253906,0.543347179889679,0.050000000745058,0.0356694012880325,293.2182922363281,297.1499938964844,293.1499938964844,0.0905180126428604,-2224.886474609375,304.15594482421875,0.7908689975738525,0.1479129195213318,0.1413182467222213,293.4227905273437,297.1499938964844,293.1499938964844,0.0034814968239516,-1316.5318603515625,295.9501647949219,0.543347179889679,0.050000000745058,0.2290834784507751,291.1836242675781,291.1499938964844,274.8423767089844,272.48126220703125,285.9765319824219,294.9199523925781,291.0982360839844,1.0,0.1618019342422485,0.9195929169654846,0.9195929169654846,1.0,1.0,-0.6002918481826782,0.2675625085830688,0.3327293694019317,0.0689893886446952,0.0,0.0,0.0070508196949958,25.445810317993164,25.0,-405.60888671875,-2052.642578125,38.2731819152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1228332519531,297.1861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18060.634765625,18000.0,0.0,0.0,0.0703159272670745,0.0,0.0,0.0,0.0,1.0,0.0085664289072155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.023284500464797,0.0789586678147316,-0.0556741692125797,0.0,7.136172644095495e-05,0.0,0.0,2.9666128158569336,0.0,0.0,0.0,0.2648130059242248,4.0,0.0,1.0
828180,293.3376770019531,297.1499938964844,293.1499938964844,0.0059032635763287,-428.78076171875,298.7509460449219,0.5433762073516846,0.050000000745058,0.0458604432642459,294.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9910888671875,0.5433762073516846,0.050000000745058,0.0482932552695274,293.3460998535156,297.1499938964844,293.1499938964844,0.0121950097382068,-530.9861450195312,303.3468933105469,0.5433762073516846,0.050000000745058,0.0356692336499691,293.2173767089844,297.1499938964844,293.1499938964844,0.0901853889226913,-2220.0341796875,304.15509033203125,0.7880384922027588,0.1463672369718551,0.1398300975561142,293.4232482910156,297.1499938964844,293.1499938964844,0.0034483061172068,-1309.582763671875,295.7418518066406,0.5433762073516846,0.050000000745058,0.2290824055671692,291.0075988769531,291.1499938964844,274.8368530273437,272.4742736816406,285.9759521484375,294.9247131347656,291.0821228027344,1.0,0.1615936160087585,0.9198727011680604,0.9198727011680604,1.0,1.0,-0.5985038876533508,0.2667843401432037,0.3317195475101471,0.0687141492962837,0.0,0.0,0.0501301474869251,25.426877975463867,25.0,161.38589477539062,-3469.590087890625,38.06712341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2588195800781,302.7190246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17960.177734375,18000.0,0.0,0.0,0.0686118155717849,0.0,0.0,0.0,0.0,1.0,0.0042905309237539,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812984034419059,0.1103306114673614,-0.0290322098881006,0.0,6.963226769585162e-05,0.0,0.0,4.22483491897583,0.0,0.0,0.0,0.2696723341941833,4.0,0.0,1.0
828240,293.3376770019531,297.1499938964844,293.1499938964844,0.0059032635763287,-428.78076171875,298.7509460449219,0.5433762073516846,0.050000000745058,0.0458604432642459,294.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9910888671875,0.5433762073516846,0.050000000745058,0.0482932552695274,293.3460998535156,297.1499938964844,293.1499938964844,0.0121950097382068,-530.9861450195312,303.3468933105469,0.5433762073516846,0.050000000745058,0.0356692336499691,293.2173767089844,297.1499938964844,293.1499938964844,0.0901853889226913,-2220.0341796875,304.15509033203125,0.7880384922027588,0.1463672369718551,0.1398300975561142,293.4232482910156,297.1499938964844,293.1499938964844,0.0034483061172068,-1309.582763671875,295.7418518066406,0.5433762073516846,0.050000000745058,0.2290824055671692,291.0075988769531,291.1499938964844,274.8368530273437,272.4742736816406,285.9759521484375,294.9247131347656,291.0821228027344,1.0,0.1615936160087585,0.9198727011680604,0.9198727011680604,1.0,1.0,-0.5985038876533508,0.2667843401432037,0.3317195475101471,0.0687141492962837,0.0,0.0,0.0501301474869251,25.426877975463867,25.0,161.38589477539062,-3469.590087890625,38.06712341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2588195800781,302.7190246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17960.177734375,18000.0,0.0,0.0,0.0686118155717849,0.0,0.0,0.0,0.0,1.0,0.0042905309237539,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812984034419059,0.1103306114673614,-0.0290322098881006,0.0,6.963226769585162e-05,0.0,0.0,4.22483491897583,0.0,0.0,0.0,0.2696723341941833,4.0,0.0,1.0
828300,293.3381652832031,297.1499938964844,293.1499938964844,0.0058278343640267,-422.0034484863281,298.7810974121094,0.5433900952339172,0.050000000745058,0.0458603426814079,294.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5433900952339172,0.050000000745058,0.0482931472361087,293.34844970703125,297.1499938964844,293.1499938964844,0.0119603788480162,-523.4056396484375,303.31640625,0.5433900952339172,0.050000000745058,0.0356691554188728,293.2169494628906,297.1499938964844,293.1499938964844,0.0885052233934402,-2184.692138671875,304.1571960449219,0.7866582870483398,0.1455962508916854,0.1391078233718872,293.4241027832031,297.1499938964844,293.1499938964844,0.0033868991304188,-1279.9498291015625,295.791748046875,0.5433900952339172,0.050000000745058,0.2290818989276886,291.1629943847656,291.1499938964844,274.8348388671875,272.47076416015625,285.9765319824219,294.9276733398437,291.20703125,1.0,0.1614928394556045,0.920012593269348,0.920012593269348,1.0,1.0,-0.5976361632347107,0.2664037346839905,0.3312324285507202,0.0685876980423927,0.0,0.0,0.0333419181406497,25.417842864990234,25.0,204.199951171875,-3414.57470703125,37.967552185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19024658203125,302.8834533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.658203125,18000.0,0.0,0.0,0.0691466405987739,0.0,0.0,0.0,0.0,1.0,0.004035007674247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785736739635467,0.1051211878657341,-0.026547510176897,0.0,7.01750468579121e-05,0.0,0.0,4.0280537605285645,0.0,0.0,0.0,0.2692548930644989,4.0,0.0,1.0
828360,293.3388671875,297.1499938964844,293.1499938964844,0.0057741296477615,-417.767578125,298.7789306640625,0.5433955192565918,0.050000000745058,0.0458603017032146,294.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313842773437,0.5433955192565918,0.050000000745058,0.0482931062579155,293.3510131835937,297.1499938964844,293.1499938964844,0.0118080489337444,-518.9905395507812,303.2804870605469,0.5433955192565918,0.050000000745058,0.0356691256165504,293.2166748046875,297.1499938964844,293.1499938964844,0.0874183997511863,-2162.369384765625,304.1578369140625,0.7852332592010498,0.144806832075119,0.1383698582649231,293.4251708984375,297.1499938964844,293.1499938964844,0.003335588844493,-1257.9244384765625,295.791748046875,0.5433955192565918,0.050000000745058,0.229081705212593,291.2406311035156,291.1499938964844,274.8332824707031,272.4672241210937,285.9775695800781,294.9311218261719,291.25762939453125,1.0,0.1613936722278595,0.9201552867889404,0.9201552867889404,1.0,1.0,-0.5967501997947693,0.266013503074646,0.3307366669178009,0.0684622824192047,0.0,0.0,0.0191412847489118,25.41044044494629,25.0,154.3889617919922,-3330.215576171875,37.867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,302.5240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.669921875,18000.0,0.0,0.0,0.069763645529747,0.0,0.0,0.0,0.0,1.0,0.0041145849972963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739823058247566,0.1013062074780464,-0.0273239016532897,0.0,7.080123032210395e-05,0.0,0.0,3.8755836486816406,0.0,0.0,0.0,0.2687360048294067,4.0,0.0,1.0
828420,293.3402404785156,297.1499938964844,293.1499938964844,0.0057031121104955,-413.2808227539063,298.721923828125,0.5433889627456665,0.050000000745058,0.0458603575825691,294.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699890136719,0.5433889627456665,0.050000000745058,0.0482931658625602,293.3563232421875,297.1499938964844,293.1499938964844,0.0116226421669125,-514.82470703125,303.1986694335937,0.5433889627456665,0.050000000745058,0.0356691665947437,293.2162170410156,297.1499938964844,293.1499938964844,0.0861104428768158,-2136.672119140625,304.1573486328125,0.7822916507720947,0.1432099491357803,0.1368636488914489,293.4272155761719,297.1499938964844,293.1499938964844,0.0032530550379306,-1226.7860107421875,295.7096862792969,0.5433889627456665,0.050000000745058,0.2290819883346557,291.2686462402344,291.1499938964844,274.8314819335937,272.46014404296875,285.98028564453125,294.9378967285156,291.2465515136719,1.0,0.1611991375684738,0.9204406142234802,0.9204406142234802,1.0,1.0,-0.594943106174469,0.265212744474411,0.329730361700058,0.0682173147797584,0.0,0.0,0.0001035246605169,25.399059295654297,25.0,-117.94938659667967,-2203.605224609375,37.66903305053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0694885253906,299.5810852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18159.333984375,18000.0,0.0,0.0,0.0705894082784652,0.0,0.0,0.0,0.0,1.0,0.0074561964720487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0267976857721805,0.0771476626396179,-0.0503499768674373,0.0,7.16392751201056e-05,0.0,0.0,2.9167351722717285,0.0,0.0,0.0,0.2646096646785736,4.0,0.0,1.0
828480,293.3402404785156,297.1499938964844,293.1499938964844,0.0057031121104955,-413.2808227539063,298.721923828125,0.5433889627456665,0.050000000745058,0.0458603575825691,294.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699890136719,0.5433889627456665,0.050000000745058,0.0482931658625602,293.3563232421875,297.1499938964844,293.1499938964844,0.0116226421669125,-514.82470703125,303.1986694335937,0.5433889627456665,0.050000000745058,0.0356691665947437,293.2162170410156,297.1499938964844,293.1499938964844,0.0861104428768158,-2136.672119140625,304.1573486328125,0.7822916507720947,0.1432099491357803,0.1368636488914489,293.4272155761719,297.1499938964844,293.1499938964844,0.0032530550379306,-1226.7860107421875,295.7096862792969,0.5433889627456665,0.050000000745058,0.2290819883346557,291.2686462402344,291.1499938964844,274.8314819335937,272.46014404296875,285.98028564453125,294.9378967285156,291.2465515136719,1.0,0.1611991375684738,0.9204406142234802,0.9204406142234802,1.0,1.0,-0.594943106174469,0.265212744474411,0.329730361700058,0.0682173147797584,0.0,0.0,0.0001035246605169,25.399059295654297,25.0,-117.94938659667967,-2203.605224609375,37.66903305053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0694885253906,299.5810852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18159.333984375,18000.0,0.0,0.0,0.0705894082784652,0.0,0.0,0.0,0.0,1.0,0.0074561964720487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0267976857721805,0.0771476626396179,-0.0503499768674373,0.0,7.16392751201056e-05,0.0,0.0,2.9167351722717285,0.0,0.0,0.0,0.2646096646785736,4.0,0.0,1.0
828540,293.33941650390625,297.1499938964844,293.1499938964844,0.0057886121794581,-426.329345703125,298.4325256347656,0.5433862805366516,0.050000000745058,0.0458603836596012,294.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7600402832031,0.5433862805366516,0.050000000745058,0.0482931919395923,293.3605041503906,297.1499938964844,293.1499938964844,0.0119449403136968,-531.4198608398438,303.0727844238281,0.5433862805366516,0.050000000745058,0.0356691889464855,293.21533203125,297.1499938964844,293.1499938964844,0.0887141376733779,-2195.9541015625,304.1508483886719,0.7794315814971924,0.1417090445756912,0.1354035884141922,293.4271240234375,297.1499938964844,293.1499938964844,0.0032558680977672,-1250.9598388671875,295.2633056640625,0.5433862805366516,0.050000000745058,0.2290821075439453,290.7387084960937,291.1499938964844,274.8312683105469,272.4529724121094,285.9824523925781,294.94207763671875,290.80535888671875,1.0,0.1610098779201507,0.9207260012626648,0.9207260012626648,1.0,1.0,-0.5931910872459412,0.2644289135932922,0.3287622034549713,0.0679976046085357,0.0,0.0,0.0883828848600387,25.38755226135254,25.0,26.596736907958984,-3541.733154296875,37.4764289855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4045104980469,302.29461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17879.33203125,18000.0,0.0,0.0,0.0669256597757339,0.0,0.0,0.0,0.0,1.0,0.0046157548204064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851355418562889,0.1171156540513038,-0.0319801084697246,0.0,6.792103522457182e-05,0.0,0.0,4.477346897125244,0.0,0.0,0.0,0.2702224850654602,4.0,0.0,1.0
828600,293.33941650390625,297.1499938964844,293.1499938964844,0.0057886121794581,-426.329345703125,298.4325256347656,0.5433862805366516,0.050000000745058,0.0458603836596012,294.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7600402832031,0.5433862805366516,0.050000000745058,0.0482931919395923,293.3605041503906,297.1499938964844,293.1499938964844,0.0119449403136968,-531.4198608398438,303.0727844238281,0.5433862805366516,0.050000000745058,0.0356691889464855,293.21533203125,297.1499938964844,293.1499938964844,0.0887141376733779,-2195.9541015625,304.1508483886719,0.7794315814971924,0.1417090445756912,0.1354035884141922,293.4271240234375,297.1499938964844,293.1499938964844,0.0032558680977672,-1250.9598388671875,295.2633056640625,0.5433862805366516,0.050000000745058,0.2290821075439453,290.7387084960937,291.1499938964844,274.8312683105469,272.4529724121094,285.9824523925781,294.94207763671875,290.80535888671875,1.0,0.1610098779201507,0.9207260012626648,0.9207260012626648,1.0,1.0,-0.5931910872459412,0.2644289135932922,0.3287622034549713,0.0679976046085357,0.0,0.0,0.0883828848600387,25.38755226135254,25.0,26.596736907958984,-3541.733154296875,37.4764289855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4045104980469,302.29461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17879.33203125,18000.0,0.0,0.0,0.0669256597757339,0.0,0.0,0.0,0.0,1.0,0.0046157548204064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851355418562889,0.1171156540513038,-0.0319801084697246,0.0,6.792103522457182e-05,0.0,0.0,4.477346897125244,0.0,0.0,0.0,0.2702224850654602,4.0,0.0,1.0
828660,293.3399658203125,297.1499938964844,293.1499938964844,0.005603548604995,-407.6863403320313,298.5635681152344,0.5434041023254395,0.050000000745058,0.0458602532744407,294.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5434041023254395,0.050000000745058,0.0482930578291416,293.36328125,297.1499938964844,293.1499938964844,0.0113364337012171,-509.1890258789063,303.030517578125,0.5434041023254395,0.050000000745058,0.0356690883636474,293.2142333984375,297.1499938964844,293.1499938964844,0.0841265842318534,-2098.27734375,304.1579895019531,0.7768136858940125,0.1402759104967117,0.1340598464012146,293.4283142089844,297.1499938964844,293.1499938964844,0.0031251115724444,-1180.6524658203125,295.4716186523437,0.5434041023254395,0.050000000745058,0.2290814667940139,291.2021179199219,291.1499938964844,274.8324890136719,272.44580078125,285.9860534667969,294.9466857910156,291.257080078125,1.0,0.1608280092477798,0.9210166931152344,0.9210166931152344,1.0,1.0,-0.5915772914886475,0.2636975049972534,0.327879786491394,0.0678187608718872,0.0,0.0,0.0494221784174442,25.37322235107422,25.0,318.5074768066406,-3508.979248046875,37.29586410522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2162780761719,303.5307312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18027.08984375,18000.0,0.0,0.0,0.0681072175502777,0.0,0.0,0.0,0.0,1.0,0.0033727411646395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850957930088043,0.1049133688211441,-0.0198175739496946,0.0,6.912017124705017e-05,0.0,0.0,4.033054351806641,0.0,0.0,0.0,0.2696124315261841,4.0,0.0,1.0
828720,293.3399658203125,297.1499938964844,293.1499938964844,0.005603548604995,-407.6863403320313,298.5635681152344,0.5434041023254395,0.050000000745058,0.0458602532744407,294.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5434041023254395,0.050000000745058,0.0482930578291416,293.36328125,297.1499938964844,293.1499938964844,0.0113364337012171,-509.1890258789063,303.030517578125,0.5434041023254395,0.050000000745058,0.0356690883636474,293.2142333984375,297.1499938964844,293.1499938964844,0.0841265842318534,-2098.27734375,304.1579895019531,0.7768136858940125,0.1402759104967117,0.1340598464012146,293.4283142089844,297.1499938964844,293.1499938964844,0.0031251115724444,-1180.6524658203125,295.4716186523437,0.5434041023254395,0.050000000745058,0.2290814667940139,291.2021179199219,291.1499938964844,274.8324890136719,272.44580078125,285.9860534667969,294.9466857910156,291.257080078125,1.0,0.1608280092477798,0.9210166931152344,0.9210166931152344,1.0,1.0,-0.5915772914886475,0.2636975049972534,0.327879786491394,0.0678187608718872,0.0,0.0,0.0494221784174442,25.37322235107422,25.0,318.5074768066406,-3508.979248046875,37.29586410522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2162780761719,303.5307312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18027.08984375,18000.0,0.0,0.0,0.0681072175502777,0.0,0.0,0.0,0.0,1.0,0.0033727411646395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850957930088043,0.1049133688211441,-0.0198175739496946,0.0,6.912017124705017e-05,0.0,0.0,4.033054351806641,0.0,0.0,0.0,0.2696124315261841,4.0,0.0,1.0
828780,293.34161376953125,297.1499938964844,293.1499938964844,0.0055070896632969,-400.2021179199219,298.5483703613281,0.5433870553970337,0.050000000745058,0.0458603873848915,294.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32403564453125,0.5433870553970337,0.050000000745058,0.0482931956648826,293.36669921875,297.1499938964844,293.1499938964844,0.0110828718170523,-501.5566101074219,302.95916748046875,0.5433870553970337,0.050000000745058,0.0356691889464855,293.2137756347656,297.1499938964844,293.1499938964844,0.0822203829884529,-2059.60791015625,304.1584167480469,0.7739746570587158,0.138745903968811,0.1326297968626022,293.43048095703125,297.1499938964844,293.1499938964844,0.0030279762577265,-1140.06689453125,295.4548034667969,0.5433870553970337,0.050000000745058,0.2290821373462677,291.32781982421875,291.1499938964844,274.8349609375,272.4385986328125,285.9915466308594,294.9535217285156,291.33447265625,1.0,0.1606499701738357,0.921307384967804,0.921307384967804,1.0,1.0,-0.5898623466491699,0.2629150152206421,0.3269473314285278,0.067639410495758,0.0,0.0,0.014579945243895,25.36540031433105,25.0,137.4317626953125,-3291.191650390625,37.11207962036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0594177246094,302.4528503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.0,18000.0,0.0,0.0,0.0697641000151634,0.0,0.0,0.0,0.0,1.0,0.0039130728691816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728892683982849,0.098178707063198,-0.0252894330769777,0.0,7.080169598339126e-05,0.0,0.0,3.7531771659851074,0.0,0.0,0.0,0.2683866620063782,4.0,0.0,1.0
828840,293.34161376953125,297.1499938964844,293.1499938964844,0.0055070896632969,-400.2021179199219,298.5483703613281,0.5433870553970337,0.050000000745058,0.0458603873848915,294.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32403564453125,0.5433870553970337,0.050000000745058,0.0482931956648826,293.36669921875,297.1499938964844,293.1499938964844,0.0110828718170523,-501.5566101074219,302.95916748046875,0.5433870553970337,0.050000000745058,0.0356691889464855,293.2137756347656,297.1499938964844,293.1499938964844,0.0822203829884529,-2059.60791015625,304.1584167480469,0.7739746570587158,0.138745903968811,0.1326297968626022,293.43048095703125,297.1499938964844,293.1499938964844,0.0030279762577265,-1140.06689453125,295.4548034667969,0.5433870553970337,0.050000000745058,0.2290821373462677,291.32781982421875,291.1499938964844,274.8349609375,272.4385986328125,285.9915466308594,294.9535217285156,291.33447265625,1.0,0.1606499701738357,0.921307384967804,0.921307384967804,1.0,1.0,-0.5898623466491699,0.2629150152206421,0.3269473314285278,0.067639410495758,0.0,0.0,0.014579945243895,25.36540031433105,25.0,137.4317626953125,-3291.191650390625,37.11207962036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0594177246094,302.4528503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.0,18000.0,0.0,0.0,0.0697641000151634,0.0,0.0,0.0,0.0,1.0,0.0039130728691816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728892683982849,0.098178707063198,-0.0252894330769777,0.0,7.080169598339126e-05,0.0,0.0,3.7531771659851074,0.0,0.0,0.0,0.2683866620063782,4.0,0.0,1.0
828900,293.34228515625,297.1499938964844,293.1499938964844,0.0054735820740461,-398.0049743652344,298.5184936523437,0.5433732867240906,0.050000000745058,0.0458604954183101,294.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.33721923828125,0.5433732867240906,0.050000000745058,0.0482933111488819,293.36834716796875,297.1499938964844,293.1499938964844,0.010998043231666,-499.4584655761719,302.91876220703125,0.5433732867240906,0.050000000745058,0.0356692746281623,293.21356201171875,297.1499938964844,293.1499938964844,0.0815756320953369,-2047.00244140625,304.1580505371094,0.77252197265625,0.1379787474870681,0.1319027692079544,293.431396484375,297.1499938964844,293.1499938964844,0.0029887326527386,-1125.1146240234375,295.41162109375,0.5433732867240906,0.050000000745058,0.2290826737880706,291.3384094238281,291.1499938964844,274.83660888671875,272.4349975585937,285.994384765625,294.9566345214844,291.3388061523437,1.0,0.1605619043111801,0.9214527606964112,0.9214527606964112,1.0,1.0,-0.5889908671379089,0.2625149190425873,0.3264759480953216,0.067553736269474,0.0,0.0,0.0008857732755132,25.36255073547364,25.0,49.61021423339844,-2910.296142578125,37.02005386352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0225524902344,301.54840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18104.72265625,18000.0,0.0,0.0,0.0703555718064308,0.0,0.0,0.0,0.0,1.0,0.005212265998125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0521511286497116,0.0889210104942321,-0.0367698818445205,0.0,7.140195521060377e-05,0.0,0.0,3.3853302001953125,0.0,0.0,0.0,0.2664857506752014,4.0,0.0,1.0
828960,293.3426818847656,297.1499938964844,293.1499938964844,0.0054625603370368,-399.2825012207031,298.4501342773437,0.5433603525161743,0.050000000745058,0.0458605960011482,294.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27947998046875,0.5433603525161743,0.050000000745058,0.0482934154570102,293.36981201171875,297.1499938964844,293.1499938964844,0.0110292211174964,-502.6500244140625,302.8695983886719,0.5433603525161743,0.050000000745058,0.0356693528592586,293.2132873535156,297.1499938964844,293.1499938964844,0.08194150775671,-2056.4033203125,304.1558532714844,0.7710815668106079,0.1372244209051132,0.1311823427677154,293.4320373535156,297.1499938964844,293.1499938964844,0.0029482012614607,-1115.4871826171875,295.3085021972656,0.5433603525161743,0.050000000745058,0.22908316552639,291.2606506347656,291.1499938964844,274.8385009765625,272.4313659667969,285.99725341796875,294.95947265625,291.1087341308594,1.0,0.1604745239019394,0.921600341796875,0.921600341796875,1.0,1.0,-0.5881272554397583,0.2621163427829742,0.326010912656784,0.067473828792572,0.0,0.0,0.0,25.35965156555176,25.0,-847.1417236328125,-78.79005432128906,36.9289436340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0688781738281,298.1008605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18134.21484375,18000.0,0.0,0.0,0.0701305791735649,0.0,0.0,0.0,0.0,1.0,0.0104877771809697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010692497016862,0.0641986653208732,-0.0631294101476669,0.0,7.117362838471308e-05,0.0,0.0,2.400120735168457,0.0,0.0,0.0,0.2626034915447235,4.0,0.0,1.0
829020,293.3399658203125,297.1499938964844,293.1499938964844,0.0055513642728328,-411.0657958984375,298.1477966308594,0.5433696508407593,0.050000000745058,0.0458605289459228,294.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6890869140625,0.5433696508407593,0.050000000745058,0.0482933446764946,293.3704528808594,297.1499938964844,293.1499938964844,0.0112616959959268,-515.8003540039062,302.7342529296875,0.5433696508407593,0.050000000745058,0.0356693007051944,293.2117919921875,297.1499938964844,293.1499938964844,0.0839059352874755,-2101.08447265625,304.1518249511719,0.768515944480896,0.1359215080738067,0.1298816949129104,293.4299011230469,297.1499938964844,293.1499938964844,0.0029754620045423,-1143.09619140625,294.83984375,0.5433696508407593,0.050000000745058,0.2290828377008438,290.7160949707031,291.1499938964844,274.8429870605469,272.42413330078125,286.0009765625,294.960693359375,290.88775634765625,1.0,0.1603041589260101,0.9218956232070924,0.9218956232070924,1.0,1.0,-0.5865656733512878,0.2613850235939026,0.3251806497573852,0.0673554763197898,0.0,0.0,0.1183386966586113,25.348201751708984,25.0,303.1822204589844,-3805.635009765625,36.75840759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4843444824219,304.1108093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17895.578125,18000.0,0.0,0.0,0.0651006773114204,0.0,0.0,0.0,0.0,1.0,0.00326460856013,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028363406658172,0.1215417757630348,-0.0187054332345724,0.0,6.606891111005098e-05,0.0,0.0,4.684707164764404,0.0,0.0,0.0,0.2715458273887634,4.0,0.0,1.0
829080,293.3399658203125,297.1499938964844,293.1499938964844,0.0055513642728328,-411.0657958984375,298.1477966308594,0.5433696508407593,0.050000000745058,0.0458605289459228,294.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6890869140625,0.5433696508407593,0.050000000745058,0.0482933446764946,293.3704528808594,297.1499938964844,293.1499938964844,0.0112616959959268,-515.8003540039062,302.7342529296875,0.5433696508407593,0.050000000745058,0.0356693007051944,293.2117919921875,297.1499938964844,293.1499938964844,0.0839059352874755,-2101.08447265625,304.1518249511719,0.768515944480896,0.1359215080738067,0.1298816949129104,293.4299011230469,297.1499938964844,293.1499938964844,0.0029754620045423,-1143.09619140625,294.83984375,0.5433696508407593,0.050000000745058,0.2290828377008438,290.7160949707031,291.1499938964844,274.8429870605469,272.42413330078125,286.0009765625,294.960693359375,290.88775634765625,1.0,0.1603041589260101,0.9218956232070924,0.9218956232070924,1.0,1.0,-0.5865656733512878,0.2613850235939026,0.3251806497573852,0.0673554763197898,0.0,0.0,0.1183386966586113,25.348201751708984,25.0,303.1822204589844,-3805.635009765625,36.75840759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4843444824219,304.1108093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17895.578125,18000.0,0.0,0.0,0.0651006773114204,0.0,0.0,0.0,0.0,1.0,0.00326460856013,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028363406658172,0.1215417757630348,-0.0187054332345724,0.0,6.606891111005098e-05,0.0,0.0,4.684707164764404,0.0,0.0,0.0,0.2715458273887634,4.0,0.0,1.0
