time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829140,293.3407287597656,297.1499938964844,293.1499938964844,0.0053433761931955,-390.0962219238281,298.3407897949219,0.5433939695358276,0.050000000745058,0.0458603501319885,294.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734069824219,0.5433939695358276,0.050000000745058,0.0482931546866893,293.3719482421875,297.1499938964844,293.1499938964844,0.0106555009260773,-491.6704406738281,302.7168273925781,0.5433939695358276,0.050000000745058,0.0356691591441631,293.2105407714844,297.1499938964844,293.1499938964844,0.0791343972086906,-1999.82421875,304.1588134765625,0.7661632299423218,0.134614810347557,0.1286817640066146,293.4311828613281,297.1499938964844,293.1499938964844,0.0028215388301759,-1063.36328125,295.1437072753906,0.5433939695358276,0.050000000745058,0.2290819436311721,291.2976379394531,291.1499938964844,274.8482360839844,272.4169311523437,286.0075988769531,294.96533203125,291.3453674316406,1.0,0.160141184926033,0.9221909046173096,0.9221909046173096,1.0,1.0,-0.5851240158081055,0.2606978118419647,0.3244262039661407,0.0672751888632774,0.0,0.0,0.0528269857168197,25.334903717041016,25.0,375.34417724609375,-3523.88525390625,36.598731994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1862487792969,303.78045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.814453125,18000.0,0.0,0.0,0.0673436522483825,0.0,0.0,0.0,0.0,1.0,0.0028695464134216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873009487986564,0.1021494045853614,-0.0148484529927372,0.0,6.834524538135156e-05,0.0,0.0,3.9324593544006334,0.0,0.0,0.0,0.2695384323596954,4.0,0.0,1.0
829200,293.3407287597656,297.1499938964844,293.1499938964844,0.0053433761931955,-390.0962219238281,298.3407897949219,0.5433939695358276,0.050000000745058,0.0458603501319885,294.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734069824219,0.5433939695358276,0.050000000745058,0.0482931546866893,293.3719482421875,297.1499938964844,293.1499938964844,0.0106555009260773,-491.6704406738281,302.7168273925781,0.5433939695358276,0.050000000745058,0.0356691591441631,293.2105407714844,297.1499938964844,293.1499938964844,0.0791343972086906,-1999.82421875,304.1588134765625,0.7661632299423218,0.134614810347557,0.1286817640066146,293.4311828613281,297.1499938964844,293.1499938964844,0.0028215388301759,-1063.36328125,295.1437072753906,0.5433939695358276,0.050000000745058,0.2290819436311721,291.2976379394531,291.1499938964844,274.8482360839844,272.4169311523437,286.0075988769531,294.96533203125,291.3453674316406,1.0,0.160141184926033,0.9221909046173096,0.9221909046173096,1.0,1.0,-0.5851240158081055,0.2606978118419647,0.3244262039661407,0.0672751888632774,0.0,0.0,0.0528269857168197,25.334903717041016,25.0,375.34417724609375,-3523.88525390625,36.598731994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1862487792969,303.78045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.814453125,18000.0,0.0,0.0,0.0673436522483825,0.0,0.0,0.0,0.0,1.0,0.0028695464134216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873009487986564,0.1021494045853614,-0.0148484529927372,0.0,6.834524538135156e-05,0.0,0.0,3.9324593544006334,0.0,0.0,0.0,0.2695384323596954,4.0,0.0,1.0
829260,293.3422546386719,297.1499938964844,293.1499938964844,0.0052575804293155,-383.5543212890625,298.31646728515625,0.5433725714683533,0.050000000745058,0.0458605140447616,294.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3939819335937,0.5433725714683533,0.050000000745058,0.0482933297753334,293.3745422363281,297.1499938964844,293.1499938964844,0.0104442415758967,-485.0981140136719,302.6452331542969,0.5433725714683533,0.050000000745058,0.0356692895293235,293.21002197265625,297.1499938964844,293.1499938964844,0.0775004476308822,-1967.22998046875,304.1585388183594,0.7634889483451843,0.1331884264945984,0.1273487210273742,293.43310546875,297.1499938964844,293.1499938964844,0.0027297365013509,-1026.035400390625,295.11212158203125,0.5433725714683533,0.050000000745058,0.2290827631950378,291.3965148925781,291.1499938964844,274.85406494140625,272.40972900390625,286.0152893066406,294.9715270996094,291.4004211425781,1.0,0.1599804759025573,0.9224902987480164,0.9224902987480164,1.0,1.0,-0.5835258364677429,0.2599371373653412,0.3235886693000793,0.0671815052628517,0.0,0.0,0.0109375985339283,25.329832077026367,25.0,135.9311981201172,-3263.806640625,36.43187713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108947753906,302.4594116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.5703125,18000.0,0.0,0.0,0.0693533644080162,0.0,0.0,0.0,0.0,1.0,0.00378391565755,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723838582634925,0.0963507294654846,-0.0239668749272823,0.0,7.038484909571707e-05,0.0,0.0,3.682037591934204,0.0,0.0,0.0,0.2681868374347687,4.0,0.0,1.0
829320,293.3422546386719,297.1499938964844,293.1499938964844,0.0052575804293155,-383.5543212890625,298.31646728515625,0.5433725714683533,0.050000000745058,0.0458605140447616,294.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3939819335937,0.5433725714683533,0.050000000745058,0.0482933297753334,293.3745422363281,297.1499938964844,293.1499938964844,0.0104442415758967,-485.0981140136719,302.6452331542969,0.5433725714683533,0.050000000745058,0.0356692895293235,293.21002197265625,297.1499938964844,293.1499938964844,0.0775004476308822,-1967.22998046875,304.1585388183594,0.7634889483451843,0.1331884264945984,0.1273487210273742,293.43310546875,297.1499938964844,293.1499938964844,0.0027297365013509,-1026.035400390625,295.11212158203125,0.5433725714683533,0.050000000745058,0.2290827631950378,291.3965148925781,291.1499938964844,274.85406494140625,272.40972900390625,286.0152893066406,294.9715270996094,291.4004211425781,1.0,0.1599804759025573,0.9224902987480164,0.9224902987480164,1.0,1.0,-0.5835258364677429,0.2599371373653412,0.3235886693000793,0.0671815052628517,0.0,0.0,0.0109375985339283,25.329832077026367,25.0,135.9311981201172,-3263.806640625,36.43187713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108947753906,302.4594116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.5703125,18000.0,0.0,0.0,0.0693533644080162,0.0,0.0,0.0,0.0,1.0,0.00378391565755,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723838582634925,0.0963507294654846,-0.0239668749272823,0.0,7.038484909571707e-05,0.0,0.0,3.682037591934204,0.0,0.0,0.0,0.2681868374347687,4.0,0.0,1.0
829380,293.34259033203125,297.1499938964844,293.1499938964844,0.0052478658035397,-387.5782470703125,298.1517944335937,0.5433499813079834,0.050000000745058,0.0458606891334056,294.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2297668457031,0.5433499813079834,0.050000000745058,0.0482935160398483,293.376220703125,297.1499938964844,293.1499938964844,0.0105421571061015,-493.4211730957031,302.53729248046875,0.5433499813079834,0.050000000745058,0.0356694273650646,293.20928955078125,297.1499938964844,293.1499938964844,0.078670285642147,-1995.2249755859373,304.1532592773437,0.760823667049408,0.1318099796772003,0.1260220855474472,293.4339294433594,297.1499938964844,293.1499938964844,0.0026515871286392,-1008.885986328125,294.861572265625,0.5433499813079834,0.050000000745058,0.2290836423635482,291.18438720703125,291.1499938964844,274.8602905273437,272.40252685546875,286.0220642089844,294.9754943847656,290.9043884277344,1.0,0.1598217189311981,0.9227896928787231,0.9227896928787231,1.0,1.0,-0.5819353461265564,0.2591753900051117,0.3227599561214447,0.0670991092920303,0.0,0.0,0.0099394246935844,25.325225830078125,25.0,-1257.255615234375,-154.24754333496094,36.26679992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1018371582031,298.4212951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18069.896484375,18000.0,0.0,0.0,0.0690343528985977,0.0,0.0,0.0,0.0,1.0,0.0112086189910769,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013588782167062,0.066569946706295,-0.065211072564125,0.0,7.006109080975875e-05,0.0,0.0,2.480923891067505,0.0,0.0,0.0,0.2626814842224121,4.0,0.0,1.0
829440,293.34259033203125,297.1499938964844,293.1499938964844,0.0052478658035397,-387.5782470703125,298.1517944335937,0.5433499813079834,0.050000000745058,0.0458606891334056,294.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2297668457031,0.5433499813079834,0.050000000745058,0.0482935160398483,293.376220703125,297.1499938964844,293.1499938964844,0.0105421571061015,-493.4211730957031,302.53729248046875,0.5433499813079834,0.050000000745058,0.0356694273650646,293.20928955078125,297.1499938964844,293.1499938964844,0.078670285642147,-1995.2249755859373,304.1532592773437,0.760823667049408,0.1318099796772003,0.1260220855474472,293.4339294433594,297.1499938964844,293.1499938964844,0.0026515871286392,-1008.885986328125,294.861572265625,0.5433499813079834,0.050000000745058,0.2290836423635482,291.18438720703125,291.1499938964844,274.8602905273437,272.40252685546875,286.0220642089844,294.9754943847656,290.9043884277344,1.0,0.1598217189311981,0.9227896928787231,0.9227896928787231,1.0,1.0,-0.5819353461265564,0.2591753900051117,0.3227599561214447,0.0670991092920303,0.0,0.0,0.0099394246935844,25.325225830078125,25.0,-1257.255615234375,-154.24754333496094,36.26679992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1018371582031,298.4212951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18069.896484375,18000.0,0.0,0.0,0.0690343528985977,0.0,0.0,0.0,0.0,1.0,0.0112086189910769,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013588782167062,0.066569946706295,-0.065211072564125,0.0,7.006109080975875e-05,0.0,0.0,2.480923891067505,0.0,0.0,0.0,0.2626814842224121,4.0,0.0,1.0
829500,293.34033203125,297.1499938964844,293.1499938964844,0.0053787208162248,-404.333984375,297.8268737792969,0.5433557033538818,0.050000000745058,0.0458606481552124,294.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61444091796875,0.5433557033538818,0.050000000745058,0.0482934713363647,293.3757019042969,297.1499938964844,293.1499938964844,0.0109383417293429,-513.6475219726562,302.41729736328125,0.5433557033538818,0.050000000745058,0.0356693938374519,293.2084045410156,297.1499938964844,293.1499938964844,0.0821706429123878,-2072.091064453125,304.1465148925781,0.7596432566642761,0.1312346458435058,0.1254256814718246,293.4319152832031,297.1499938964844,293.1499938964844,0.002704125130549,-1050.5760498046875,294.3570556640625,0.5433557033538818,0.050000000745058,0.2290834337472915,290.54449462890625,291.1499938964844,274.8634948730469,272.3989562988281,286.02392578125,294.9747314453125,290.5124206542969,1.0,0.1597441732883453,0.9229394197463988,0.9229394197463988,1.0,1.0,-0.5812191963195801,0.2588275969028473,0.3223915696144104,0.0670738890767097,0.0,0.0,0.1162531077861785,25.320117950439453,25.0,-243.7108154296875,-3541.427490234375,36.189640045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5253601074219,301.9833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17806.833984375,18000.0,0.0,0.0,0.064427763223648,0.0,0.0,0.0,0.0,1.0,0.0050876615568995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855527967214584,0.1213217675685882,-0.0357689671218395,0.0,6.538598972838372e-05,0.0,0.0,4.624918460845947,0.0,0.0,0.0,0.270404189825058,4.0,0.0,1.0
829560,293.33868408203125,297.1499938964844,293.1499938964844,0.0053011290729045,-393.8755493164063,297.911376953125,0.5433850288391113,0.050000000745058,0.0458604283630847,294.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445068359375,0.5433850288391113,0.050000000745058,0.0482932403683662,293.374755859375,297.1499938964844,293.1499938964844,0.0105987908318638,-498.4601745605469,302.4114990234375,0.5433850288391113,0.050000000745058,0.0356692224740982,293.2071838378906,297.1499938964844,293.1499938964844,0.0792009532451629,-2008.2015380859373,304.152587890625,0.7586807608604431,0.1307355761528015,0.124925322830677,293.4305725097656,297.1499938964844,293.1499938964844,0.0026783752255141,-1026.52978515625,294.4866638183594,0.5433850288391113,0.050000000745058,0.2290823310613632,290.7890625,291.1499938964844,274.86676025390625,272.3954162597656,286.02569580078125,294.9732971191406,290.9779663085937,1.0,0.1596693396568298,0.9230920672416688,0.9230920672416688,1.0,1.0,-0.5806165933609009,0.25852832198143,0.3220882713794708,0.0670695751905441,0.0,0.0,0.1195258498191833,25.31112289428711,25.0,418.95068359375,-3860.55859375,36.12016677856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4783935546875,304.6238708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17918.873046875,18000.0,0.0,0.0,0.0641443058848381,0.0,0.0,0.0,0.0,1.0,0.0027505590114742,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107816606760025,0.1215518787503242,-0.0137352691963315,0.0,6.509831291623414e-05,0.0,0.0,4.699568748474121,0.0,0.0,0.0,0.2718538045883178,4.0,0.0,1.0
829620,293.339111328125,297.1499938964844,293.1499938964844,0.0051073469221591,-374.2769470214844,298.1094665527344,0.5434260368347168,0.050000000745058,0.0458601228892803,294.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3318786621094,0.5434260368347168,0.050000000745058,0.0482929162681102,293.3751525878906,297.1499938964844,293.1499938964844,0.0100737521424889,-476.1216430664063,302.4078674316406,0.5434260368347168,0.050000000745058,0.0356689840555191,293.20556640625,297.1499938964844,293.1499938964844,0.0749120116233825,-1917.8975830078125,304.1585388183594,0.7567077279090881,0.1296178847551345,0.1239111870527267,293.4314270019531,297.1499938964844,293.1499938964844,0.0025291992351412,-951.8507080078124,294.7966003417969,0.5434260368347168,0.050000000745058,0.2290808111429214,291.3529357910156,291.1499938964844,274.8733215332031,272.3883056640625,286.0324401855469,294.9759216308594,291.3928527832031,1.0,0.1595251262187957,0.9233973026275636,0.9233973026275636,1.0,1.0,-0.5793967247009277,0.2579231858253479,0.3214735686779022,0.0670589134097099,0.0,0.0,0.0465276837348938,25.296594619750977,25.0,369.28411865234375,-3477.0859375,35.983421325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1549072265625,303.70166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.1640625,18000.0,0.0,0.0,0.0667424798011779,0.0,0.0,0.0,0.0,1.0,0.0028779618442058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854375660419464,0.1003618687391281,-0.0149243036285042,0.0,6.773512723157182e-05,0.0,0.0,3.861216306686402,0.0,0.0,0.0,0.2693058252334595,4.0,0.0,1.0
829680,293.339111328125,297.1499938964844,293.1499938964844,0.0051073469221591,-374.2769470214844,298.1094665527344,0.5434260368347168,0.050000000745058,0.0458601228892803,294.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3318786621094,0.5434260368347168,0.050000000745058,0.0482929162681102,293.3751525878906,297.1499938964844,293.1499938964844,0.0100737521424889,-476.1216430664063,302.4078674316406,0.5434260368347168,0.050000000745058,0.0356689840555191,293.20556640625,297.1499938964844,293.1499938964844,0.0749120116233825,-1917.8975830078125,304.1585388183594,0.7567077279090881,0.1296178847551345,0.1239111870527267,293.4314270019531,297.1499938964844,293.1499938964844,0.0025291992351412,-951.8507080078124,294.7966003417969,0.5434260368347168,0.050000000745058,0.2290808111429214,291.3529357910156,291.1499938964844,274.8733215332031,272.3883056640625,286.0324401855469,294.9759216308594,291.3928527832031,1.0,0.1595251262187957,0.9233973026275636,0.9233973026275636,1.0,1.0,-0.5793967247009277,0.2579231858253479,0.3214735686779022,0.0670589134097099,0.0,0.0,0.0465276837348938,25.296594619750977,25.0,369.28411865234375,-3477.0859375,35.983421325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1549072265625,303.70166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.1640625,18000.0,0.0,0.0,0.0667424798011779,0.0,0.0,0.0,0.0,1.0,0.0028779618442058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854375660419464,0.1003618687391281,-0.0149243036285042,0.0,6.773512723157182e-05,0.0,0.0,3.861216306686402,0.0,0.0,0.0,0.2693058252334595,4.0,0.0,1.0
829740,293.3399963378906,297.1499938964844,293.1499938964844,0.0050316327251493,-368.5801086425781,298.0789489746094,0.5434179902076721,0.050000000745058,0.0458601862192153,294.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4277038574219,0.5434179902076721,0.050000000745058,0.0482929833233356,293.3768005371094,297.1499938964844,293.1499938964844,0.0098959673196077,-470.4299926757813,302.3373718261719,0.5434179902076721,0.050000000745058,0.0356690324842929,293.2047119140625,297.1499938964844,293.1499938964844,0.0735683217644691,-1891.522705078125,304.15789794921875,0.7544034719467163,0.1283852756023407,0.1227591559290885,293.4327087402344,297.1499938964844,293.1499938964844,0.0024429054465144,-917.5130615234376,294.7534484863281,0.5434179902076721,0.050000000745058,0.2290811240673065,291.4292907714844,291.1499938964844,274.8797607421875,272.3812866210937,286.0394897460937,294.9797668457031,291.4309387207031,1.0,0.1593835055828094,0.923702597618103,0.923702597618103,1.0,1.0,-0.5780148506164551,0.2572503387928009,0.3207644820213318,0.0670152232050895,0.0,0.0,0.0021123236510902,25.290660858154297,25.0,119.11260986328124,-3176.123046875,35.83928680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9857482910156,302.2725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18046.669921875,18000.0,0.0,0.0,0.0688054710626602,0.0,0.0,0.0,0.0,1.0,0.0040393588133156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0679773911833763,0.0945356413722038,-0.026558244600892,0.0,6.982880586292595e-05,0.0,0.0,3.610074758529663,0.0,0.0,0.0,0.2676917612552643,4.0,0.0,1.0
829800,293.3399963378906,297.1499938964844,293.1499938964844,0.0050316327251493,-368.5801086425781,298.0789489746094,0.5434179902076721,0.050000000745058,0.0458601862192153,294.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4277038574219,0.5434179902076721,0.050000000745058,0.0482929833233356,293.3768005371094,297.1499938964844,293.1499938964844,0.0098959673196077,-470.4299926757813,302.3373718261719,0.5434179902076721,0.050000000745058,0.0356690324842929,293.2047119140625,297.1499938964844,293.1499938964844,0.0735683217644691,-1891.522705078125,304.15789794921875,0.7544034719467163,0.1283852756023407,0.1227591559290885,293.4327087402344,297.1499938964844,293.1499938964844,0.0024429054465144,-917.5130615234376,294.7534484863281,0.5434179902076721,0.050000000745058,0.2290811240673065,291.4292907714844,291.1499938964844,274.8797607421875,272.3812866210937,286.0394897460937,294.9797668457031,291.4309387207031,1.0,0.1593835055828094,0.923702597618103,0.923702597618103,1.0,1.0,-0.5780148506164551,0.2572503387928009,0.3207644820213318,0.0670152232050895,0.0,0.0,0.0021123236510902,25.290660858154297,25.0,119.11260986328124,-3176.123046875,35.83928680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9857482910156,302.2725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18046.669921875,18000.0,0.0,0.0,0.0688054710626602,0.0,0.0,0.0,0.0,1.0,0.0040393588133156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0679773911833763,0.0945356413722038,-0.026558244600892,0.0,6.982880586292595e-05,0.0,0.0,3.610074758529663,0.0,0.0,0.0,0.2676917612552643,4.0,0.0,1.0
829860,293.3387756347656,297.1499938964844,293.1499938964844,0.0050978576764464,-382.7781372070313,297.7515869140625,0.5434083938598633,0.050000000745058,0.0458602607250213,294.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649353027344,0.5434083938598633,0.050000000745058,0.0482930652797222,293.3775939941406,297.1499938964844,293.1499938964844,0.0102494359016418,-492.3759460449219,302.1751403808594,0.5434083938598633,0.050000000745058,0.0356690920889377,293.20361328125,297.1499938964844,293.1499938964844,0.0774288028478622,-1976.885009765625,304.1481018066406,0.7521236538887024,0.1272181719541549,0.1216203197836875,293.43194580078125,297.1499938964844,293.1499938964844,0.0023845303803682,-919.4296264648438,294.2481384277344,0.5434083938598633,0.050000000745058,0.2290814965963363,290.8780517578125,291.1499938964844,274.8859558105469,272.3743591308594,286.0451354980469,294.9815673828125,290.5338134765625,1.0,0.1592443138360977,0.924009084701538,0.924009084701538,1.0,1.0,-0.5766488313674927,0.2565876841545105,0.3200611472129822,0.0669668540358543,0.0,0.0,0.0538613349199295,25.285057067871094,25.0,-1099.0286865234375,-3257.290283203125,35.697471618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31475830078125,298.6312561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17699.048828125,18000.0,0.0,0.0,0.0659617856144905,0.0,0.0,0.0,0.0,1.0,0.0068211560137569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0693025067448616,0.1158728897571563,-0.046570386737585,0.0,6.694282637909055e-05,0.0,0.0,4.3616228103637695,0.0,0.0,0.0,0.2691823542118072,4.0,0.0,1.0
829920,293.3387756347656,297.1499938964844,293.1499938964844,0.0050978576764464,-382.7781372070313,297.7515869140625,0.5434083938598633,0.050000000745058,0.0458602607250213,294.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649353027344,0.5434083938598633,0.050000000745058,0.0482930652797222,293.3775939941406,297.1499938964844,293.1499938964844,0.0102494359016418,-492.3759460449219,302.1751403808594,0.5434083938598633,0.050000000745058,0.0356690920889377,293.20361328125,297.1499938964844,293.1499938964844,0.0774288028478622,-1976.885009765625,304.1481018066406,0.7521236538887024,0.1272181719541549,0.1216203197836875,293.43194580078125,297.1499938964844,293.1499938964844,0.0023845303803682,-919.4296264648438,294.2481384277344,0.5434083938598633,0.050000000745058,0.2290814965963363,290.8780517578125,291.1499938964844,274.8859558105469,272.3743591308594,286.0451354980469,294.9815673828125,290.5338134765625,1.0,0.1592443138360977,0.924009084701538,0.924009084701538,1.0,1.0,-0.5766488313674927,0.2565876841545105,0.3200611472129822,0.0669668540358543,0.0,0.0,0.0538613349199295,25.285057067871094,25.0,-1099.0286865234375,-3257.290283203125,35.697471618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31475830078125,298.6312561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17699.048828125,18000.0,0.0,0.0,0.0659617856144905,0.0,0.0,0.0,0.0,1.0,0.0068211560137569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0693025067448616,0.1158728897571563,-0.046570386737585,0.0,6.694282637909055e-05,0.0,0.0,4.3616228103637695,0.0,0.0,0.0,0.2691823542118072,4.0,0.0,1.0
829980,293.3348083496094,297.1499938964844,293.1499938964844,0.0050425021909177,-374.5441284179688,297.7408142089844,0.5434631705284119,0.050000000745058,0.0458598509430885,294.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9150085449219,0.5434631705284119,0.050000000745058,0.0482926331460475,293.3757019042969,297.1499938964844,293.1499938964844,0.0099341766908764,-478.1575927734375,302.1147766113281,0.5434631705284119,0.050000000745058,0.035668771713972,293.201171875,297.1499938964844,293.1499938964844,0.074536457657814,-1915.72119140625,304.1543273925781,0.7504451274871826,0.1263564378023147,0.1207474842667579,293.4285583496094,297.1499938964844,293.1499938964844,0.002375106094405,-904.8026123046876,294.2269592285156,0.5434631705284119,0.050000000745058,0.2290794551372528,290.96954345703125,291.1499938964844,274.8916931152344,272.3675231933594,286.0480651855469,294.9785461425781,291.1380310058594,1.0,0.1591127961874008,0.924315631389618,0.924315631389618,1.0,1.0,-0.5755974054336548,0.2560631334781647,0.3195343017578125,0.0669672340154647,0.0,0.0,0.1041601002216339,25.268770217895508,25.0,523.7547607421875,-3818.380615234375,35.57686233520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4106140136719,304.8374938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17976.26953125,18000.0,0.0,0.0,0.063627190887928,0.0,0.0,0.0,0.0,1.0,0.0023856158368289,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066774949431419,0.1172113120555877,-0.0105338189750909,0.0,6.457351264543831e-05,0.0,0.0,4.539506435394287,0.0,0.0,0.0,0.2715808749198913,4.0,0.0,1.0
830040,293.3348083496094,297.1499938964844,293.1499938964844,0.0050425021909177,-374.5441284179688,297.7408142089844,0.5434631705284119,0.050000000745058,0.0458598509430885,294.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9150085449219,0.5434631705284119,0.050000000745058,0.0482926331460475,293.3757019042969,297.1499938964844,293.1499938964844,0.0099341766908764,-478.1575927734375,302.1147766113281,0.5434631705284119,0.050000000745058,0.035668771713972,293.201171875,297.1499938964844,293.1499938964844,0.074536457657814,-1915.72119140625,304.1543273925781,0.7504451274871826,0.1263564378023147,0.1207474842667579,293.4285583496094,297.1499938964844,293.1499938964844,0.002375106094405,-904.8026123046876,294.2269592285156,0.5434631705284119,0.050000000745058,0.2290794551372528,290.96954345703125,291.1499938964844,274.8916931152344,272.3675231933594,286.0480651855469,294.9785461425781,291.1380310058594,1.0,0.1591127961874008,0.924315631389618,0.924315631389618,1.0,1.0,-0.5755974054336548,0.2560631334781647,0.3195343017578125,0.0669672340154647,0.0,0.0,0.1041601002216339,25.268770217895508,25.0,523.7547607421875,-3818.380615234375,35.57686233520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4106140136719,304.8374938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17976.26953125,18000.0,0.0,0.0,0.063627190887928,0.0,0.0,0.0,0.0,1.0,0.0023856158368289,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066774949431419,0.1172113120555877,-0.0105338189750909,0.0,6.457351264543831e-05,0.0,0.0,4.539506435394287,0.0,0.0,0.0,0.2715808749198913,4.0,0.0,1.0
830100,293.3349609375,297.1499938964844,293.1499938964844,0.0049437917768955,-364.36712646484375,297.8589172363281,0.5434870719909668,0.050000000745058,0.0458596721291542,294.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.24267578125,0.5434870719909668,0.050000000745058,0.0482924431562423,293.3758544921875,297.1499938964844,293.1499938964844,0.0096785714849829,-466.4996337890625,302.1236572265625,0.5434870719909668,0.050000000745058,0.035668633878231,293.2002868652344,297.1499938964844,293.1499938964844,0.0723686516284942,-1870.325439453125,304.15740966796875,0.7496269941329956,0.1258783042430877,0.1203237473964691,293.428955078125,297.1499938964844,293.1499938964844,0.002299130661413,-867.2387084960938,294.41064453125,0.5434870719909668,0.050000000745058,0.2290785610675811,291.2782897949219,291.1499938964844,274.8943786621094,272.3641357421875,286.051025390625,294.9797058105469,291.35711669921875,1.0,0.1590500026941299,0.9244688749313354,0.9244688749313354,1.0,1.0,-0.5750872492790222,0.2558079361915588,0.3192793130874634,0.0669692158699035,0.0,0.0,0.0635538399219513,25.26142883300781,25.0,474.8561096191406,-3585.031982421875,35.518985748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2324523925781,304.232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.48828125,18000.0,0.0,0.0,0.0650705024600029,0.0,0.0,0.0,0.0,1.0,0.0025683674030005,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926404818892479,0.1047401279211044,-0.0120996488258242,0.0,6.603828660445288e-05,0.0,0.0,4.042491436004639,0.0,0.0,0.0,0.2700408101081848,4.0,0.0,1.0
830160,293.3354797363281,297.1499938964844,293.1499938964844,0.0048862444236874,-359.22589111328125,297.88800048828125,0.5434927344322205,0.050000000745058,0.0458596311509609,294.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3908386230469,0.5434927344322205,0.050000000745058,0.0482923984527587,293.37652587890625,297.1499938964844,293.1499938964844,0.0095429839566349,-461.008544921875,302.1034545898437,0.5434927344322205,0.050000000745058,0.0356686003506183,293.1997375488281,297.1499938964844,293.1499938964844,0.0712927803397178,-1848.4930419921875,304.1579895019531,0.7486805319786072,0.1253485977649688,0.1198458448052406,293.4296264648437,297.1499938964844,293.1499938964844,0.0022432554978877,-843.04638671875,294.4571533203125,0.5434927344322205,0.050000000745058,0.2290783524513244,291.4047546386719,291.1499938964844,274.8968505859375,272.3608093261719,286.0541687011719,294.9815673828125,291.4292907714844,1.0,0.1589878052473068,0.9246236085891724,0.9246236085891724,1.0,1.0,-0.5745133757591248,0.2555257380008697,0.318987637758255,0.0669592469930648,0.0,0.0,0.0331544689834117,25.257274627685547,25.0,314.2543334960937,-3384.93701171875,35.45796585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0962829589844,303.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.984375,18000.0,0.0,0.0,0.0664114728569984,0.0,0.0,0.0,0.0,1.0,0.0031364960595965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806979611515998,0.0981229618191719,-0.0174249988049268,0.0,6.739920354448259e-05,0.0,0.0,3.766959428787232,0.0,0.0,0.0,0.2688624858856201,4.0,0.0,1.0
830220,293.33612060546875,297.1499938964844,293.1499938964844,0.0048223114572465,-354.6810607910156,297.8431091308594,0.5434780120849609,0.050000000745058,0.0458597429096698,294.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.445068359375,0.5434780120849609,0.050000000745058,0.0482925176620483,293.378173828125,297.1499938964844,293.1499938964844,0.0093999756500124,-456.56781005859375,302.0285949707031,0.5434780120849609,0.050000000745058,0.0356686897575855,293.198974609375,297.1499938964844,293.1499938964844,0.0702718421816825,-1829.0091552734373,304.1570129394531,0.7466029524803162,0.124246671795845,0.1188118010759353,293.4306945800781,297.1499938964844,293.1499938964844,0.0021626888774335,-812.0842895507812,294.3900756835937,0.5434780120849609,0.050000000745058,0.2290789186954498,291.4449157714844,291.1499938964844,274.9012451171875,272.35418701171875,286.0597839355469,294.9848327636719,291.43017578125,1.0,0.1588642746210098,0.9249330163002014,0.9249330163002014,1.0,1.0,-0.5732735395431519,0.2549231052398681,0.3183504045009613,0.0669199749827385,0.0,0.0,0.0,25.25346565246582,25.0,-78.27017974853516,-1780.2291259765625,35.3314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9608459472656,299.9347839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18204.177734375,18000.0,0.0,0.0,0.0683155432343483,0.0,0.0,0.0,0.0,1.0,0.0075275572016835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0188916083425283,0.0696180388331413,-0.0507264323532581,0.0,6.93315887474455e-05,0.0,0.0,2.6292707920074463,0.0,0.0,0.0,0.2637571990489959,4.0,0.0,1.0
830280,293.33612060546875,297.1499938964844,293.1499938964844,0.0048223114572465,-354.6810607910156,297.8431091308594,0.5434780120849609,0.050000000745058,0.0458597429096698,294.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.445068359375,0.5434780120849609,0.050000000745058,0.0482925176620483,293.378173828125,297.1499938964844,293.1499938964844,0.0093999756500124,-456.56781005859375,302.0285949707031,0.5434780120849609,0.050000000745058,0.0356686897575855,293.198974609375,297.1499938964844,293.1499938964844,0.0702718421816825,-1829.0091552734373,304.1570129394531,0.7466029524803162,0.124246671795845,0.1188118010759353,293.4306945800781,297.1499938964844,293.1499938964844,0.0021626888774335,-812.0842895507812,294.3900756835937,0.5434780120849609,0.050000000745058,0.2290789186954498,291.4449157714844,291.1499938964844,274.9012451171875,272.35418701171875,286.0597839355469,294.9848327636719,291.43017578125,1.0,0.1588642746210098,0.9249330163002014,0.9249330163002014,1.0,1.0,-0.5732735395431519,0.2549231052398681,0.3183504045009613,0.0669199749827385,0.0,0.0,0.0,25.25346565246582,25.0,-78.27017974853516,-1780.2291259765625,35.3314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9608459472656,299.9347839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18204.177734375,18000.0,0.0,0.0,0.0683155432343483,0.0,0.0,0.0,0.0,1.0,0.0075275572016835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0188916083425283,0.0696180388331413,-0.0507264323532581,0.0,6.93315887474455e-05,0.0,0.0,2.6292707920074463,0.0,0.0,0.0,0.2637571990489959,4.0,0.0,1.0
830340,293.332763671875,297.1499938964844,293.1499938964844,0.0049711829051375,-377.5945129394531,297.329345703125,0.5434780120849609,0.050000000745058,0.0458597466349601,294.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59869384765625,0.5434780120849609,0.050000000745058,0.0482925213873386,293.37774658203125,297.1499938964844,293.1499938964844,0.0099031366407871,-487.3437194824219,301.7924499511719,0.5434780120849609,0.050000000745058,0.0356686934828758,293.197509765625,297.1499938964844,293.1499938964844,0.0758265107870101,-1949.509033203125,304.1453552246094,0.744672417640686,0.1232966929674148,0.117843672633171,293.42779541015625,297.1499938964844,293.1499938964844,0.0021643075160682,-841.911376953125,293.591552734375,0.5434780120849609,0.050000000745058,0.229078933596611,290.52783203125,291.1499938964844,274.9046630859375,272.3477478027344,286.0626220703125,294.9841613769531,290.4918212890625,1.0,0.1587432771921157,0.9252424240112304,0.9252424240112304,1.0,1.0,-0.5721116662025452,0.2543561458587646,0.3177555203437805,0.0668895468115806,0.0,0.0,0.1186880692839622,25.247211456298828,25.0,-251.8134155273437,-3525.53759765625,35.21051788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5387878417969,302.0781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17797.970703125,18000.0,0.0,0.0,0.062451496720314,0.0,0.0,0.0,0.0,1.0,0.0051801763474941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858536139130592,0.1222959235310554,-0.0364423096179962,0.0,6.338032835628837e-05,0.0,0.0,4.661315441131592,0.0,0.0,0.0,0.270482987165451,4.0,0.0,1.0
830400,293.332763671875,297.1499938964844,293.1499938964844,0.0049711829051375,-377.5945129394531,297.329345703125,0.5434780120849609,0.050000000745058,0.0458597466349601,294.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59869384765625,0.5434780120849609,0.050000000745058,0.0482925213873386,293.37774658203125,297.1499938964844,293.1499938964844,0.0099031366407871,-487.3437194824219,301.7924499511719,0.5434780120849609,0.050000000745058,0.0356686934828758,293.197509765625,297.1499938964844,293.1499938964844,0.0758265107870101,-1949.509033203125,304.1453552246094,0.744672417640686,0.1232966929674148,0.117843672633171,293.42779541015625,297.1499938964844,293.1499938964844,0.0021643075160682,-841.911376953125,293.591552734375,0.5434780120849609,0.050000000745058,0.229078933596611,290.52783203125,291.1499938964844,274.9046630859375,272.3477478027344,286.0626220703125,294.9841613769531,290.4918212890625,1.0,0.1587432771921157,0.9252424240112304,0.9252424240112304,1.0,1.0,-0.5721116662025452,0.2543561458587646,0.3177555203437805,0.0668895468115806,0.0,0.0,0.1186880692839622,25.247211456298828,25.0,-251.8134155273437,-3525.53759765625,35.21051788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5387878417969,302.0781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17797.970703125,18000.0,0.0,0.0,0.062451496720314,0.0,0.0,0.0,0.0,1.0,0.0051801763474941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858536139130592,0.1222959235310554,-0.0364423096179962,0.0,6.338032835628837e-05,0.0,0.0,4.661315441131592,0.0,0.0,0.0,0.270482987165451,4.0,0.0,1.0
830460,293.3303527832031,297.1499938964844,293.1499938964844,0.0047925221733748,-355.40924072265625,297.5986328125,0.5435428619384766,0.050000000745058,0.045859258621931,294.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5435428619384766,0.050000000745058,0.0482920110225677,293.37628173828125,297.1499938964844,293.1499938964844,0.0093184523284435,-457.7180786132813,301.8313293457031,0.5435428619384766,0.050000000745058,0.0356683135032653,293.1951599121094,297.1499938964844,293.1499938964844,0.0703012198209762,-1832.4927978515625,304.1559753417969,0.7433642148971558,0.122575543820858,0.1171529293060302,293.42596435546875,297.1499938964844,293.1499938964844,0.0020733012352138,-784.5194091796875,294.0044860839844,0.5435428619384766,0.050000000745058,0.2290765047073364,291.1775817871094,291.1499938964844,274.9070129394531,272.3414611816406,286.06463623046875,294.98211669921875,291.2960510253906,1.0,0.1586309522390365,0.9255558252334596,0.9255558252334596,1.0,1.0,-0.5712781548500061,0.2539320588111877,0.3173460662364959,0.0669129490852356,0.0,0.0,0.0795209780335426,25.23032569885254,25.0,536.743896484375,-3677.95947265625,35.11190414428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928161621094,304.59991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.04296875,18000.0,0.0,0.0,0.0636643171310424,0.0,0.0,0.0,0.0,1.0,0.0023907974828034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990377739071846,0.1096177771687507,-0.0105800023302435,0.0,6.461118755396456e-05,0.0,0.0,4.240168571472168,0.0,0.0,0.0,0.2707220315933227,4.0,0.0,1.0
830520,293.3303527832031,297.1499938964844,293.1499938964844,0.0047925221733748,-355.40924072265625,297.5986328125,0.5435428619384766,0.050000000745058,0.045859258621931,294.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5435428619384766,0.050000000745058,0.0482920110225677,293.37628173828125,297.1499938964844,293.1499938964844,0.0093184523284435,-457.7180786132813,301.8313293457031,0.5435428619384766,0.050000000745058,0.0356683135032653,293.1951599121094,297.1499938964844,293.1499938964844,0.0703012198209762,-1832.4927978515625,304.1559753417969,0.7433642148971558,0.122575543820858,0.1171529293060302,293.42596435546875,297.1499938964844,293.1499938964844,0.0020733012352138,-784.5194091796875,294.0044860839844,0.5435428619384766,0.050000000745058,0.2290765047073364,291.1775817871094,291.1499938964844,274.9070129394531,272.3414611816406,286.06463623046875,294.98211669921875,291.2960510253906,1.0,0.1586309522390365,0.9255558252334596,0.9255558252334596,1.0,1.0,-0.5712781548500061,0.2539320588111877,0.3173460662364959,0.0669129490852356,0.0,0.0,0.0795209780335426,25.23032569885254,25.0,536.743896484375,-3677.95947265625,35.11190414428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928161621094,304.59991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.04296875,18000.0,0.0,0.0,0.0636643171310424,0.0,0.0,0.0,0.0,1.0,0.0023907974828034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990377739071846,0.1096177771687507,-0.0105800023302435,0.0,6.461118755396456e-05,0.0,0.0,4.240168571472168,0.0,0.0,0.0,0.2707220315933227,4.0,0.0,1.0
830580,293.33123779296875,297.1499938964844,293.1499938964844,0.0046796663664281,-345.0523681640625,297.66900634765625,0.5435542464256287,0.050000000745058,0.0458591766655445,294.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4355163574219,0.5435542464256287,0.050000000745058,0.0482919216156005,293.377685546875,297.1499938964844,293.1499938964844,0.0090565355494618,-446.4175720214844,301.7984313964844,0.5435542464256287,0.050000000745058,0.0356682501733303,293.194091796875,297.1499938964844,293.1499938964844,0.0681861788034439,-1789.7027587890625,304.1573486328125,0.7417194843292236,0.1216498464345932,0.1163230314850807,293.4272766113281,297.1499938964844,293.1499938964844,0.0019635609351098,-737.14208984375,294.11474609375,0.5435542464256287,0.050000000745058,0.229076087474823,291.44256591796875,291.1499938964844,274.9080505371094,272.3353881835937,286.06866455078125,294.9851989746094,291.453857421875,1.0,0.1585226655006408,0.9258692860603333,0.9258692860603333,1.0,1.0,-0.570281445980072,0.2534410655498504,0.3168403804302215,0.0669004470109939,0.0,0.0,0.0169122107326984,25.22285842895508,25.0,236.56466674804688,-3280.729736328125,35.006568908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0194396972656,302.89208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.826171875,18000.0,0.0,0.0,0.0664374083280563,0.0,0.0,0.0,0.0,1.0,0.0035022895317524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752109214663505,0.0963125899434089,-0.0211016666144132,0.0,6.742552068317309e-05,0.0,0.0,3.687533140182495,0.0,0.0,0.0,0.268392950296402,4.0,0.0,1.0
830640,293.33123779296875,297.1499938964844,293.1499938964844,0.0046796663664281,-345.0523681640625,297.66900634765625,0.5435542464256287,0.050000000745058,0.0458591766655445,294.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4355163574219,0.5435542464256287,0.050000000745058,0.0482919216156005,293.377685546875,297.1499938964844,293.1499938964844,0.0090565355494618,-446.4175720214844,301.7984313964844,0.5435542464256287,0.050000000745058,0.0356682501733303,293.194091796875,297.1499938964844,293.1499938964844,0.0681861788034439,-1789.7027587890625,304.1573486328125,0.7417194843292236,0.1216498464345932,0.1163230314850807,293.4272766113281,297.1499938964844,293.1499938964844,0.0019635609351098,-737.14208984375,294.11474609375,0.5435542464256287,0.050000000745058,0.229076087474823,291.44256591796875,291.1499938964844,274.9080505371094,272.3353881835937,286.06866455078125,294.9851989746094,291.453857421875,1.0,0.1585226655006408,0.9258692860603333,0.9258692860603333,1.0,1.0,-0.570281445980072,0.2534410655498504,0.3168403804302215,0.0669004470109939,0.0,0.0,0.0169122107326984,25.22285842895508,25.0,236.56466674804688,-3280.729736328125,35.006568908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0194396972656,302.89208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.826171875,18000.0,0.0,0.0,0.0664374083280563,0.0,0.0,0.0,0.0,1.0,0.0035022895317524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752109214663505,0.0963125899434089,-0.0211016666144132,0.0,6.742552068317309e-05,0.0,0.0,3.687533140182495,0.0,0.0,0.0,0.268392950296402,4.0,0.0,1.0
830700,293.33154296875,297.1499938964844,293.1499938964844,0.0046503832563757,-342.9557800292969,297.6452941894531,0.5435453057289124,0.050000000745058,0.0458592437207698,294.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4562072753906,0.5435453057289124,0.050000000745058,0.0482919923961162,293.3785705566406,297.1499938964844,293.1499938964844,0.0089909108355641,-444.2867126464844,301.7603454589844,0.5435453057289124,0.050000000745058,0.0356683023273944,293.1937255859375,297.1499938964844,293.1499938964844,0.0677346140146255,-1781.183837890625,304.1568298339844,0.7407905459403992,0.1211598888039588,0.1158628314733505,293.4277648925781,297.1499938964844,293.1499938964844,0.0019252394558861,-722.4967651367188,294.0784606933594,0.5435453057289124,0.050000000745058,0.2290764302015304,291.4577331542969,291.1499938964844,274.9080505371094,272.3323974609375,286.0702209472656,294.98651123046875,291.4578552246094,1.0,0.1584687829017639,0.9260260462760924,0.9260260462760924,1.0,1.0,-0.5697298049926758,0.2531742453575134,0.3165555894374847,0.066881313920021,0.0,0.0,0.0,25.221614837646484,25.0,96.65853118896484,-2718.591552734375,34.951168060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95086669921875,301.6208190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18156.431640625,18000.0,0.0,0.0,0.0674605295062065,0.0,0.0,0.0,0.0,1.0,0.0054154782555997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0450591258704662,0.0832419097423553,-0.0381827801465988,0.0,6.846386531833559e-05,0.0,0.0,3.167917013168335,0.0,0.0,0.0,0.2656332850456238,4.0,0.0,1.0
830760,293.3314208984375,297.1499938964844,293.1499938964844,0.0046419552527368,-344.6068725585937,297.5625305175781,0.5435359477996826,0.050000000745058,0.0458593182265758,294.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796081542969,0.5435359477996826,0.050000000745058,0.0482920706272125,293.3792419433594,297.1499938964844,293.1499938964844,0.0090243648737668,-448.178955078125,301.7001647949219,0.5435359477996826,0.050000000745058,0.0356683582067489,293.193359375,297.1499938964844,293.1499938964844,0.0684746876358985,-1797.79541015625,304.1541442871094,0.7398619055747986,0.1206815764307975,0.1154032349586486,293.4278869628906,297.1499938964844,293.1499938964844,0.0018765875138342,-708.8076782226562,293.9502258300781,0.5435359477996826,0.050000000745058,0.2290767878293991,291.3562316894531,291.1499938964844,274.9076538085937,272.3294677734375,286.0711669921875,294.9874267578125,291.16064453125,1.0,0.1584151536226272,0.9264141321182252,0.9264141321182252,1.0,1.0,-0.5691789388656616,0.2529134154319763,0.3162655532360077,0.0668645873665809,0.0,0.0,0.0,25.22043800354004,25.0,-978.6716918945312,-0.0,34.895965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9981994628906,298.6534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18117.091796875,18000.0,0.0,0.0,0.0673765465617179,0.0,0.0,0.0,0.0,1.0,0.0105921514332294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004212197673041,0.0638532564043998,-0.0634320378303527,0.0,6.837862747488543e-05,0.0,0.0,2.384376049041748,0.0,0.0,0.0,0.2624754905700683,4.0,0.0,1.0
830820,293.326171875,297.1499938964844,293.1499938964844,0.0047623245045542,-360.3258361816406,297.1356811523437,0.5435623526573181,0.050000000745058,0.04585912078619,294.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6059875488281,0.5435623526573181,0.050000000745058,0.0482918620109558,293.3773498535156,297.1499938964844,293.1499938964844,0.0092918118461966,-465.9228820800781,301.4823608398437,0.5435623526573181,0.050000000745058,0.0356682054698467,293.1912841796875,297.1499938964844,293.1499938964844,0.0716454535722732,-1865.994873046875,304.148681640625,0.7384029626846313,0.1199966296553611,0.1146601364016532,293.4232482910156,297.1499938964844,293.1499938964844,0.0019175404449924,-739.8619384765625,293.2806701660156,0.5435623526573181,0.050000000745058,0.2290758043527603,290.6256408691406,291.1499938964844,274.9056091308594,272.32379150390625,286.0692443847656,294.9836730957031,290.82281494140625,1.0,0.1583117842674255,0.9271904230117798,0.9271904230117798,1.0,1.0,-0.5682852268218994,0.2524845898151397,0.3158006370067596,0.0668616294860839,0.0,0.0,0.1328713744878769,25.21046638488769,25.0,305.8987121582031,-3806.855224609375,34.79874038696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5176696777344,304.2995910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17865.677734375,18000.0,0.0,0.0,0.0613744333386421,0.0,0.0,0.0,0.0,1.0,0.0033033429645001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106034331023693,0.1251258701086044,-0.019091535359621,0.0,6.228724669199437e-05,0.0,0.0,4.824656009674072,0.0,0.0,0.0,0.2719565331935882,4.0,0.0,1.0
