time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830880,293.326171875,297.1499938964844,293.1499938964844,0.0047623245045542,-360.3258361816406,297.1356811523437,0.5435623526573181,0.050000000745058,0.04585912078619,294.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6059875488281,0.5435623526573181,0.050000000745058,0.0482918620109558,293.3773498535156,297.1499938964844,293.1499938964844,0.0092918118461966,-465.9228820800781,301.4823608398437,0.5435623526573181,0.050000000745058,0.0356682054698467,293.1912841796875,297.1499938964844,293.1499938964844,0.0716454535722732,-1865.994873046875,304.148681640625,0.7384029626846313,0.1199966296553611,0.1146601364016532,293.4232482910156,297.1499938964844,293.1499938964844,0.0019175404449924,-739.8619384765625,293.2806701660156,0.5435623526573181,0.050000000745058,0.2290758043527603,290.6256408691406,291.1499938964844,274.9056091308594,272.32379150390625,286.0692443847656,294.9836730957031,290.82281494140625,1.0,0.1583117842674255,0.9271904230117798,0.9271904230117798,1.0,1.0,-0.5682852268218994,0.2524845898151397,0.3158006370067596,0.0668616294860839,0.0,0.0,0.1328713744878769,25.21046638488769,25.0,305.8987121582031,-3806.855224609375,34.79874038696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5176696777344,304.2995910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17865.677734375,18000.0,0.0,0.0,0.0613744333386421,0.0,0.0,0.0,0.0,1.0,0.0033033429645001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106034331023693,0.1251258701086044,-0.019091535359621,0.0,6.228724669199437e-05,0.0,0.0,4.824656009674072,0.0,0.0,0.0,0.2719565331935882,4.0,0.0,1.0
830940,293.3255920410156,297.1499938964844,293.1499938964844,0.0045667700469493,-338.4452209472656,297.4451904296875,0.5436207056045532,0.050000000745058,0.0458586812019348,294.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045959472656,0.5436207056045532,0.050000000745058,0.0482914000749588,293.37713623046875,297.1499938964844,293.1499938964844,0.0087829697877168,-439.4175415039063,301.54595947265625,0.5436207056045532,0.050000000745058,0.0356678627431392,293.1893310546875,297.1499938964844,293.1499938964844,0.0668786242604255,-1766.4765625,304.1567077636719,0.7373219728469849,0.1193499118089675,0.1140898987650871,293.42315673828125,297.1499938964844,293.1499938964844,0.0017811835277825,-670.7166137695312,293.75750732421875,0.5436207056045532,0.050000000745058,0.2290736138820648,291.33453369140625,291.1499938964844,274.9017944335937,272.318359375,286.0688781738281,294.9834899902344,291.3994445800781,1.0,0.1582168638706207,0.9279666543006896,0.9279666543006896,1.0,1.0,-0.5675967931747437,0.2521474659442901,0.3154493272304535,0.0668864995241165,0.0,0.0,0.0537043325603008,25.19548797607422,25.0,453.5690612792969,-3505.184326171875,34.71692657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595153808594,304.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.404296875,18000.0,0.0,0.0,0.0641995668411254,0.0,0.0,0.0,0.0,1.0,0.0027169932145625,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891006737947464,0.1025340035557746,-0.0134333251044154,0.0,6.515439599752426e-05,0.0,0.0,3.952268600463867,0.0,0.0,0.0,0.2696965932846069,4.0,0.0,1.0
831000,293.3255920410156,297.1499938964844,293.1499938964844,0.0045667700469493,-338.4452209472656,297.4451904296875,0.5436207056045532,0.050000000745058,0.0458586812019348,294.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045959472656,0.5436207056045532,0.050000000745058,0.0482914000749588,293.37713623046875,297.1499938964844,293.1499938964844,0.0087829697877168,-439.4175415039063,301.54595947265625,0.5436207056045532,0.050000000745058,0.0356678627431392,293.1893310546875,297.1499938964844,293.1499938964844,0.0668786242604255,-1766.4765625,304.1567077636719,0.7373219728469849,0.1193499118089675,0.1140898987650871,293.42315673828125,297.1499938964844,293.1499938964844,0.0017811835277825,-670.7166137695312,293.75750732421875,0.5436207056045532,0.050000000745058,0.2290736138820648,291.33453369140625,291.1499938964844,274.9017944335937,272.318359375,286.0688781738281,294.9834899902344,291.3994445800781,1.0,0.1582168638706207,0.9279666543006896,0.9279666543006896,1.0,1.0,-0.5675967931747437,0.2521474659442901,0.3154493272304535,0.0668864995241165,0.0,0.0,0.0537043325603008,25.19548797607422,25.0,453.5690612792969,-3505.184326171875,34.71692657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595153808594,304.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.404296875,18000.0,0.0,0.0,0.0641995668411254,0.0,0.0,0.0,0.0,1.0,0.0027169932145625,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891006737947464,0.1025340035557746,-0.0134333251044154,0.0,6.515439599752426e-05,0.0,0.0,3.952268600463867,0.0,0.0,0.0,0.2696965932846069,4.0,0.0,1.0
831060,293.3263854980469,297.1499938964844,293.1499938964844,0.0044885971583426,-331.9037170410156,297.45025634765625,0.5436157584190369,0.050000000745058,0.0458587221801281,294.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4591064453125,0.5436157584190369,0.050000000745058,0.048291441053152,293.37896728515625,297.1499938964844,293.1499938964844,0.0086093787103891,-432.39111328125,301.4900207519531,0.5436157584190369,0.050000000745058,0.0356678962707519,293.18853759765625,297.1499938964844,293.1499938964844,0.0656014233827591,-1741.4693603515625,304.1565246582031,0.7357932329177856,0.1185157224535942,0.1133308485150337,293.4244384765625,297.1499938964844,293.1499938964844,0.0016913574654608,-634.6060791015625,293.76495361328125,0.5436157584190369,0.050000000745058,0.2290738075971603,291.4618835449219,291.1499938964844,274.8960266113281,272.31317138671875,286.0691833496094,294.98590087890625,291.46533203125,1.0,0.1581237763166427,0.927819848060608,0.927819848060608,1.0,1.0,-0.5666862726211548,0.2517020106315613,0.3149842917919159,0.0668400451540947,0.0,0.0,0.0002893831115216,25.19137954711914,25.0,157.58152770996094,-3145.46923828125,34.624053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,302.3636474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.333984375,18000.0,0.0,0.0,0.066804751753807,0.0,0.0,0.0,0.0,1.0,0.0040241489186882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0677341371774673,0.0941473245620727,-0.0264131873846054,0.0,6.779833347536623e-05,0.0,0.0,3.5963947772979736,0.0,0.0,0.0,0.2676675617694855,4.0,0.0,1.0
831120,293.3263854980469,297.1499938964844,293.1499938964844,0.0044885971583426,-331.9037170410156,297.45025634765625,0.5436157584190369,0.050000000745058,0.0458587221801281,294.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4591064453125,0.5436157584190369,0.050000000745058,0.048291441053152,293.37896728515625,297.1499938964844,293.1499938964844,0.0086093787103891,-432.39111328125,301.4900207519531,0.5436157584190369,0.050000000745058,0.0356678962707519,293.18853759765625,297.1499938964844,293.1499938964844,0.0656014233827591,-1741.4693603515625,304.1565246582031,0.7357932329177856,0.1185157224535942,0.1133308485150337,293.4244384765625,297.1499938964844,293.1499938964844,0.0016913574654608,-634.6060791015625,293.76495361328125,0.5436157584190369,0.050000000745058,0.2290738075971603,291.4618835449219,291.1499938964844,274.8960266113281,272.31317138671875,286.0691833496094,294.98590087890625,291.46533203125,1.0,0.1581237763166427,0.927819848060608,0.927819848060608,1.0,1.0,-0.5666862726211548,0.2517020106315613,0.3149842917919159,0.0668400451540947,0.0,0.0,0.0002893831115216,25.19137954711914,25.0,157.58152770996094,-3145.46923828125,34.624053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,302.3636474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.333984375,18000.0,0.0,0.0,0.066804751753807,0.0,0.0,0.0,0.0,1.0,0.0040241489186882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0677341371774673,0.0941473245620727,-0.0264131873846054,0.0,6.779833347536623e-05,0.0,0.0,3.5963947772979736,0.0,0.0,0.0,0.2676675617694855,4.0,0.0,1.0
831180,293.3248291015625,297.1499938964844,293.1499938964844,0.0045407377183437,-344.5577697753906,297.09619140625,0.5436007380485535,0.050000000745058,0.0458588376641273,294.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.98699951171875,0.5436007380485535,0.050000000745058,0.0482915639877319,293.3798828125,297.1499938964844,293.1499938964844,0.0088689308613538,-452.4350280761719,301.2882385253906,0.5436007380485535,0.050000000745058,0.0356679856777191,293.1876220703125,297.1499938964844,293.1499938964844,0.0695644617080688,-1826.5784912109373,304.14703369140625,0.7341996431350708,0.1177219152450561,0.1125465631484985,293.42340087890625,297.1499938964844,293.1499938964844,0.0016104753594845,-620.648193359375,293.2123718261719,0.5436007380485535,0.050000000745058,0.2290743887424469,290.9019470214844,291.1499938964844,274.8881530761719,272.3082275390625,286.0671081542969,294.9861755371094,290.5443115234375,1.0,0.1580314934253692,0.9276729822158812,0.9276729822158812,1.0,1.0,-0.5657461285591125,0.2512493729591369,0.314496785402298,0.0667739808559417,0.0,0.0,0.0491462163627147,25.18887519836425,25.0,-1194.4302978515625,-3141.76318359375,34.53002166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2576904296875,298.4325256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17663.17578125,18000.0,0.0,0.0,0.0643141567707061,0.0,0.0,0.0,0.0,1.0,0.0073648369871079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640312284231185,0.1135215312242508,-0.0494903028011322,0.0,6.527069490402937e-05,0.0,0.0,4.254989147186279,0.0,0.0,0.0,0.2692859172821045,4.0,0.0,1.0
831240,293.3248291015625,297.1499938964844,293.1499938964844,0.0045407377183437,-344.5577697753906,297.09619140625,0.5436007380485535,0.050000000745058,0.0458588376641273,294.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.98699951171875,0.5436007380485535,0.050000000745058,0.0482915639877319,293.3798828125,297.1499938964844,293.1499938964844,0.0088689308613538,-452.4350280761719,301.2882385253906,0.5436007380485535,0.050000000745058,0.0356679856777191,293.1876220703125,297.1499938964844,293.1499938964844,0.0695644617080688,-1826.5784912109373,304.14703369140625,0.7341996431350708,0.1177219152450561,0.1125465631484985,293.42340087890625,297.1499938964844,293.1499938964844,0.0016104753594845,-620.648193359375,293.2123718261719,0.5436007380485535,0.050000000745058,0.2290743887424469,290.9019470214844,291.1499938964844,274.8881530761719,272.3082275390625,286.0671081542969,294.9861755371094,290.5443115234375,1.0,0.1580314934253692,0.9276729822158812,0.9276729822158812,1.0,1.0,-0.5657461285591125,0.2512493729591369,0.314496785402298,0.0667739808559417,0.0,0.0,0.0491462163627147,25.18887519836425,25.0,-1194.4302978515625,-3141.76318359375,34.53002166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2576904296875,298.4325256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17663.17578125,18000.0,0.0,0.0,0.0643141567707061,0.0,0.0,0.0,0.0,1.0,0.0073648369871079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640312284231185,0.1135215312242508,-0.0494903028011322,0.0,6.527069490402937e-05,0.0,0.0,4.254989147186279,0.0,0.0,0.0,0.2692859172821045,4.0,0.0,1.0
831300,293.3214111328125,297.1499938964844,293.1499938964844,0.0046126223169267,-351.7450866699219,296.8729553222656,0.5436195731163025,0.050000000745058,0.045858696103096,294.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5414428710937,0.5436195731163025,0.050000000745058,0.0482914149761199,293.3784484863281,297.1499938964844,293.1499938964844,0.0089524053037166,-457.8832092285156,301.1688232421875,0.5436195731163025,0.050000000745058,0.0356678739190101,293.1864318847656,297.1499938964844,293.1499938964844,0.0704381242394447,-1845.2760009765625,304.146240234375,0.7336336374282837,0.1174805760383606,0.1122560203075409,293.4202880859375,297.1499938964844,293.1499938964844,0.0016718961996957,-648.3340454101562,292.85955810546875,0.5436195731163025,0.050000000745058,0.2290736883878708,290.5243835449219,291.1499938964844,274.8833312988281,272.3058776855469,286.0638122558594,294.98309326171875,290.6661682128906,1.0,0.1579874157905578,0.9275996088981628,0.9275996088981628,1.0,1.0,-0.5653961300849915,0.2510766685009002,0.3143194317817688,0.0667574852705001,0.0,0.0,0.1351867020130157,25.18316078186035,25.0,114.26416015625,-3703.123046875,34.49045944213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5274658203125,303.56524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.05078125,18000.0,0.0,0.0,0.0610035955905914,0.0,0.0,0.0,0.0,1.0,0.0040335343219339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990640223026275,0.1255485415458679,-0.0264845211058855,0.0,6.191089778440073e-05,0.0,0.0,4.819571971893311,0.0,0.0,0.0,0.2715516090393066,4.0,0.0,1.0
831360,293.3198547363281,297.1499938964844,293.1499938964844,0.0045145726762712,-339.0826721191406,297.07196044921875,0.5436584949493408,0.050000000745058,0.0458584055304527,294.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8908386230469,0.5436584949493408,0.050000000745058,0.0482911095023155,293.37750244140625,297.1499938964844,293.1499938964844,0.0086570139974355,-440.9278869628906,301.2237854003906,0.5436584949493408,0.050000000745058,0.0356676466763019,293.18511962890625,297.1499938964844,293.1499938964844,0.067339226603508,-1780.056884765625,304.1525573730469,0.7332648038864136,0.1172746270895004,0.1120531409978866,293.41912841796875,297.1499938964844,293.1499938964844,0.0016262001590803,-620.044189453125,293.1640625,0.5436584949493408,0.050000000745058,0.2290722280740738,290.9452819824219,291.1499938964844,274.8779602050781,272.3035888671875,286.0609130859375,294.98095703125,291.1271057128906,1.0,0.1579460203647613,0.9277589917182922,0.9277589917182922,1.0,1.0,-0.5651498436927795,0.2509541809558868,0.3141956925392151,0.0667614787817001,0.0,0.0,0.1077125743031501,25.174148559570312,25.0,541.283935546875,-3806.099853515625,34.45784378051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3764343261719,304.9114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17969.82421875,18000.0,0.0,0.0,0.061886366456747,0.0,0.0,0.0,0.0,1.0,0.0023905495181679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107967272400856,0.1185439452528953,-0.0105766737833619,0.0,6.280679372139275e-05,0.0,0.0,4.593010425567627,0.0,0.0,0.0,0.2717481553554535,4.0,0.0,1.0
831420,293.3202819824219,297.1499938964844,293.1499938964844,0.0043691731989383,-324.0699768066406,297.2669372558594,0.5436947345733643,0.050000000745058,0.0458581335842609,294.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4031066894531,0.5436947345733643,0.050000000745058,0.0482908226549625,293.37860107421875,297.1499938964844,293.1499938964844,0.0083202738314867,-423.5051574707031,301.2489013671875,0.5436947345733643,0.050000000745058,0.0356674380600452,293.1837158203125,297.1499938964844,293.1499938964844,0.0643164664506912,-1718.150146484375,304.1564636230469,0.7322733998298645,0.1166735291481018,0.1115440130233764,293.4200744628906,297.1499938964844,293.1499938964844,0.0015028816414996,-564.5359497070312,293.4638366699219,0.5436947345733643,0.050000000745058,0.2290708720684051,291.4183349609375,291.1499938964844,274.86529541015625,272.2992248535156,286.0567626953125,294.9819030761719,291.4469299316406,1.0,0.1578668653964996,0.9280778765678406,0.9280778765678406,1.0,1.0,-0.5645363926887512,0.2506631314754486,0.3138732612133026,0.0667369738221168,0.0,0.0,0.0320257917046546,25.163423538208008,25.0,336.7691345214844,-3359.9462890625,34.3879280090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0406494140625,303.405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.43359375,18000.0,0.0,0.0,0.0650669336318969,0.0,0.0,0.0,0.0,1.0,0.0031366304028779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807331502437591,0.0981626361608505,-0.0174294915050268,0.0,6.603467045351863e-05,0.0,0.0,3.769247770309448,0.0,0.0,0.0,0.2688823938369751,4.0,0.0,1.0
831480,293.3202819824219,297.1499938964844,293.1499938964844,0.0043691731989383,-324.0699768066406,297.2669372558594,0.5436947345733643,0.050000000745058,0.0458581335842609,294.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4031066894531,0.5436947345733643,0.050000000745058,0.0482908226549625,293.37860107421875,297.1499938964844,293.1499938964844,0.0083202738314867,-423.5051574707031,301.2489013671875,0.5436947345733643,0.050000000745058,0.0356674380600452,293.1837158203125,297.1499938964844,293.1499938964844,0.0643164664506912,-1718.150146484375,304.1564636230469,0.7322733998298645,0.1166735291481018,0.1115440130233764,293.4200744628906,297.1499938964844,293.1499938964844,0.0015028816414996,-564.5359497070312,293.4638366699219,0.5436947345733643,0.050000000745058,0.2290708720684051,291.4183349609375,291.1499938964844,274.86529541015625,272.2992248535156,286.0567626953125,294.9819030761719,291.4469299316406,1.0,0.1578668653964996,0.9280778765678406,0.9280778765678406,1.0,1.0,-0.5645363926887512,0.2506631314754486,0.3138732612133026,0.0667369738221168,0.0,0.0,0.0320257917046546,25.163423538208008,25.0,336.7691345214844,-3359.9462890625,34.3879280090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0406494140625,303.405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.43359375,18000.0,0.0,0.0,0.0650669336318969,0.0,0.0,0.0,0.0,1.0,0.0031366304028779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807331502437591,0.0981626361608505,-0.0174294915050268,0.0,6.603467045351863e-05,0.0,0.0,3.769247770309448,0.0,0.0,0.0,0.2688823938369751,4.0,0.0,1.0
831540,293.3207397460937,297.1499938964844,293.1499938964844,0.0043119103647768,-319.864013671875,297.23126220703125,0.5436788201332092,0.050000000745058,0.0458582565188407,294.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4623107910156,0.5436788201332092,0.050000000745058,0.0482909493148326,293.3806457519531,297.1499938964844,293.1499938964844,0.0081978747621178,-419.1054992675781,301.1756896972656,0.5436788201332092,0.050000000745058,0.0356675311923027,293.1830749511719,297.1499938964844,293.1499938964844,0.0636079832911491,-1704.9588623046875,304.1554260253906,0.7308948040008545,0.1159496903419494,0.1108721643686294,293.42108154296875,297.1499938964844,293.1499938964844,0.0014230691595003,-534.1560668945312,293.40576171875,0.5436788201332092,0.050000000745058,0.2290714830160141,291.4613342285156,291.1499938964844,274.8500061035156,272.2951354980469,286.0511474609375,294.9832458496094,291.43267822265625,1.0,0.1577882319688797,0.9283967614173888,0.9283967614173888,1.0,1.0,-0.5637312531471252,0.2502980232238769,0.3134332597255707,0.0666602626442909,0.0,0.0,0.0,25.16146469116211,25.0,-182.78414916992188,-1157.214599609375,34.307945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8995361328125,299.3374328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18207.689453125,18000.0,0.0,0.0,0.0672744289040565,0.0,0.0,0.0,0.0,1.0,0.0083401482552289,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0107230683788657,0.0654554963111877,-0.0547324307262897,0.0,6.827499601058662e-05,0.0,0.0,2.464884757995605,0.0,0.0,0.0,0.2631675004959106,4.0,0.0,1.0
831600,293.3207397460937,297.1499938964844,293.1499938964844,0.0043119103647768,-319.864013671875,297.23126220703125,0.5436788201332092,0.050000000745058,0.0458582565188407,294.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4623107910156,0.5436788201332092,0.050000000745058,0.0482909493148326,293.3806457519531,297.1499938964844,293.1499938964844,0.0081978747621178,-419.1054992675781,301.1756896972656,0.5436788201332092,0.050000000745058,0.0356675311923027,293.1830749511719,297.1499938964844,293.1499938964844,0.0636079832911491,-1704.9588623046875,304.1554260253906,0.7308948040008545,0.1159496903419494,0.1108721643686294,293.42108154296875,297.1499938964844,293.1499938964844,0.0014230691595003,-534.1560668945312,293.40576171875,0.5436788201332092,0.050000000745058,0.2290714830160141,291.4613342285156,291.1499938964844,274.8500061035156,272.2951354980469,286.0511474609375,294.9832458496094,291.43267822265625,1.0,0.1577882319688797,0.9283967614173888,0.9283967614173888,1.0,1.0,-0.5637312531471252,0.2502980232238769,0.3134332597255707,0.0666602626442909,0.0,0.0,0.0,25.16146469116211,25.0,-182.78414916992188,-1157.214599609375,34.307945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8995361328125,299.3374328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18207.689453125,18000.0,0.0,0.0,0.0672744289040565,0.0,0.0,0.0,0.0,1.0,0.0083401482552289,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0107230683788657,0.0654554963111877,-0.0547324307262897,0.0,6.827499601058662e-05,0.0,0.0,2.464884757995605,0.0,0.0,0.0,0.2631675004959106,4.0,0.0,1.0
831660,293.3163452148437,297.1499938964844,293.1499938964844,0.0044508883729577,-341.47821044921875,296.65985107421875,0.543680727481842,0.050000000745058,0.0458582416176795,294.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.564697265625,0.543680727481842,0.050000000745058,0.0482909381389617,293.37994384765625,297.1499938964844,293.1499938964844,0.0085888179019093,-447.6737060546875,300.8685302734375,0.543680727481842,0.050000000745058,0.0356675237417221,293.1816101074219,297.1499938964844,293.1499938964844,0.0692575275897979,-1824.45703125,304.14434814453125,0.7296767830848694,0.1154010295867919,0.1102726012468338,293.4173278808594,297.1499938964844,293.1499938964844,0.0014108374016359,-548.8955688476562,292.5079040527344,0.543680727481842,0.050000000745058,0.2290714234113693,290.50506591796875,291.1499938964844,274.8326721191406,272.2906188964844,286.0409545898437,294.98016357421875,290.5136413574219,1.0,0.1577114164829254,0.9299248456954956,0.9299248456954956,1.0,1.0,-0.5630115866661072,0.2499974519014358,0.3130141198635101,0.0666145831346511,0.0,0.0,0.1248831823468208,25.15644645690918,25.0,-164.7860107421875,-3550.20849609375,34.23342514038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5031433105469,302.4606018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17802.400390625,18000.0,0.0,0.0,0.0612660981714725,0.0,0.0,0.0,0.0,1.0,0.0049670008011162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888614207506179,0.1237211301922798,-0.0348597094416618,0.0,6.217729969648644e-05,0.0,0.0,4.723287582397461,0.0,0.0,0.0,0.2707652449607849,4.0,0.0,1.0
831720,293.3163452148437,297.1499938964844,293.1499938964844,0.0044508883729577,-341.47821044921875,296.65985107421875,0.543680727481842,0.050000000745058,0.0458582416176795,294.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.564697265625,0.543680727481842,0.050000000745058,0.0482909381389617,293.37994384765625,297.1499938964844,293.1499938964844,0.0085888179019093,-447.6737060546875,300.8685302734375,0.543680727481842,0.050000000745058,0.0356675237417221,293.1816101074219,297.1499938964844,293.1499938964844,0.0692575275897979,-1824.45703125,304.14434814453125,0.7296767830848694,0.1154010295867919,0.1102726012468338,293.4173278808594,297.1499938964844,293.1499938964844,0.0014108374016359,-548.8955688476562,292.5079040527344,0.543680727481842,0.050000000745058,0.2290714234113693,290.50506591796875,291.1499938964844,274.8326721191406,272.2906188964844,286.0409545898437,294.98016357421875,290.5136413574219,1.0,0.1577114164829254,0.9299248456954956,0.9299248456954956,1.0,1.0,-0.5630115866661072,0.2499974519014358,0.3130141198635101,0.0666145831346511,0.0,0.0,0.1248831823468208,25.15644645690918,25.0,-164.7860107421875,-3550.20849609375,34.23342514038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5031433105469,302.4606018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17802.400390625,18000.0,0.0,0.0,0.0612660981714725,0.0,0.0,0.0,0.0,1.0,0.0049670008011162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888614207506179,0.1237211301922798,-0.0348597094416618,0.0,6.217729969648644e-05,0.0,0.0,4.723287582397461,0.0,0.0,0.0,0.2707652449607849,4.0,0.0,1.0
831780,293.3135681152344,297.1499938964844,293.1499938964844,0.0042921025305986,-320.8893127441406,296.9892272949219,0.5437547564506531,0.050000000745058,0.0458576865494251,294.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.5437547564506531,0.050000000745058,0.0482903532683849,293.37847900390625,297.1499938964844,293.1499938964844,0.0081204678863286,-419.6259460449219,300.9599304199219,0.5437547564506531,0.050000000745058,0.0356670878827571,293.17919921875,297.1499938964844,293.1499938964844,0.0641621723771095,-1717.9337158203125,304.154541015625,0.7291465997695923,0.1150919795036315,0.1099753379821777,293.415283203125,297.1499938964844,293.1499938964844,0.0013372084358707,-505.7112731933594,293.0100402832031,0.5437547564506531,0.050000000745058,0.229068636894226,291.19482421875,291.1499938964844,274.8139953613281,272.2848815917969,286.0301818847656,294.9760131835937,291.310546875,1.0,0.1576433181762695,0.9314528703689576,0.9314528703689576,1.0,1.0,-0.5626496076583862,0.2498488128185272,0.3128007650375366,0.0666368976235389,0.0,0.0,0.0781674832105636,25.13970184326172,25.0,539.6526489257812,-3648.007568359375,34.18236541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.221923828125,304.57586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.3203125,18000.0,0.0,0.0,0.0630780830979347,0.0,0.0,0.0,0.0,1.0,0.0023734157439321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985964611172676,0.1090320199728012,-0.0104355569928884,0.0,6.401623249985278e-05,0.0,0.0,4.217548847198486,0.0,0.0,0.0,0.2706705033779144,4.0,0.0,1.0
831840,293.3135681152344,297.1499938964844,293.1499938964844,0.0042921025305986,-320.8893127441406,296.9892272949219,0.5437547564506531,0.050000000745058,0.0458576865494251,294.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.5437547564506531,0.050000000745058,0.0482903532683849,293.37847900390625,297.1499938964844,293.1499938964844,0.0081204678863286,-419.6259460449219,300.9599304199219,0.5437547564506531,0.050000000745058,0.0356670878827571,293.17919921875,297.1499938964844,293.1499938964844,0.0641621723771095,-1717.9337158203125,304.154541015625,0.7291465997695923,0.1150919795036315,0.1099753379821777,293.415283203125,297.1499938964844,293.1499938964844,0.0013372084358707,-505.7112731933594,293.0100402832031,0.5437547564506531,0.050000000745058,0.229068636894226,291.19482421875,291.1499938964844,274.8139953613281,272.2848815917969,286.0301818847656,294.9760131835937,291.310546875,1.0,0.1576433181762695,0.9314528703689576,0.9314528703689576,1.0,1.0,-0.5626496076583862,0.2498488128185272,0.3128007650375366,0.0666368976235389,0.0,0.0,0.0781674832105636,25.13970184326172,25.0,539.6526489257812,-3648.007568359375,34.18236541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.221923828125,304.57586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.3203125,18000.0,0.0,0.0,0.0630780830979347,0.0,0.0,0.0,0.0,1.0,0.0023734157439321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985964611172676,0.1090320199728012,-0.0104355569928884,0.0,6.401623249985278e-05,0.0,0.0,4.217548847198486,0.0,0.0,0.0,0.2706705033779144,4.0,0.0,1.0
831900,293.3138732910156,297.1499938964844,293.1499938964844,0.004230486229062,-314.729248046875,297.0664367675781,0.5437710285186768,0.050000000745058,0.0458575636148452,294.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3654479980469,0.5437710285186768,0.050000000745058,0.0482902228832244,293.3791809082031,297.1499938964844,293.1499938964844,0.0079853814095258,-412.5464172363281,300.96649169921875,0.5437710285186768,0.050000000745058,0.0356669947504997,293.1785888671875,297.1499938964844,293.1499938964844,0.0629903376102447,-1694.1761474609375,304.15582275390625,0.7287505269050598,0.1148445978760719,0.1097733974456787,293.4158630371094,297.1499938964844,293.1499938964844,0.0012801587581634,-481.3279724121094,293.1279296875,0.5437710285186768,0.050000000745058,0.2290680259466171,291.3861999511719,291.1499938964844,274.8041687011719,272.28155517578125,286.0258483886719,294.97637939453125,291.42840576171875,1.0,0.1576110273599624,0.9322168827056884,0.9322168827056884,1.0,1.0,-0.5624061226844788,0.2497476190328598,0.3126585185527801,0.0666366815567016,0.0,0.0,0.0422942899167537,25.135025024414062,25.0,387.6440124511719,-3419.658447265625,34.154354095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610046386719,303.6915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.0546875,18000.0,0.0,0.0,0.0647126585245132,0.0,0.0,0.0,0.0,1.0,0.0029140568803995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845157951116561,0.0997852236032486,-0.0152694312855601,0.0,6.567512173205614e-05,0.0,0.0,3.8384101390838623,0.0,0.0,0.0,0.2692280113697052,4.0,0.0,1.0
831960,293.314208984375,297.1499938964844,293.1499938964844,0.0041947388090193,-311.6795349121094,297.0727233886719,0.5437710881233215,0.050000000745058,0.0458575673401355,294.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4425354003906,0.5437710881233215,0.050000000745058,0.0482902228832244,293.3801574707031,297.1499938964844,293.1499938964844,0.0079081449657678,-409.133544921875,300.9407958984375,0.5437710881233215,0.050000000745058,0.0356669947504997,293.1781921386719,297.1499938964844,293.1499938964844,0.0624691918492317,-1684.0172119140625,304.1557006835937,0.7282294631004333,0.1145573705434799,0.1095190197229385,293.4164733886719,297.1499938964844,293.1499938964844,0.0012368673924356,-464.23681640625,293.1356201171875,0.5437710881233215,0.050000000745058,0.2290680408477783,291.4491271972656,291.1499938964844,274.79400634765625,272.2779541015625,286.02203369140625,294.9768981933594,291.4598388671875,1.0,0.1575788259506225,0.9317706227302552,0.9317706227302552,1.0,1.0,-0.562100887298584,0.2495972365140915,0.3125036358833313,0.066601924598217,0.0,0.0,0.0156265329569578,25.133129119873047,25.0,231.7733764648437,-3258.385009765625,34.12305450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,302.8475036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18043.67578125,18000.0,0.0,0.0,0.0661283731460571,0.0,0.0,0.0,0.0,1.0,0.0035181734710931,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074855200946331,0.0961179807782173,-0.0212627816945314,0.0,6.711189053021371e-05,0.0,0.0,3.679484605789185,0.0,0.0,0.0,0.2683565020561218,4.0,0.0,1.0
832020,293.31396484375,297.1499938964844,293.1499938964844,0.0041626319289207,-311.6699523925781,296.95733642578125,0.5437573790550232,0.050000000745058,0.0458576716482639,294.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36822509765625,0.5437573790550232,0.050000000745058,0.0482903346419334,293.3817749023437,297.1499938964844,293.1499938964844,0.0078812884166836,-411.1468811035156,300.830322265625,0.5437573790550232,0.050000000745058,0.0356670767068862,293.17755126953125,297.1499938964844,293.1499938964844,0.0631990432739257,-1700.4381103515625,304.1522827148437,0.7270786166191101,0.1139779910445213,0.1089658811688423,293.4168701171875,297.1499938964844,293.1499938964844,0.0011441893875598,-432.561279296875,292.95037841796875,0.5437573790550232,0.050000000745058,0.2290685623884201,291.3416748046875,291.1499938964844,274.7726745605469,272.2698059082031,286.01373291015625,294.9769287109375,291.1244201660156,1.0,0.157514601945877,0.9308780431747437,0.9308780431747437,1.0,1.0,-0.5614380240440369,0.2492713332176208,0.3121667206287384,0.0665188357234001,0.0,0.0,0.0,25.13168334960937,25.0,-1048.36181640625,-0.0,34.05771255493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9444274902344,298.65576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.078125,18000.0,0.0,0.0,0.0671672075986862,0.0,0.0,0.0,0.0,1.0,0.0107561722397804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002998608397319,0.0642328113317489,-0.0639329552650451,0.0,6.816617678850889e-05,0.0,0.0,2.3973751068115234,0.0,0.0,0.0,0.2624571919441223,4.0,0.0,1.0
832080,293.31396484375,297.1499938964844,293.1499938964844,0.0041626319289207,-311.6699523925781,296.95733642578125,0.5437573790550232,0.050000000745058,0.0458576716482639,294.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36822509765625,0.5437573790550232,0.050000000745058,0.0482903346419334,293.3817749023437,297.1499938964844,293.1499938964844,0.0078812884166836,-411.1468811035156,300.830322265625,0.5437573790550232,0.050000000745058,0.0356670767068862,293.17755126953125,297.1499938964844,293.1499938964844,0.0631990432739257,-1700.4381103515625,304.1522827148437,0.7270786166191101,0.1139779910445213,0.1089658811688423,293.4168701171875,297.1499938964844,293.1499938964844,0.0011441893875598,-432.561279296875,292.95037841796875,0.5437573790550232,0.050000000745058,0.2290685623884201,291.3416748046875,291.1499938964844,274.7726745605469,272.2698059082031,286.01373291015625,294.9769287109375,291.1244201660156,1.0,0.157514601945877,0.9308780431747437,0.9308780431747437,1.0,1.0,-0.5614380240440369,0.2492713332176208,0.3121667206287384,0.0665188357234001,0.0,0.0,0.0,25.13168334960937,25.0,-1048.36181640625,-0.0,34.05771255493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9444274902344,298.65576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.078125,18000.0,0.0,0.0,0.0671672075986862,0.0,0.0,0.0,0.0,1.0,0.0107561722397804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002998608397319,0.0642328113317489,-0.0639329552650451,0.0,6.816617678850889e-05,0.0,0.0,2.3973751068115234,0.0,0.0,0.0,0.2624571919441223,4.0,0.0,1.0
832140,293.3077392578125,297.1499938964844,293.1499938964844,0.0042744735255837,-326.06854248046875,296.51568603515625,0.5437951683998108,0.050000000745058,0.0458573885262012,294.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6075134277344,0.5437951683998108,0.050000000745058,0.0482900366187095,293.3791198730469,297.1499938964844,293.1499938964844,0.0080811865627765,-426.6695251464844,300.5691223144531,0.5437951683998108,0.050000000745058,0.0356668569147586,293.1753845214844,297.1499938964844,293.1499938964844,0.0663663744926452,-1766.743896484375,304.1474304199219,0.7263839244842529,0.1137125417590141,0.1086103022098541,293.411376953125,297.1499938964844,293.1499938964844,0.0011794746387749,-455.0096130371094,292.2467041015625,0.5437951683998108,0.050000000745058,0.2290671467781067,290.629150390625,291.1499938964844,274.75,272.2604675292969,286.0013732910156,294.970703125,290.8285522460937,1.0,0.1574544757604599,0.929985523223877,0.929985523223877,1.0,1.0,-0.5610085725784302,0.2490449994802475,0.3119635879993438,0.0664779245853424,0.0,0.0,0.1340310424566269,25.12167739868164,25.0,317.62603759765625,-3805.984130859375,34.00677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4595031738281,304.3671264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17869.19140625,18000.0,0.0,0.0,0.0613925419747829,0.0,0.0,0.0,0.0,1.0,0.0032160968985408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070617213845253,0.1252797693014145,-0.0182180404663085,0.0,6.23056257609278e-05,0.0,0.0,4.833505153656006,0.0,0.0,0.0,0.2720347046852112,4.0,0.0,1.0
832200,293.3077392578125,297.1499938964844,293.1499938964844,0.0042744735255837,-326.06854248046875,296.51568603515625,0.5437951683998108,0.050000000745058,0.0458573885262012,294.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6075134277344,0.5437951683998108,0.050000000745058,0.0482900366187095,293.3791198730469,297.1499938964844,293.1499938964844,0.0080811865627765,-426.6695251464844,300.5691223144531,0.5437951683998108,0.050000000745058,0.0356668569147586,293.1753845214844,297.1499938964844,293.1499938964844,0.0663663744926452,-1766.743896484375,304.1474304199219,0.7263839244842529,0.1137125417590141,0.1086103022098541,293.411376953125,297.1499938964844,293.1499938964844,0.0011794746387749,-455.0096130371094,292.2467041015625,0.5437951683998108,0.050000000745058,0.2290671467781067,290.629150390625,291.1499938964844,274.75,272.2604675292969,286.0013732910156,294.970703125,290.8285522460937,1.0,0.1574544757604599,0.929985523223877,0.929985523223877,1.0,1.0,-0.5610085725784302,0.2490449994802475,0.3119635879993438,0.0664779245853424,0.0,0.0,0.1340310424566269,25.12167739868164,25.0,317.62603759765625,-3805.984130859375,34.00677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4595031738281,304.3671264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17869.19140625,18000.0,0.0,0.0,0.0613925419747829,0.0,0.0,0.0,0.0,1.0,0.0032160968985408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070617213845253,0.1252797693014145,-0.0182180404663085,0.0,6.23056257609278e-05,0.0,0.0,4.833505153656006,0.0,0.0,0.0,0.2720347046852112,4.0,0.0,1.0
832260,293.306640625,297.1499938964844,293.1499938964844,0.0041056219488382,-306.49627685546875,296.8597106933594,0.5438695549964905,0.050000000745058,0.0458568297326564,294.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29888916015625,0.5438695549964905,0.050000000745058,0.0482894480228424,293.37860107421875,297.1499938964844,293.1499938964844,0.0076787322759628,-402.3794250488281,300.6780090332031,0.5438695549964905,0.050000000745058,0.0356664210557937,293.1733093261719,297.1499938964844,293.1499938964844,0.0621644593775272,-1679.7750244140625,304.1549377441406,0.7261176109313965,0.1134911105036735,0.108444444835186,293.41094970703125,297.1499938964844,293.1499938964844,0.0010646269656717,-400.995849609375,292.7738342285156,0.5438695549964905,0.050000000745058,0.2290643602609634,291.3278503417969,291.1499938964844,274.7260131835937,272.2499389648437,285.990234375,294.9681091308594,291.3927917480469,1.0,0.1574031859636306,0.9303064346313475,0.9303064346313475,1.0,1.0,-0.5608043074607849,0.2489382177591323,0.3118661046028137,0.0665033236145973,0.0,0.0,0.0564570873975753,25.1060733795166,25.0,450.4593505859375,-3506.67041015625,33.97221374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10205078125,304.0543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.609375,18000.0,0.0,0.0,0.0644466280937194,0.0,0.0,0.0,0.0,1.0,0.002634028205648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089908555150032,0.1025886237621307,-0.0126800686120986,0.0,6.540513277286664e-05,0.0,0.0,3.9555869102478014,0.0,0.0,0.0,0.2697418630123138,4.0,0.0,1.0
832320,293.306640625,297.1499938964844,293.1499938964844,0.0041056219488382,-306.49627685546875,296.8597106933594,0.5438695549964905,0.050000000745058,0.0458568297326564,294.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29888916015625,0.5438695549964905,0.050000000745058,0.0482894480228424,293.37860107421875,297.1499938964844,293.1499938964844,0.0076787322759628,-402.3794250488281,300.6780090332031,0.5438695549964905,0.050000000745058,0.0356664210557937,293.1733093261719,297.1499938964844,293.1499938964844,0.0621644593775272,-1679.7750244140625,304.1549377441406,0.7261176109313965,0.1134911105036735,0.108444444835186,293.41094970703125,297.1499938964844,293.1499938964844,0.0010646269656717,-400.995849609375,292.7738342285156,0.5438695549964905,0.050000000745058,0.2290643602609634,291.3278503417969,291.1499938964844,274.7260131835937,272.2499389648437,285.990234375,294.9681091308594,291.3927917480469,1.0,0.1574031859636306,0.9303064346313475,0.9303064346313475,1.0,1.0,-0.5608043074607849,0.2489382177591323,0.3118661046028137,0.0665033236145973,0.0,0.0,0.0564570873975753,25.1060733795166,25.0,450.4593505859375,-3506.67041015625,33.97221374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10205078125,304.0543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.609375,18000.0,0.0,0.0,0.0644466280937194,0.0,0.0,0.0,0.0,1.0,0.002634028205648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089908555150032,0.1025886237621307,-0.0126800686120986,0.0,6.540513277286664e-05,0.0,0.0,3.9555869102478014,0.0,0.0,0.0,0.2697418630123138,4.0,0.0,1.0
832380,293.3070068359375,297.1499938964844,293.1499938964844,0.0040372624062001,-300.57147216796875,296.8778991699219,0.5438775420188904,0.050000000745058,0.0458567701280117,294.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4521484375,0.5438775420188904,0.050000000745058,0.0482893884181976,293.3801574707031,297.1499938964844,293.1499938964844,0.0075321528129279,-395.584228515625,300.630859375,0.5438775420188904,0.050000000745058,0.0356663763523101,293.1724853515625,297.1499938964844,293.1499938964844,0.0612311176955699,-1661.489013671875,304.15478515625,0.7253642082214355,0.1130687594413757,0.1080772429704666,293.41192626953125,297.1499938964844,293.1499938964844,0.0009801044361665,-367.837890625,292.7955322265625,0.5438775420188904,0.050000000745058,0.2290640622377395,291.45489501953125,291.1499938964844,274.7006530761719,272.2381896972656,285.9794921875,294.9681701660156,291.4583435058594,1.0,0.1573537588119506,0.9306273460388184,0.9306273460388184,1.0,1.0,-0.5603631138801575,0.2487323582172393,0.3116307854652405,0.0664836317300796,0.0,0.0,0.0040304083377122,25.10193634033203,25.0,156.5665283203125,-3194.3525390625,33.92580795288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905944824219,302.4364624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.6171875,18000.0,0.0,0.0,0.0672371089458465,0.0,0.0,0.0,0.0,1.0,0.0038125857245177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710756480693817,0.095334418118,-0.0242587700486183,0.0,6.823711737524718e-05,0.0,0.0,3.6421420574188232,0.0,0.0,0.0,0.26805379986763,4.0,0.0,1.0
832440,293.3070068359375,297.1499938964844,293.1499938964844,0.0040372624062001,-300.57147216796875,296.8778991699219,0.5438775420188904,0.050000000745058,0.0458567701280117,294.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4521484375,0.5438775420188904,0.050000000745058,0.0482893884181976,293.3801574707031,297.1499938964844,293.1499938964844,0.0075321528129279,-395.584228515625,300.630859375,0.5438775420188904,0.050000000745058,0.0356663763523101,293.1724853515625,297.1499938964844,293.1499938964844,0.0612311176955699,-1661.489013671875,304.15478515625,0.7253642082214355,0.1130687594413757,0.1080772429704666,293.41192626953125,297.1499938964844,293.1499938964844,0.0009801044361665,-367.837890625,292.7955322265625,0.5438775420188904,0.050000000745058,0.2290640622377395,291.45489501953125,291.1499938964844,274.7006530761719,272.2381896972656,285.9794921875,294.9681701660156,291.4583435058594,1.0,0.1573537588119506,0.9306273460388184,0.9306273460388184,1.0,1.0,-0.5603631138801575,0.2487323582172393,0.3116307854652405,0.0664836317300796,0.0,0.0,0.0040304083377122,25.10193634033203,25.0,156.5665283203125,-3194.3525390625,33.92580795288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905944824219,302.4364624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.6171875,18000.0,0.0,0.0,0.0672371089458465,0.0,0.0,0.0,0.0,1.0,0.0038125857245177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710756480693817,0.095334418118,-0.0242587700486183,0.0,6.823711737524718e-05,0.0,0.0,3.6421420574188232,0.0,0.0,0.0,0.26805379986763,4.0,0.0,1.0
832500,293.3068542480469,297.1499938964844,293.1499938964844,0.0040171351283788,-299.48193359375,296.8450622558594,0.54387366771698,0.050000000745058,0.045856799930334,294.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.44696044921875,0.54387366771698,0.050000000745058,0.04828941822052,293.3807983398437,297.1499938964844,293.1499938964844,0.0074945618398487,-394.6363525390625,300.5868530273437,0.54387366771698,0.050000000745058,0.0356663987040519,293.1721496582031,297.1499938964844,293.1499938964844,0.0612336061894893,-1662.0482177734375,304.15386962890625,0.724926233291626,0.1128509044647216,0.1078686490654945,293.412109375,297.1499938964844,293.1499938964844,0.0009409198537468,-353.5282897949219,292.74041748046875,0.54387366771698,0.050000000745058,0.2290642112493515,291.4433898925781,291.1499938964844,274.6875,272.2318420410156,285.9735717773437,294.9677734375,291.3896789550781,1.0,0.1573291569948196,0.9307878017425536,0.9307878017425536,1.0,1.0,-0.5601130723953247,0.2486173063516616,0.3114957809448242,0.0664673969149589,0.0,0.0,0.0,25.101207733154297,25.0,-362.287109375,-606.4241333007812,33.901065826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8681640625,298.8547668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18190.59765625,18000.0,0.0,0.0,0.0680204555392265,0.0,0.0,0.0,0.0,1.0,0.0090459641069173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0053915921598672,0.0632218196988105,-0.0578302294015884,0.0,6.90321103320457e-05,0.0,0.0,2.37390685081482,0.0,0.0,0.0,0.2628158926963806,4.0,0.0,1.0
832560,293.3053283691406,297.1499938964844,293.1499938964844,0.0040566455572843,-308.55279541015625,296.58221435546875,0.5438739061355591,0.050000000745058,0.045856799930334,294.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.5438739061355591,0.050000000745058,0.04828941822052,293.38067626953125,297.1499938964844,293.1499938964844,0.0076608397066593,-409.0540771484375,300.4295959472656,0.5438739061355591,0.050000000745058,0.0356663987040519,293.171630859375,297.1499938964844,293.1499938964844,0.0645069181919097,-1730.3369140625,304.1470947265625,0.7245255708694458,0.1126742139458656,0.1076763793826103,293.4109191894531,297.1499938964844,293.1499938964844,0.0008757153991609,-335.8554077148437,292.3238830566406,0.5438739061355591,0.050000000745058,0.2290642112493515,291.0269470214844,291.1499938964844,274.67401123046875,272.2252197265625,285.96661376953125,294.9664306640625,290.6665344238281,1.0,0.1573049575090408,0.9315540194511414,0.9315540194511414,1.0,1.0,-0.5598823428153992,0.2485222518444061,0.3113600611686706,0.0664655417203903,0.0,0.0,0.0308871697634458,25.09979248046875,25.0,-1378.8258056640625,-2359.033203125,33.87753677368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10888671875,298.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17779.576171875,18000.0,0.0,0.0,0.0660106167197227,0.0,0.0,0.0,0.0,1.0,0.0096459845080971,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0309412088245153,0.090771272778511,-0.0598300620913505,0.0,6.699238292640075e-05,0.0,0.0,3.372532367706299,0.0,0.0,0.0,0.2667475640773773,4.0,0.0,1.0
