time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832620,293.2989196777344,297.1499938964844,293.1499938964844,0.0040840655565261,-309.67938232421875,296.4477844238281,0.5439462661743164,0.050000000745058,0.0458562560379505,294.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.80767822265625,0.5439462661743164,0.050000000745058,0.048288844525814,293.376708984375,297.1499938964844,293.1499938964844,0.0075994497165083,-405.65374755859375,300.3111572265625,0.5439462661743164,0.050000000745058,0.0356659777462482,293.1689758300781,297.1499938964844,293.1499938964844,0.0640055686235427,-1719.583740234375,304.14990234375,0.7243843078613281,0.1126630306243896,0.1075729429721832,293.4053039550781,297.1499938964844,293.1499938964844,0.0009183312067762,-351.2330017089844,292.09478759765625,0.5439462661743164,0.050000000745058,0.2290614992380142,290.8576965332031,291.1499938964844,274.64599609375,272.2110290527344,285.9492492675781,294.9582824707031,291.04986572265625,1.0,0.1572627574205398,0.9330864548683168,0.9330864548683168,1.0,1.0,-0.5597530007362366,0.2484752833843231,0.3112777173519134,0.0665233209729194,0.0,0.0,0.1179287657141685,25.085084915161133,25.0,497.6393127441406,-3837.106689453125,33.85110092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36395263671875,304.886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.634765625,18000.0,0.0,0.0,0.0624715909361839,0.0,0.0,0.0,0.0,1.0,0.0024227241519838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110018216073513,0.1208606734871864,-0.0108424536883831,0.0,6.340072286548093e-05,0.0,0.0,4.682387828826904,0.0,0.0,0.0,0.2719918489456177,4.0,0.0,1.0
832680,293.2989196777344,297.1499938964844,293.1499938964844,0.0040840655565261,-309.67938232421875,296.4477844238281,0.5439462661743164,0.050000000745058,0.0458562560379505,294.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.80767822265625,0.5439462661743164,0.050000000745058,0.048288844525814,293.376708984375,297.1499938964844,293.1499938964844,0.0075994497165083,-405.65374755859375,300.3111572265625,0.5439462661743164,0.050000000745058,0.0356659777462482,293.1689758300781,297.1499938964844,293.1499938964844,0.0640055686235427,-1719.583740234375,304.14990234375,0.7243843078613281,0.1126630306243896,0.1075729429721832,293.4053039550781,297.1499938964844,293.1499938964844,0.0009183312067762,-351.2330017089844,292.09478759765625,0.5439462661743164,0.050000000745058,0.2290614992380142,290.8576965332031,291.1499938964844,274.64599609375,272.2110290527344,285.9492492675781,294.9582824707031,291.04986572265625,1.0,0.1572627574205398,0.9330864548683168,0.9330864548683168,1.0,1.0,-0.5597530007362366,0.2484752833843231,0.3112777173519134,0.0665233209729194,0.0,0.0,0.1179287657141685,25.085084915161133,25.0,497.6393127441406,-3837.106689453125,33.85110092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36395263671875,304.886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.634765625,18000.0,0.0,0.0,0.0624715909361839,0.0,0.0,0.0,0.0,1.0,0.0024227241519838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110018216073513,0.1208606734871864,-0.0108424536883831,0.0,6.340072286548093e-05,0.0,0.0,4.682387828826904,0.0,0.0,0.0,0.2719918489456177,4.0,0.0,1.0
832740,293.2983703613281,297.1499938964844,293.1499938964844,0.0039481124840676,-294.8418884277344,296.7037048339844,0.5440167784690857,0.050000000745058,0.0458557270467281,294.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658447265625,0.5440167784690857,0.050000000745058,0.0482882894575595,293.37603759765625,297.1499938964844,293.1499938964844,0.0073047131299972,-387.8466491699219,300.38824462890625,0.5440167784690857,0.050000000745058,0.0356655642390251,293.1671447753906,297.1499938964844,293.1499938964844,0.0611143186688423,-1660.11669921875,304.1544494628906,0.7243641018867493,0.1125566959381103,0.1075284332036972,293.4053955078125,297.1499938964844,293.1499938964844,0.0008081321138888,-303.91339111328125,292.4848937988281,0.5440167784690857,0.050000000745058,0.2290588468313217,291.3837585449219,291.1499938964844,274.6166687011719,272.19561767578125,285.9344787597656,294.955322265625,291.4198608398437,1.0,0.1572285592555999,0.9346188306808472,0.9346188306808472,1.0,1.0,-0.5596947073936462,0.2484587728977203,0.3112359046936035,0.0665924027562141,0.0,0.0,0.0432801321148872,25.071269989013672,25.0,360.48480224609375,-3420.239501953125,33.83232879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0251770019531,303.6261901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18058.044921875,18000.0,0.0,0.0,0.0657288059592247,0.0,0.0,0.0,0.0,1.0,0.0028717378154397,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844029560685157,0.0992649048566818,-0.0148619497194886,0.0,6.670637958450243e-05,0.0,0.0,3.817495346069336,0.0,0.0,0.0,0.2691648006439209,4.0,0.0,1.0
832800,293.2983703613281,297.1499938964844,293.1499938964844,0.0039481124840676,-294.8418884277344,296.7037048339844,0.5440167784690857,0.050000000745058,0.0458557270467281,294.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658447265625,0.5440167784690857,0.050000000745058,0.0482882894575595,293.37603759765625,297.1499938964844,293.1499938964844,0.0073047131299972,-387.8466491699219,300.38824462890625,0.5440167784690857,0.050000000745058,0.0356655642390251,293.1671447753906,297.1499938964844,293.1499938964844,0.0611143186688423,-1660.11669921875,304.1544494628906,0.7243641018867493,0.1125566959381103,0.1075284332036972,293.4053955078125,297.1499938964844,293.1499938964844,0.0008081321138888,-303.91339111328125,292.4848937988281,0.5440167784690857,0.050000000745058,0.2290588468313217,291.3837585449219,291.1499938964844,274.6166687011719,272.19561767578125,285.9344787597656,294.955322265625,291.4198608398437,1.0,0.1572285592555999,0.9346188306808472,0.9346188306808472,1.0,1.0,-0.5596947073936462,0.2484587728977203,0.3112359046936035,0.0665924027562141,0.0,0.0,0.0432801321148872,25.071269989013672,25.0,360.48480224609375,-3420.239501953125,33.83232879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0251770019531,303.6261901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18058.044921875,18000.0,0.0,0.0,0.0657288059592247,0.0,0.0,0.0,0.0,1.0,0.0028717378154397,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844029560685157,0.0992649048566818,-0.0148619497194886,0.0,6.670637958450243e-05,0.0,0.0,3.817495346069336,0.0,0.0,0.0,0.2691648006439209,4.0,0.0,1.0
832860,293.298095703125,297.1499938964844,293.1499938964844,0.0038968075532466,-290.6814270019531,296.6915283203125,0.5440311431884766,0.050000000745058,0.0458556190133094,294.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44683837890625,0.5440311431884766,0.050000000745058,0.0482881776988506,293.37646484375,297.1499938964844,293.1499938964844,0.0071945455856621,-382.960693359375,300.329345703125,0.5440311431884766,0.050000000745058,0.0356654822826385,293.16619873046875,297.1499938964844,293.1499938964844,0.060631264001131,-1650.7998046875,304.1537475585937,0.7239294648170471,0.1123135760426521,0.1073137447237968,293.4057312011719,297.1499938964844,293.1499938964844,0.0007343157194554,-275.6845092773437,292.4559631347656,0.5440311431884766,0.050000000745058,0.2290583252906799,291.44781494140625,291.1499938964844,274.58599853515625,272.17901611328125,285.9207458496094,294.9532165527344,291.4472961425781,1.0,0.1571959853172302,0.933722972869873,0.933722972869873,1.0,1.0,-0.559436023235321,0.2483123242855072,0.3111236989498138,0.0665735006332397,0.0,0.0,0.0,25.067100524902344,25.0,93.4499053955078,-2895.272216796875,33.80354309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8607482910156,301.87701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.013671875,18000.0,0.0,0.0,0.068257138133049,0.0,0.0,0.0,0.0,1.0,0.0048304907977581,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0537873022258281,0.0876483917236328,-0.0338610857725143,0.0,6.927231879672036e-05,0.0,0.0,3.3406002521514893,0.0,0.0,0.0,0.2663396298885345,4.0,0.0,1.0
832920,293.298095703125,297.1499938964844,293.1499938964844,0.0038968075532466,-290.6814270019531,296.6915283203125,0.5440311431884766,0.050000000745058,0.0458556190133094,294.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44683837890625,0.5440311431884766,0.050000000745058,0.0482881776988506,293.37646484375,297.1499938964844,293.1499938964844,0.0071945455856621,-382.960693359375,300.329345703125,0.5440311431884766,0.050000000745058,0.0356654822826385,293.16619873046875,297.1499938964844,293.1499938964844,0.060631264001131,-1650.7998046875,304.1537475585937,0.7239294648170471,0.1123135760426521,0.1073137447237968,293.4057312011719,297.1499938964844,293.1499938964844,0.0007343157194554,-275.6845092773437,292.4559631347656,0.5440311431884766,0.050000000745058,0.2290583252906799,291.44781494140625,291.1499938964844,274.58599853515625,272.17901611328125,285.9207458496094,294.9532165527344,291.4472961425781,1.0,0.1571959853172302,0.933722972869873,0.933722972869873,1.0,1.0,-0.559436023235321,0.2483123242855072,0.3111236989498138,0.0665735006332397,0.0,0.0,0.0,25.067100524902344,25.0,93.4499053955078,-2895.272216796875,33.80354309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8607482910156,301.87701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.013671875,18000.0,0.0,0.0,0.068257138133049,0.0,0.0,0.0,0.0,1.0,0.0048304907977581,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0537873022258281,0.0876483917236328,-0.0338610857725143,0.0,6.927231879672036e-05,0.0,0.0,3.3406002521514893,0.0,0.0,0.0,0.2663396298885345,4.0,0.0,1.0
832980,293.2945251464844,297.1499938964844,293.1499938964844,0.0039630788378417,-304.83941650390625,296.2362976074219,0.5440493226051331,0.050000000745058,0.0458554849028587,294.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8363342285156,0.5440493226051331,0.050000000745058,0.0482880324125289,293.3749389648437,297.1499938964844,293.1499938964844,0.0074220173992216,-404.1246643066406,300.0408630371094,0.5440493226051331,0.050000000745058,0.0356653779745101,293.16485595703125,297.1499938964844,293.1499938964844,0.0657295435667038,-1757.05126953125,304.14337158203125,0.7235546708106995,0.1121704652905464,0.1071261912584304,293.40283203125,297.1499938964844,293.1499938964844,0.0006382685969583,-247.2770233154297,291.7266540527344,0.5440493226051331,0.050000000745058,0.229057639837265,290.7461242675781,291.1499938964844,274.5539855957031,272.1611633300781,285.905029296875,294.948486328125,290.44580078125,1.0,0.1571653336286544,0.9328271150588988,0.9328271150588988,1.0,1.0,-0.5592096447944641,0.248179942369461,0.311029702425003,0.0665544643998146,0.0,0.0,0.0749475434422493,25.06233787536621,25.0,-852.98974609375,-3306.072509765625,33.77730178833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3152160644531,299.81768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17762.947265625,18000.0,0.0,0.0,0.0644679144024849,0.0,0.0,0.0,0.0,1.0,0.0064696748740971,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732293203473091,0.1178550571203231,-0.0446257330477237,0.0,6.542673509102315e-05,0.0,0.0,4.459544658660889,0.0,0.0,0.0,0.2690871059894562,4.0,0.0,1.0
833040,293.2945251464844,297.1499938964844,293.1499938964844,0.0039630788378417,-304.83941650390625,296.2362976074219,0.5440493226051331,0.050000000745058,0.0458554849028587,294.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8363342285156,0.5440493226051331,0.050000000745058,0.0482880324125289,293.3749389648437,297.1499938964844,293.1499938964844,0.0074220173992216,-404.1246643066406,300.0408630371094,0.5440493226051331,0.050000000745058,0.0356653779745101,293.16485595703125,297.1499938964844,293.1499938964844,0.0657295435667038,-1757.05126953125,304.14337158203125,0.7235546708106995,0.1121704652905464,0.1071261912584304,293.40283203125,297.1499938964844,293.1499938964844,0.0006382685969583,-247.2770233154297,291.7266540527344,0.5440493226051331,0.050000000745058,0.229057639837265,290.7461242675781,291.1499938964844,274.5539855957031,272.1611633300781,285.905029296875,294.948486328125,290.44580078125,1.0,0.1571653336286544,0.9328271150588988,0.9328271150588988,1.0,1.0,-0.5592096447944641,0.248179942369461,0.311029702425003,0.0665544643998146,0.0,0.0,0.0749475434422493,25.06233787536621,25.0,-852.98974609375,-3306.072509765625,33.77730178833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3152160644531,299.81768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17762.947265625,18000.0,0.0,0.0,0.0644679144024849,0.0,0.0,0.0,0.0,1.0,0.0064696748740971,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732293203473091,0.1178550571203231,-0.0446257330477237,0.0,6.542673509102315e-05,0.0,0.0,4.459544658660889,0.0,0.0,0.0,0.2690871059894562,4.0,0.0,1.0
833100,293.29034423828125,297.1499938964844,293.1499938964844,0.0040061934851109,-307.4552001953125,296.1206359863281,0.5440918207168579,0.050000000745058,0.045855164527893,294.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5682373046875,0.5440918207168579,0.050000000745058,0.0482876971364021,293.3720397949219,297.1499938964844,293.1499938964844,0.0074148070998489,-403.1304016113281,299.9557800292969,0.5440918207168579,0.050000000745058,0.0356651283800601,293.1633605957031,297.1499938964844,293.1499938964844,0.0655022338032722,-1751.8062744140625,304.14520263671875,0.7236760854721069,0.1122772470116615,0.107163056731224,293.3990478515625,297.1499938964844,293.1499938964844,0.000703728175722,-272.1545715332031,291.5326232910156,0.5440918207168579,0.050000000745058,0.2290560454130172,290.5748596191406,291.1499938964844,274.5375061035156,272.1517944335937,285.8952941894531,294.94305419921875,290.7531433105469,1.0,0.1571529060602188,0.9323791265487672,0.9323791265487672,1.0,1.0,-0.5592508316040039,0.2481800615787506,0.3110707998275757,0.0665719509124755,0.0,0.0,0.1371113359928131,25.05443382263184,25.0,224.30796813964844,-3783.07080078125,33.773738861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45458984375,304.0646057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17853.037109375,18000.0,0.0,0.0,0.0625034123659133,0.0,0.0,0.0,0.0,1.0,0.003457757178694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046968773007392,0.1253465414047241,-0.0206496585160493,0.0,6.343302084133029e-05,0.0,0.0,4.827755928039551,0.0,0.0,0.0,0.271883487701416,4.0,0.0,1.0
833160,293.2884521484375,297.1499938964844,293.1499938964844,0.0039238156750798,-296.6899719238281,296.3519592285156,0.5441513061523438,0.050000000745058,0.0458547212183475,294.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9473571777344,0.5441513061523438,0.050000000745058,0.0482872277498245,293.3701477050781,297.1499938964844,293.1499938964844,0.0072087608277797,-388.8572387695313,300.05328369140625,0.5441513061523438,0.050000000745058,0.0356647819280624,293.161865234375,297.1499938964844,293.1499938964844,0.06294796615839,-1698.3367919921875,304.1506652832031,0.7239819169044495,0.1124001070857048,0.1072795242071151,293.39752197265625,297.1499938964844,293.1499938964844,0.0006667473935522,-253.80799865722656,291.8868408203125,0.5441513061523438,0.050000000745058,0.2290538251399994,290.9984741210937,291.1499938964844,274.5206604003906,272.1421203613281,285.8861694335937,294.9391174316406,291.15899658203125,1.0,0.1571435034275055,0.9325387477874756,0.9325387477874756,1.0,1.0,-0.5593864321708679,0.2482319325208664,0.3111544847488403,0.0666177943348884,0.0,0.0,0.1049166545271873,25.04386329650879,25.0,533.0446166992188,-3796.98876953125,33.77668380737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909545898437,304.8739929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.609375,18000.0,0.0,0.0,0.0636800974607467,0.0,0.0,0.0,0.0,1.0,0.0021795385982841,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073894575238227,0.1162647753953933,-0.0088753178715705,0.0,6.462720193667337e-05,0.0,0.0,4.506588459014893,0.0,0.0,0.0,0.2715884447097778,4.0,0.0,1.0
833220,293.28778076171875,297.1499938964844,293.1499938964844,0.0038152965717017,-285.2532958984375,296.5434265136719,0.5442202091217041,0.050000000745058,0.045854203402996,294.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38525390625,0.5442202091217041,0.050000000745058,0.0482866838574409,293.369384765625,297.1499938964844,293.1499938964844,0.0069832778535783,-375.2127685546875,300.1050720214844,0.5442202091217041,0.050000000745058,0.0356643795967102,293.1601867675781,297.1499938964844,293.1499938964844,0.060936514288187,-1656.87060546875,304.153564453125,0.7242701649665833,0.1124456226825714,0.1073831170797348,293.39752197265625,297.1499938964844,293.1499938964844,0.0005678463494405,-213.4939727783203,292.1747741699219,0.5442202091217041,0.050000000745058,0.2290512472391128,291.3973999023437,291.1499938964844,274.4859924316406,272.121826171875,285.8695983886719,294.9359130859375,291.4202880859375,1.0,0.1571287214756012,0.9328579902648926,0.9328579902648926,1.0,1.0,-0.5595059394836426,0.2482745349407196,0.3112314343452453,0.066678985953331,0.0,0.0,0.0378801822662353,25.03150749206543,25.0,299.90411376953125,-3385.922119140625,33.7763786315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98291015625,303.379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.28125,18000.0,0.0,0.0,0.0668707191944122,0.0,0.0,0.0,0.0,1.0,0.0029856681358069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819361805915832,0.0978796705603599,-0.0159434881061315,0.0,6.786527956137434e-05,0.0,0.0,3.7589430809021,0.0,0.0,0.0,0.2688923478126526,4.0,0.0,1.0
833280,293.28778076171875,297.1499938964844,293.1499938964844,0.0038152965717017,-285.2532958984375,296.5434265136719,0.5442202091217041,0.050000000745058,0.045854203402996,294.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38525390625,0.5442202091217041,0.050000000745058,0.0482866838574409,293.369384765625,297.1499938964844,293.1499938964844,0.0069832778535783,-375.2127685546875,300.1050720214844,0.5442202091217041,0.050000000745058,0.0356643795967102,293.1601867675781,297.1499938964844,293.1499938964844,0.060936514288187,-1656.87060546875,304.153564453125,0.7242701649665833,0.1124456226825714,0.1073831170797348,293.39752197265625,297.1499938964844,293.1499938964844,0.0005678463494405,-213.4939727783203,292.1747741699219,0.5442202091217041,0.050000000745058,0.2290512472391128,291.3973999023437,291.1499938964844,274.4859924316406,272.121826171875,285.8695983886719,294.9359130859375,291.4202880859375,1.0,0.1571287214756012,0.9328579902648926,0.9328579902648926,1.0,1.0,-0.5595059394836426,0.2482745349407196,0.3112314343452453,0.066678985953331,0.0,0.0,0.0378801822662353,25.03150749206543,25.0,299.90411376953125,-3385.922119140625,33.7763786315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98291015625,303.379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.28125,18000.0,0.0,0.0,0.0668707191944122,0.0,0.0,0.0,0.0,1.0,0.0029856681358069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819361805915832,0.0978796705603599,-0.0159434881061315,0.0,6.786527956137434e-05,0.0,0.0,3.7589430809021,0.0,0.0,0.0,0.2688923478126526,4.0,0.0,1.0
833340,293.2870178222656,297.1499938964844,293.1499938964844,0.0037735167425125,-281.9975280761719,296.52056884765625,0.5442375540733337,0.050000000745058,0.0458540730178356,294.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4338073730469,0.5442375540733337,0.050000000745058,0.0482865497469902,293.369384765625,297.1499938964844,293.1499938964844,0.0068912734277546,-371.197509765625,300.04217529296875,0.5442375540733337,0.050000000745058,0.0356642790138721,293.15924072265625,297.1499938964844,293.1499938964844,0.0607295259833335,-1652.8775634765625,304.1527099609375,0.7241761684417725,0.1123782768845558,0.1073296889662742,293.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1383972167969,0.5442375540733337,0.050000000745058,0.2290505915880203,291.4339599609375,291.1499938964844,274.45001220703125,272.1003112792969,285.85223388671875,294.9329833984375,291.4305114746094,1.0,0.1571152210235595,0.9331772327423096,0.9331772327423096,1.0,1.0,-0.5594406127929688,0.2482416331768036,0.3111990094184875,0.0666989162564277,0.0,0.0,0.0,25.027931213378903,25.0,43.52120971679688,-2698.134765625,33.76670837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84844970703125,301.41851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18151.357421875,18000.0,0.0,0.0,0.069204956293106,0.0,0.0,0.0,0.0,1.0,0.0054879090748727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0441265143454074,0.0827833414077758,-0.038656823337078,0.0,7.023423677310348e-05,0.0,0.0,3.148441791534424,0.0,0.0,0.0,0.265544593334198,4.0,0.0,1.0
833400,293.2870178222656,297.1499938964844,293.1499938964844,0.0037735167425125,-281.9975280761719,296.52056884765625,0.5442375540733337,0.050000000745058,0.0458540730178356,294.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4338073730469,0.5442375540733337,0.050000000745058,0.0482865497469902,293.369384765625,297.1499938964844,293.1499938964844,0.0068912734277546,-371.197509765625,300.04217529296875,0.5442375540733337,0.050000000745058,0.0356642790138721,293.15924072265625,297.1499938964844,293.1499938964844,0.0607295259833335,-1652.8775634765625,304.1527099609375,0.7241761684417725,0.1123782768845558,0.1073296889662742,293.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1383972167969,0.5442375540733337,0.050000000745058,0.2290505915880203,291.4339599609375,291.1499938964844,274.45001220703125,272.1003112792969,285.85223388671875,294.9329833984375,291.4305114746094,1.0,0.1571152210235595,0.9331772327423096,0.9331772327423096,1.0,1.0,-0.5594406127929688,0.2482416331768036,0.3111990094184875,0.0666989162564277,0.0,0.0,0.0,25.027931213378903,25.0,43.52120971679688,-2698.134765625,33.76670837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84844970703125,301.41851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18151.357421875,18000.0,0.0,0.0,0.069204956293106,0.0,0.0,0.0,0.0,1.0,0.0054879090748727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0441265143454074,0.0827833414077758,-0.038656823337078,0.0,7.023423677310348e-05,0.0,0.0,3.148441791534424,0.0,0.0,0.0,0.265544593334198,4.0,0.0,1.0
833460,293.2831420898437,297.1499938964844,293.1499938964844,0.0038514684420078,-297.2852478027344,296.0185241699219,0.5442560911178589,0.050000000745058,0.0458539351820945,294.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7505798339844,0.5442560911178589,0.050000000745058,0.0482864044606685,293.3678283691406,297.1499938964844,293.1499938964844,0.0071214591152966,-393.14306640625,299.7174987792969,0.5442560911178589,0.050000000745058,0.0356641709804534,293.1580505371094,297.1499938964844,293.1499938964844,0.0662559568881988,-1767.77490234375,304.14208984375,0.7241194248199463,0.1123805344104766,0.107293464243412,293.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439636230469,0.5442560911178589,0.050000000745058,0.2290499061346054,290.6615905761719,291.1499938964844,274.41265869140625,272.0775756835937,285.8324279785156,294.927490234375,290.4297180175781,1.0,0.1571033149957656,0.9337881207466124,0.9337881207466124,1.0,1.0,-0.5593958497047424,0.2482261806726455,0.3111696541309356,0.0667212978005409,0.0,0.0,0.0903719216585159,25.024168014526367,25.0,-652.0513305664062,-3370.154052734375,33.758827209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3588256835937,300.54888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17778.65625,18000.0,0.0,0.0,0.0647702366113662,0.0,0.0,0.0,0.0,1.0,0.0060518863610923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765674635767936,0.1186815202236175,-0.0421140603721141,0.0,6.573355494765565e-05,0.0,0.0,4.5006303787231445,0.0,0.0,0.0,0.2695161700248718,4.0,0.0,1.0
833520,293.2831420898437,297.1499938964844,293.1499938964844,0.0038514684420078,-297.2852478027344,296.0185241699219,0.5442560911178589,0.050000000745058,0.0458539351820945,294.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7505798339844,0.5442560911178589,0.050000000745058,0.0482864044606685,293.3678283691406,297.1499938964844,293.1499938964844,0.0071214591152966,-393.14306640625,299.7174987792969,0.5442560911178589,0.050000000745058,0.0356641709804534,293.1580505371094,297.1499938964844,293.1499938964844,0.0662559568881988,-1767.77490234375,304.14208984375,0.7241194248199463,0.1123805344104766,0.107293464243412,293.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439636230469,0.5442560911178589,0.050000000745058,0.2290499061346054,290.6615905761719,291.1499938964844,274.41265869140625,272.0775756835937,285.8324279785156,294.927490234375,290.4297180175781,1.0,0.1571033149957656,0.9337881207466124,0.9337881207466124,1.0,1.0,-0.5593958497047424,0.2482261806726455,0.3111696541309356,0.0667212978005409,0.0,0.0,0.0903719216585159,25.024168014526367,25.0,-652.0513305664062,-3370.154052734375,33.758827209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3588256835937,300.54888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17778.65625,18000.0,0.0,0.0,0.0647702366113662,0.0,0.0,0.0,0.0,1.0,0.0060518863610923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765674635767936,0.1186815202236175,-0.0421140603721141,0.0,6.573355494765565e-05,0.0,0.0,4.5006303787231445,0.0,0.0,0.0,0.2695161700248718,4.0,0.0,1.0
833580,293.2774963378906,297.1499938964844,293.1499938964844,0.0037959315814077,-287.0968933105469,296.21270751953125,0.5443525314331055,0.050000000745058,0.0458532162010669,294.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9854736328125,0.5443525314331055,0.050000000745058,0.0482856445014476,293.36328125,297.1499938964844,293.1499938964844,0.006888476666063,-375.6456298828125,299.7770080566406,0.5443525314331055,0.050000000745058,0.0356636121869087,293.1552734375,297.1499938964844,293.1499938964844,0.0630115047097206,-1699.140869140625,304.150390625,0.7247985005378723,0.1127415522933006,0.1075704023241996,293.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.65606689453125,0.5443525314331055,0.050000000745058,0.2290463000535965,291.0341796875,291.1499938964844,274.3739929199219,272.0535888671875,285.8102111816406,294.9181823730469,291.1796264648437,1.0,0.157099187374115,0.9343990087509156,0.9343990087509156,1.0,1.0,-0.5597213506698608,0.24837127327919,0.3113500773906708,0.0668058842420578,0.0,0.0,0.1018186137080192,25.007604598999023,25.0,520.981201171875,-3788.94287109375,33.77427291870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626037597656,304.8137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.541015625,18000.0,0.0,0.0,0.0647586807608604,0.0,0.0,0.0,0.0,1.0,0.002103669103235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106299877166748,0.1145945340394973,-0.0082946615293622,0.0,6.572182610398158e-05,0.0,0.0,4.441368579864502,0.0,0.0,0.0,0.271425724029541,4.0,0.0,1.0
833640,293.2774963378906,297.1499938964844,293.1499938964844,0.0037959315814077,-287.0968933105469,296.21270751953125,0.5443525314331055,0.050000000745058,0.0458532162010669,294.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9854736328125,0.5443525314331055,0.050000000745058,0.0482856445014476,293.36328125,297.1499938964844,293.1499938964844,0.006888476666063,-375.6456298828125,299.7770080566406,0.5443525314331055,0.050000000745058,0.0356636121869087,293.1552734375,297.1499938964844,293.1499938964844,0.0630115047097206,-1699.140869140625,304.150390625,0.7247985005378723,0.1127415522933006,0.1075704023241996,293.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.65606689453125,0.5443525314331055,0.050000000745058,0.2290463000535965,291.0341796875,291.1499938964844,274.3739929199219,272.0535888671875,285.8102111816406,294.9181823730469,291.1796264648437,1.0,0.157099187374115,0.9343990087509156,0.9343990087509156,1.0,1.0,-0.5597213506698608,0.24837127327919,0.3113500773906708,0.0668058842420578,0.0,0.0,0.1018186137080192,25.007604598999023,25.0,520.981201171875,-3788.94287109375,33.77427291870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626037597656,304.8137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.541015625,18000.0,0.0,0.0,0.0647586807608604,0.0,0.0,0.0,0.0,1.0,0.002103669103235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106299877166748,0.1145945340394973,-0.0082946615293622,0.0,6.572182610398158e-05,0.0,0.0,4.441368579864502,0.0,0.0,0.0,0.271425724029541,4.0,0.0,1.0
833700,293.2769470214844,297.1499938964844,293.1499938964844,0.0037352151703089,-280.41912841796875,296.345703125,0.5443949103355408,0.050000000745058,0.0458528995513916,294.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596130371094,0.5443949103355408,0.050000000745058,0.0482853092253208,293.36260986328125,297.1499938964844,293.1499938964844,0.0067644543014466,-367.59173583984375,299.82684326171875,0.5443949103355408,0.050000000745058,0.035663366317749,293.1543273925781,297.1499938964844,293.1499938964844,0.0617823339998722,-1673.569091796875,304.1524963378906,0.7251416444778442,0.1128598749637603,0.107713870704174,293.3894958496094,297.1499938964844,293.1499938964844,0.0002111306384904,-1.4047011518414363e-06,291.8057861328125,0.5443949103355408,0.050000000745058,0.2290447205305099,291.2875061035156,291.1499938964844,274.3541564941406,272.0411376953125,285.8003234863281,294.9161071777344,291.3509521484375,1.0,0.1571000069379806,0.9347044229507446,0.9347044229507446,1.0,1.0,-0.5598905682563782,0.2484476566314697,0.3114429116249084,0.0668469294905662,0.0,0.0,0.0662431269884109,25.00050926208496,25.0,429.5176696777344,-3570.799560546875,33.78374099731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950622558594,304.1271057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18055.642578125,18000.0,0.0,0.0,0.0663827657699585,0.0,0.0,0.0,0.0,1.0,0.0023877988569438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927203819155693,0.1032635420560836,-0.010543156415224,0.0,6.73700706101954e-05,0.0,0.0,3.985230207443237,0.0,0.0,0.0,0.2699243426322937,4.0,0.0,1.0
833760,293.2765808105469,297.1499938964844,293.1499938964844,0.0037009625229984,-277.1451721191406,296.3847045898437,0.5444188714027405,0.050000000745058,0.0458527170121669,294.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3753967285156,0.5444188714027405,0.050000000745058,0.0482851192355155,293.36236572265625,297.1499938964844,293.1499938964844,0.0066947066225111,-363.6710205078125,299.82440185546875,0.5444188714027405,0.050000000745058,0.0356632247567176,293.1536865234375,297.1499938964844,293.1499938964844,0.0613703802227973,-1665.016845703125,304.1527709960937,0.725350558757782,0.1129314079880714,0.1078022569417953,293.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8606872558594,0.5444188714027405,0.050000000745058,0.2290438264608383,291.38580322265625,291.1499938964844,274.3340148925781,272.02838134765625,285.7906188964844,294.9145202636719,291.40496826171875,1.0,0.1571013778448104,0.9347137212753296,0.9347137212753296,1.0,1.0,-0.5599949955940247,0.248492032289505,0.3115029335021972,0.0668681412935257,0.0,0.0,0.0400713011622428,24.996557235717773,25.0,275.3244934082031,-3400.316162109375,33.78998947143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,303.34161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.03515625,18000.0,0.0,0.0,0.0678578838706016,0.0,0.0,0.0,0.0,1.0,0.0029375704471021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822405219078064,0.0977165549993515,-0.0154760284349322,0.0,6.88671279931441e-05,0.0,0.0,3.7523233890533447,0.0,0.0,0.0,0.2688761949539184,4.0,0.0,1.0
833820,293.2770690917969,297.1499938964844,293.1499938964844,0.003660017857328,-273.9891967773437,296.3584289550781,0.5444284081459045,0.050000000745058,0.0458526462316513,294.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4151916503906,0.5444284081459045,0.050000000745058,0.0482850447297096,293.364013671875,297.1499938964844,293.1499938964844,0.006604662630707,-359.6702575683594,299.7579650878906,0.5444284081459045,0.050000000745058,0.0356631688773632,293.15350341796875,297.1499938964844,293.1499938964844,0.0612903758883476,-1663.3861083984375,304.1519775390625,0.7254775166511536,0.112885408103466,0.1078584864735603,293.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.40142822265625,0.5444284081459045,0.050000000745058,0.2290434688329696,291.41522216796875,291.1499938964844,274.29266357421875,272.0019226074219,285.7706298828125,294.9113464355469,291.4126892089844,1.0,0.1571043133735656,0.9347322583198548,0.9347322583198548,1.0,1.0,-0.5600618720054626,0.2485226690769195,0.3115392029285431,0.0668768361210823,0.0,0.0,0.001621862524189,24.995105743408203,25.0,62.208797454833984,-3093.99755859375,33.795021057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463439941406,302.0428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.17578125,18000.0,0.0,0.0,0.0701232105493545,0.0,0.0,0.0,0.0,1.0,0.0042611113749444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0638282746076583,0.0925656259059906,-0.0287373475730419,0.0,7.11661487002857e-05,0.0,0.0,3.5317189693450928,0.0,0.0,0.0,0.2672549784183502,4.0,0.0,1.0
833880,293.2770690917969,297.1499938964844,293.1499938964844,0.003660017857328,-273.9891967773437,296.3584289550781,0.5444284081459045,0.050000000745058,0.0458526462316513,294.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4151916503906,0.5444284081459045,0.050000000745058,0.0482850447297096,293.364013671875,297.1499938964844,293.1499938964844,0.006604662630707,-359.6702575683594,299.7579650878906,0.5444284081459045,0.050000000745058,0.0356631688773632,293.15350341796875,297.1499938964844,293.1499938964844,0.0612903758883476,-1663.3861083984375,304.1519775390625,0.7254775166511536,0.112885408103466,0.1078584864735603,293.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.40142822265625,0.5444284081459045,0.050000000745058,0.2290434688329696,291.41522216796875,291.1499938964844,274.29266357421875,272.0019226074219,285.7706298828125,294.9113464355469,291.4126892089844,1.0,0.1571043133735656,0.9347322583198548,0.9347322583198548,1.0,1.0,-0.5600618720054626,0.2485226690769195,0.3115392029285431,0.0668768361210823,0.0,0.0,0.001621862524189,24.995105743408203,25.0,62.208797454833984,-3093.99755859375,33.795021057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463439941406,302.0428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.17578125,18000.0,0.0,0.0,0.0701232105493545,0.0,0.0,0.0,0.0,1.0,0.0042611113749444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0638282746076583,0.0925656259059906,-0.0287373475730419,0.0,7.11661487002857e-05,0.0,0.0,3.5317189693450928,0.0,0.0,0.0,0.2672549784183502,4.0,0.0,1.0
833940,293.2750549316406,297.1499938964844,293.1499938964844,0.0037007720675319,-284.6617736816406,295.9577941894531,0.5443883538246155,0.050000000745058,0.0458529479801654,294.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9096374511719,0.5443883538246155,0.050000000745058,0.0482853613793849,293.3638610839844,297.1499938964844,293.1499938964844,0.0067534805275499,-376.0452270507813,299.47821044921875,0.5443883538246155,0.050000000745058,0.035663403570652,293.1532287597656,297.1499938964844,293.1499938964844,0.0657877177000045,-1757.169677734375,304.1431579589844,0.7251477241516113,0.112843245267868,0.1077200472354888,293.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.61212158203125,0.5443883538246155,0.050000000745058,0.229044958949089,290.8255310058594,291.1499938964844,274.25,271.9742431640625,285.7489013671875,294.9071350097656,290.4949645996094,1.0,0.1571029126644134,0.9347508549690248,0.9347508549690248,1.0,1.0,-0.5598984956741333,0.248460441827774,0.3114380538463592,0.0668315216898918,0.0,0.0,0.0629411786794662,25.00161933898925,25.0,-976.035888671875,-3290.26806640625,33.78555679321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2404479980469,299.1087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17770.45703125,18000.0,0.0,0.0,0.0670803934335708,0.0,0.0,0.0,0.0,1.0,0.0065182391554117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714656487107276,0.1163761541247367,-0.0449105016887187,0.0,6.807807221775874e-05,0.0,0.0,4.401333332061768,0.0,0.0,0.0,0.2686768174171448,4.0,0.0,1.0
834000,293.2750549316406,297.1499938964844,293.1499938964844,0.0037007720675319,-284.6617736816406,295.9577941894531,0.5443883538246155,0.050000000745058,0.0458529479801654,294.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9096374511719,0.5443883538246155,0.050000000745058,0.0482853613793849,293.3638610839844,297.1499938964844,293.1499938964844,0.0067534805275499,-376.0452270507813,299.47821044921875,0.5443883538246155,0.050000000745058,0.035663403570652,293.1532287597656,297.1499938964844,293.1499938964844,0.0657877177000045,-1757.169677734375,304.1431579589844,0.7251477241516113,0.112843245267868,0.1077200472354888,293.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.61212158203125,0.5443883538246155,0.050000000745058,0.229044958949089,290.8255310058594,291.1499938964844,274.25,271.9742431640625,285.7489013671875,294.9071350097656,290.4949645996094,1.0,0.1571029126644134,0.9347508549690248,0.9347508549690248,1.0,1.0,-0.5598984956741333,0.248460441827774,0.3114380538463592,0.0668315216898918,0.0,0.0,0.0629411786794662,25.00161933898925,25.0,-976.035888671875,-3290.26806640625,33.78555679321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2404479980469,299.1087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17770.45703125,18000.0,0.0,0.0,0.0670803934335708,0.0,0.0,0.0,0.0,1.0,0.0065182391554117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714656487107276,0.1163761541247367,-0.0449105016887187,0.0,6.807807221775874e-05,0.0,0.0,4.401333332061768,0.0,0.0,0.0,0.2686768174171448,4.0,0.0,1.0
834060,293.2684326171875,297.1499938964844,293.1499938964844,0.0036961208097636,-280.6951904296875,296.0050964355469,0.5444791913032532,0.050000000745058,0.0458522699773311,294.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.5444791913032532,0.050000000745058,0.0482846461236476,293.3585205078125,297.1499938964844,293.1499938964844,0.0066252574324607,-365.8636779785156,299.45965576171875,0.5444791913032532,0.050000000745058,0.0356628745794296,293.1505432128906,297.1499938964844,293.1499938964844,0.0639679804444313,-1718.0054931640625,304.1490478515625,0.7259588837623596,0.1133041977882385,0.1080647706985473,293.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3442077636719,0.5444791913032532,0.050000000745058,0.229041576385498,290.9434509277344,291.1499938964844,274.2059936523437,271.9453125,285.7233581542969,294.8967590332031,291.1016845703125,1.0,0.1571090072393417,0.9350662231445312,0.9350662231445312,1.0,1.0,-0.5603057146072388,0.248650386929512,0.3116553127765655,0.0668891444802284,0.0,0.0,0.1116676777601242,24.986291885375977,25.0,485.4209899902344,-3843.041259765625,33.810028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296630859375,304.83270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.662109375,18000.0,0.0,0.0,0.0655858889222145,0.0,0.0,0.0,0.0,1.0,0.0021345578134059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087632849812507,0.1172891855239868,-0.0085258996114134,0.0,6.65613406454213e-05,0.0,0.0,4.5462141036987305,0.0,0.0,0.0,0.2717068791389465,4.0,0.0,1.0
834120,293.2684326171875,297.1499938964844,293.1499938964844,0.0036961208097636,-280.6951904296875,296.0050964355469,0.5444791913032532,0.050000000745058,0.0458522699773311,294.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.5444791913032532,0.050000000745058,0.0482846461236476,293.3585205078125,297.1499938964844,293.1499938964844,0.0066252574324607,-365.8636779785156,299.45965576171875,0.5444791913032532,0.050000000745058,0.0356628745794296,293.1505432128906,297.1499938964844,293.1499938964844,0.0639679804444313,-1718.0054931640625,304.1490478515625,0.7259588837623596,0.1133041977882385,0.1080647706985473,293.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3442077636719,0.5444791913032532,0.050000000745058,0.229041576385498,290.9434509277344,291.1499938964844,274.2059936523437,271.9453125,285.7233581542969,294.8967590332031,291.1016845703125,1.0,0.1571090072393417,0.9350662231445312,0.9350662231445312,1.0,1.0,-0.5603057146072388,0.248650386929512,0.3116553127765655,0.0668891444802284,0.0,0.0,0.1116676777601242,24.986291885375977,25.0,485.4209899902344,-3843.041259765625,33.810028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296630859375,304.83270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.662109375,18000.0,0.0,0.0,0.0655858889222145,0.0,0.0,0.0,0.0,1.0,0.0021345578134059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087632849812507,0.1172891855239868,-0.0085258996114134,0.0,6.65613406454213e-05,0.0,0.0,4.5462141036987305,0.0,0.0,0.0,0.2717068791389465,4.0,0.0,1.0
834180,293.2679748535156,297.1499938964844,293.1499938964844,0.0036298111081123,-273.19342041015625,296.16815185546875,0.544529139995575,0.050000000745058,0.0458518974483013,294.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2106018066406,0.544529139995575,0.050000000745058,0.0482842549681663,293.3578796386719,297.1499938964844,293.1499938964844,0.0064914608374238,-356.7134094238281,299.5289001464844,0.544529139995575,0.050000000745058,0.0356625840067863,293.149658203125,297.1499938964844,293.1499938964844,0.0625340864062309,-1687.9483642578125,304.1517944335937,0.7264626026153564,0.1134748831391334,0.1082827001810073,293.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9805603027344,0.544529139995575,0.050000000745058,0.2290397137403488,291.24090576171875,291.1499938964844,274.1819763183594,271.92938232421875,285.7110595703125,294.8938903808594,291.3123474121094,1.0,0.1571157425642013,0.935234546661377,0.935234546661377,1.0,1.0,-0.5605638027191162,0.2487706989049911,0.3117930889129638,0.0669241771101951,0.0,0.0,0.0748440101742744,24.978099822998047,25.0,435.0345458984375,-3630.566650390625,33.826988220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1190795898437,304.2547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.0390625,18000.0,0.0,0.0,0.067243680357933,0.0,0.0,0.0,0.0,1.0,0.0022266923915594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956497192382812,0.1048855036497116,-0.0092357788234949,0.0,6.824378942837939e-05,0.0,0.0,4.052047729492188,0.0,0.0,0.0,0.2701951265335083,4.0,0.0,1.0
834240,293.267578125,297.1499938964844,293.1499938964844,0.0035965368151664,-269.89801025390625,296.2176818847656,0.5445494055747986,0.050000000745058,0.045851744711399,294.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.336669921875,0.5445494055747986,0.050000000745058,0.0482840947806835,293.3573913574219,297.1499938964844,293.1499938964844,0.0064251334406435,-352.7354736328125,299.5360107421875,0.5445494055747986,0.050000000745058,0.035662468522787,293.1490478515625,297.1499938964844,293.1499938964844,0.062086034566164,-1678.560791015625,304.1522827148437,0.7267266511917114,0.113595150411129,0.1084000393748283,293.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2998046875,0.5445494055747986,0.050000000745058,0.2290389537811279,291.3496398925781,291.1499938964844,274.1606750488281,271.9151306152344,285.70037841796875,294.8920593261719,291.3746337890625,1.0,0.1571218967437744,0.9353816509246826,0.9353816509246826,1.0,1.0,-0.5607032179832458,0.2488405406475067,0.3118626475334167,0.0669358298182487,0.0,0.0,0.0507578887045383,24.974878311157227,25.0,297.7335205078125,-3469.48681640625,33.837303161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001220703125,303.5567932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18050.52734375,18000.0,0.0,0.0,0.0686079636216163,0.0,0.0,0.0,0.0,1.0,0.0026895354967564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857143476605415,0.0988742932677269,-0.0131599465385079,0.0,6.962836050661281e-05,0.0,0.0,3.802446126937866,0.0,0.0,0.0,0.2691571116447449,4.0,0.0,1.0
834300,293.26690673828125,297.1499938964844,293.1499938964844,0.0035760798491537,-268.1383361816406,296.22216796875,0.5445664525032043,0.050000000745058,0.0458516180515289,294.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3824157714844,0.5445664525032043,0.050000000745058,0.0482839606702327,293.3568420410156,297.1499938964844,293.1499938964844,0.006380558013916,-350.4635009765625,299.515380859375,0.5445664525032043,0.050000000745058,0.035662367939949,293.14849853515625,297.1499938964844,293.1499938964844,0.0620067827403545,-1676.7816162109375,304.1520080566406,0.7269814610481262,0.1137162372469902,0.1085146963596344,293.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.96063232421875,0.5445664525032043,0.050000000745058,0.2290383279323578,291.38623046875,291.1499938964844,274.13751220703125,271.89959716796875,285.68853759765625,294.8898620605469,291.3921203613281,1.0,0.1571289896965026,0.9355393648147584,0.9355393648147584,1.0,1.0,-0.5608395934104919,0.2489111125469207,0.3119284808635711,0.0669431239366531,0.0,0.0,0.0310820061713457,24.972227096557617,25.0,171.93402099609375,-3349.603515625,33.84787368774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91326904296875,302.9175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18034.052734375,18000.0,0.0,0.0,0.0698696672916412,0.0,0.0,0.0,0.0,1.0,0.0031951779965311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784231349825859,0.0964061990380287,-0.0179830677807331,0.0,7.090882718330249e-05,0.0,0.0,3.69333291053772,0.0,0.0,0.0,0.2685014307498932,4.0,0.0,1.0
834360,293.26580810546875,297.1499938964844,293.1499938964844,0.0035617114044725,-267.0599060058594,296.20916748046875,0.5445848107337952,0.050000000745058,0.0458514802157878,294.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3922424316406,0.5445848107337952,0.050000000745058,0.0482838153839111,293.35595703125,297.1499938964844,293.1499938964844,0.0063459598459303,-348.92529296875,299.48486328125,0.5445848107337952,0.050000000745058,0.0356622636318206,293.1478881835937,297.1499938964844,293.1499938964844,0.0620862357318401,-1678.2396240234375,304.1514892578125,0.7272588610649109,0.1138559207320213,0.1086396947503089,293.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.01495361328125,0.5445848107337952,0.050000000745058,0.2290376424789428,291.39276123046875,291.1499938964844,274.114013671875,271.8837280273437,285.67626953125,294.88720703125,291.39178466796875,1.0,0.1571367979049682,0.9356943964958192,0.9356943964958192,1.0,1.0,-0.5609883069992065,0.2489881515502929,0.3120001554489136,0.0669497847557067,0.0,0.0,0.0141521515324711,24.9693546295166,25.0,81.26861572265625,-3260.5498046875,33.85942077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8618469238281,302.3910827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.904296875,18000.0,0.0,0.0,0.0709138959646225,0.0,0.0,0.0,0.0,1.0,0.0036635808646678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730082616209983,0.0957346558570861,-0.022726397961378,0.0,7.196859223768115e-05,0.0,0.0,3.657790899276733,0.0,0.0,0.0,0.2681224644184112,4.0,0.0,1.0
