time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834420,293.2629089355469,297.1499938964844,293.1499938964844,0.0035457203630357,-267.74420166015625,296.1040344238281,0.5446269512176514,0.050000000745058,0.0458511635661125,294.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2981262207031,0.5446269512176514,0.050000000745058,0.0482834838330745,293.353759765625,297.1499938964844,293.1499938964844,0.006327683571726,-350.5548095703125,299.376953125,0.5446269512176514,0.050000000745058,0.0356620177626609,293.1465759277344,297.1499938964844,293.1499938964844,0.0634836480021476,-1706.7493896484375,304.1484375,0.7278971672058105,0.1141767054796218,0.1089279875159263,293.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3614196777344,0.5446269512176514,0.050000000745058,0.2290360629558563,291.2750549316406,291.1499938964844,274.0660095214844,271.8510437011719,285.65057373046875,294.880859375,291.08563232421875,1.0,0.1571549028158188,0.9360045194625854,0.9360045194625854,1.0,1.0,-0.5613313317298889,0.2491654157638549,0.3121658861637115,0.0669630318880081,0.0,0.0,7.124443800421432e-05,24.962778091430664,25.0,-1022.1659545898438,-0.008132648654282,33.8861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9150695800781,298.1145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18116.3671875,18000.0,0.0,0.0,0.0715640559792518,0.0,0.0,0.0,0.0,1.0,0.0105909034609794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005804490065202,0.0640088394284248,-0.0634283870458602,0.0,7.262841972988099e-05,0.0,0.0,2.3902554512023926,0.0,0.0,0.0,0.2624837756156921,4.0,0.0,1.0
834480,293.2629089355469,297.1499938964844,293.1499938964844,0.0035457203630357,-267.74420166015625,296.1040344238281,0.5446269512176514,0.050000000745058,0.0458511635661125,294.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2981262207031,0.5446269512176514,0.050000000745058,0.0482834838330745,293.353759765625,297.1499938964844,293.1499938964844,0.006327683571726,-350.5548095703125,299.376953125,0.5446269512176514,0.050000000745058,0.0356620177626609,293.1465759277344,297.1499938964844,293.1499938964844,0.0634836480021476,-1706.7493896484375,304.1484375,0.7278971672058105,0.1141767054796218,0.1089279875159263,293.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3614196777344,0.5446269512176514,0.050000000745058,0.2290360629558563,291.2750549316406,291.1499938964844,274.0660095214844,271.8510437011719,285.65057373046875,294.880859375,291.08563232421875,1.0,0.1571549028158188,0.9360045194625854,0.9360045194625854,1.0,1.0,-0.5613313317298889,0.2491654157638549,0.3121658861637115,0.0669630318880081,0.0,0.0,7.124443800421432e-05,24.962778091430664,25.0,-1022.1659545898438,-0.008132648654282,33.8861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9150695800781,298.1145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18116.3671875,18000.0,0.0,0.0,0.0715640559792518,0.0,0.0,0.0,0.0,1.0,0.0105909034609794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005804490065202,0.0640088394284248,-0.0634283870458602,0.0,7.262841972988099e-05,0.0,0.0,2.3902554512023926,0.0,0.0,0.0,0.2624837756156921,4.0,0.0,1.0
834540,293.25408935546875,297.1499938964844,293.1499938964844,0.0036455488298088,-279.8554992675781,295.7064819335937,0.5447246432304382,0.050000000745058,0.0458504371345043,294.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.64178466796875,0.5447246432304382,0.050000000745058,0.0482827201485633,293.3467712402344,297.1499938964844,293.1499938964844,0.0064599369652569,-362.5040893554688,299.09674072265625,0.5447246432304382,0.050000000745058,0.0356614515185356,293.1436767578125,297.1499938964844,293.1499938964844,0.0669078826904296,-1776.8067626953125,304.1443176269531,0.7290697693824768,0.114842802286148,0.1094491556286811,293.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2908630371094,0.5447246432304382,0.050000000745058,0.229032427072525,290.6637268066406,291.1499938964844,274.01666259765625,271.817138671875,285.6210021972656,294.868896484375,290.83526611328125,1.0,0.1571799218654632,0.936314582824707,0.936314582824707,1.0,1.0,-0.5619498491287231,0.2494653165340423,0.3124845027923584,0.0670152679085731,0.0,0.0,0.1308334171772003,24.94710922241211,25.0,260.7452087402344,-3845.300537109375,33.93062973022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3901062011719,304.2400207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17886.736328125,18000.0,0.0,0.0,0.0663850232958793,0.0,0.0,0.0,0.0,1.0,0.0030079684220254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065690591931343,0.1227308958768844,-0.016161834821105,0.0,6.737235526088625e-05,0.0,0.0,4.736066818237305,0.0,0.0,0.0,0.2718260884284973,4.0,0.0,1.0
834600,293.25408935546875,297.1499938964844,293.1499938964844,0.0036455488298088,-279.8554992675781,295.7064819335937,0.5447246432304382,0.050000000745058,0.0458504371345043,294.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.64178466796875,0.5447246432304382,0.050000000745058,0.0482827201485633,293.3467712402344,297.1499938964844,293.1499938964844,0.0064599369652569,-362.5040893554688,299.09674072265625,0.5447246432304382,0.050000000745058,0.0356614515185356,293.1436767578125,297.1499938964844,293.1499938964844,0.0669078826904296,-1776.8067626953125,304.1443176269531,0.7290697693824768,0.114842802286148,0.1094491556286811,293.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2908630371094,0.5447246432304382,0.050000000745058,0.229032427072525,290.6637268066406,291.1499938964844,274.01666259765625,271.817138671875,285.6210021972656,294.868896484375,290.83526611328125,1.0,0.1571799218654632,0.936314582824707,0.936314582824707,1.0,1.0,-0.5619498491287231,0.2494653165340423,0.3124845027923584,0.0670152679085731,0.0,0.0,0.1308334171772003,24.94710922241211,25.0,260.7452087402344,-3845.300537109375,33.93062973022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3901062011719,304.2400207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17886.736328125,18000.0,0.0,0.0,0.0663850232958793,0.0,0.0,0.0,0.0,1.0,0.0030079684220254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065690591931343,0.1227308958768844,-0.016161834821105,0.0,6.737235526088625e-05,0.0,0.0,4.736066818237305,0.0,0.0,0.0,0.2718260884284973,4.0,0.0,1.0
834660,293.2507019042969,297.1499938964844,293.1499938964844,0.0035334480926394,-266.1759033203125,296.0450744628906,0.5448459386825562,0.050000000745058,0.045849535614252,294.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2223205566406,0.5448459386825562,0.050000000745058,0.0482817664742469,293.3427734375,297.1499938964844,293.1499938964844,0.0062232171185314,-345.0849609375,299.2587890625,0.5448459386825562,0.050000000745058,0.0356607474386692,293.1411437988281,297.1499938964844,293.1499938964844,0.0641107186675071,-1717.0677490234375,304.15057373046875,0.7305924296379089,0.1155213266611099,0.1101314947009086,293.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237243652344,0.5448459386825562,0.050000000745058,0.2290279269218444,291.2463073730469,291.1499938964844,273.96600341796875,271.7819519042969,285.5931091308594,294.8603820800781,291.2998046875,1.0,0.157215416431427,0.9366223812103271,0.9366223812103271,1.0,1.0,-0.5627602338790894,0.2498516887426376,0.3129085600376129,0.0670922249555587,0.0,0.0,0.0727875456213951,24.928091049194336,25.0,375.46826171875,-3621.984375,33.9904670715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09283447265625,304.0679016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18048.31640625,18000.0,0.0,0.0,0.0689891502261161,0.0,0.0,0.0,0.0,1.0,0.0022680843248963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938911661505699,0.1034508198499679,-0.009559653699398,0.0,7.001521589700133e-05,0.0,0.0,3.992708683013916,0.0,0.0,0.0,0.2699729800224304,4.0,0.0,1.0
834720,293.2507019042969,297.1499938964844,293.1499938964844,0.0035334480926394,-266.1759033203125,296.0450744628906,0.5448459386825562,0.050000000745058,0.045849535614252,294.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2223205566406,0.5448459386825562,0.050000000745058,0.0482817664742469,293.3427734375,297.1499938964844,293.1499938964844,0.0062232171185314,-345.0849609375,299.2587890625,0.5448459386825562,0.050000000745058,0.0356607474386692,293.1411437988281,297.1499938964844,293.1499938964844,0.0641107186675071,-1717.0677490234375,304.15057373046875,0.7305924296379089,0.1155213266611099,0.1101314947009086,293.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237243652344,0.5448459386825562,0.050000000745058,0.2290279269218444,291.2463073730469,291.1499938964844,273.96600341796875,271.7819519042969,285.5931091308594,294.8603820800781,291.2998046875,1.0,0.157215416431427,0.9366223812103271,0.9366223812103271,1.0,1.0,-0.5627602338790894,0.2498516887426376,0.3129085600376129,0.0670922249555587,0.0,0.0,0.0727875456213951,24.928091049194336,25.0,375.46826171875,-3621.984375,33.9904670715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09283447265625,304.0679016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18048.31640625,18000.0,0.0,0.0,0.0689891502261161,0.0,0.0,0.0,0.0,1.0,0.0022680843248963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938911661505699,0.1034508198499679,-0.009559653699398,0.0,7.001521589700133e-05,0.0,0.0,3.992708683013916,0.0,0.0,0.0,0.2699729800224304,4.0,0.0,1.0
834780,293.248779296875,297.1499938964844,293.1499938964844,0.0034916428849101,-262.3026123046875,296.0834045410156,0.544902503490448,0.050000000745058,0.0458491146564483,294.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3511657714844,0.544902503490448,0.050000000745058,0.0482813231647014,293.3407897949219,297.1499938964844,293.1499938964844,0.0061325044371187,-340.0038146972656,299.2391052246094,0.544902503490448,0.050000000745058,0.0356604233384132,293.1398010253906,297.1499938964844,293.1499938964844,0.0640000998973846,-1713.9296875,304.1505126953125,0.7316835522651672,0.1160164847970008,0.1106375157833099,293.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3511657714844,0.544902503490448,0.050000000745058,0.2290258109569549,291.3536376953125,291.1499938964844,273.9140014648437,271.7455139160156,285.5653686523437,294.8541564941406,291.3572082519531,1.0,0.1572547554969787,0.9369301199913024,0.9369301199913024,1.0,1.0,-0.5633636116981506,0.2501557469367981,0.3132078349590301,0.0671178475022316,0.0,0.0,0.0357976630330085,24.920141220092773,25.0,136.0343017578125,-3383.507568359375,34.041011810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9093933105469,302.88720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.65234375,18000.0,0.0,0.0,0.0714686065912246,0.0,0.0,0.0,0.0,1.0,0.0031364224851131,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793204680085182,0.096715360879898,-0.0173948928713798,0.0,7.253154763020575e-05,0.0,0.0,3.7052507400512695,0.0,0.0,0.0,0.2685428857803345,4.0,0.0,1.0
834840,293.248779296875,297.1499938964844,293.1499938964844,0.0034916428849101,-262.3026123046875,296.0834045410156,0.544902503490448,0.050000000745058,0.0458491146564483,294.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3511657714844,0.544902503490448,0.050000000745058,0.0482813231647014,293.3407897949219,297.1499938964844,293.1499938964844,0.0061325044371187,-340.0038146972656,299.2391052246094,0.544902503490448,0.050000000745058,0.0356604233384132,293.1398010253906,297.1499938964844,293.1499938964844,0.0640000998973846,-1713.9296875,304.1505126953125,0.7316835522651672,0.1160164847970008,0.1106375157833099,293.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3511657714844,0.544902503490448,0.050000000745058,0.2290258109569549,291.3536376953125,291.1499938964844,273.9140014648437,271.7455139160156,285.5653686523437,294.8541564941406,291.3572082519531,1.0,0.1572547554969787,0.9369301199913024,0.9369301199913024,1.0,1.0,-0.5633636116981506,0.2501557469367981,0.3132078349590301,0.0671178475022316,0.0,0.0,0.0357976630330085,24.920141220092773,25.0,136.0343017578125,-3383.507568359375,34.041011810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9093933105469,302.88720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.65234375,18000.0,0.0,0.0,0.0714686065912246,0.0,0.0,0.0,0.0,1.0,0.0031364224851131,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793204680085182,0.096715360879898,-0.0173948928713798,0.0,7.253154763020575e-05,0.0,0.0,3.7052507400512695,0.0,0.0,0.0,0.2685428857803345,4.0,0.0,1.0
834900,293.2477111816406,297.1499938964844,293.1499938964844,0.0034802502486854,-261.4637451171875,296.0711975097656,0.5449175834655762,0.050000000745058,0.0458489991724491,294.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.35650634765625,0.5449175834655762,0.050000000745058,0.0482812076807022,293.33984375,297.1499938964844,293.1499938964844,0.0061029270291328,-338.6757202148437,299.210205078125,0.5449175834655762,0.050000000745058,0.035660333931446,293.13934326171875,297.1499938964844,293.1499938964844,0.0641732290387153,-1717.1527099609375,304.1501159667969,0.7321373224258423,0.1162407845258712,0.1108526140451431,293.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.35650634765625,0.5449175834655762,0.050000000745058,0.2290252596139907,291.35662841796875,291.1499938964844,273.88751220703125,271.7268371582031,285.55096435546875,294.85076904296875,291.3548889160156,1.0,0.1572748869657516,0.9370840191841124,0.9370840191841124,1.0,1.0,-0.5636206865310669,0.2502910196781158,0.3133296370506286,0.0671174302697181,0.0,0.0,0.0216569267213344,24.91836166381836,25.0,59.83388519287109,-3309.1982421875,34.06410598754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8668212890625,302.4514465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.064453125,18000.0,0.0,0.0,0.0724226310849189,0.0,0.0,0.0,0.0,1.0,0.0035423473455011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747540220618248,0.0962385386228561,-0.0214845221489667,0.0,7.349976658588275e-05,0.0,0.0,3.678795337677002,0.0,0.0,0.0,0.2682337164878845,4.0,0.0,1.0
834960,293.2465515136719,297.1499938964844,293.1499938964844,0.0034709356259554,-260.8779296875,296.0525817871094,0.5449314117431641,0.050000000745058,0.045848898589611,294.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.349853515625,0.5449314117431641,0.050000000745058,0.0482810959219932,293.3387451171875,297.1499938964844,293.1499938964844,0.0060773324221372,-337.6526184082031,299.1776428222656,0.5449314117431641,0.050000000745058,0.0356602557003498,293.13885498046875,297.1499938964844,293.1499938964844,0.064412884414196,-1721.751953125,304.149658203125,0.732587456703186,0.1164708063006401,0.1110668033361435,293.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.349853515625,0.5449314117431641,0.050000000745058,0.229024738073349,291.3486328125,291.1499938964844,273.86065673828125,271.70782470703125,285.5361633300781,294.8470153808594,291.3425598144531,1.0,0.1572953760623932,0.9372353553771972,0.9372353553771972,1.0,1.0,-0.563876748085022,0.2504272758960724,0.3134494721889496,0.0671135410666465,0.0,0.0,0.009167849086225,24.91678237915039,25.0,3.1429505348205566,-3248.27001953125,34.087310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,302.0677490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.884765625,18000.0,0.0,0.0,0.0731864124536514,0.0,0.0,0.0,0.0,1.0,0.0039182566106319,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709417834877967,0.0962560847401619,-0.0253143012523651,0.0,7.427490345435217e-05,0.0,0.0,3.673457622528076,0.0,0.0,0.0,0.268034279346466,4.0,0.0,1.0
835020,293.2431640625,297.1499938964844,293.1499938964844,0.003471243660897,-264.1477966308594,295.8797912597656,0.544965386390686,0.050000000745058,0.0458486452698707,294.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.544965386390686,0.050000000745058,0.048280831426382,293.335693359375,297.1499938964844,293.1499938964844,0.0061005721800029,-342.9117126464844,299.0290832519531,0.544965386390686,0.050000000745058,0.0356600582599639,293.1376953125,297.1499938964844,293.1499938964844,0.0669130161404609,-1773.2386474609375,304.1452331542969,0.7335627675056458,0.1169830411672592,0.1115294992923736,293.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.544965386390686,0.050000000745058,0.2290234714746475,291.1139221191406,291.1499938964844,273.8059997558594,271.6688842773437,285.5054016113281,294.83843994140625,290.8563537597656,1.0,0.157337948679924,0.937537968158722,0.937537968158722,1.0,1.0,-0.5644296407699585,0.2507214248180389,0.3137081861495971,0.0671036019921302,0.0,0.0,0.0205063577741384,24.91254234313965,25.0,-1107.2044677734375,-2342.322021484375,34.13664627075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01104736328125,296.66363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17881.478515625,18000.0,0.0,0.0,0.0726522728800773,0.0,0.0,0.0,0.0,1.0,0.0089465044438838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0296430215239524,0.0867832973599433,-0.0571402758359909,0.0,7.373281550826505e-05,0.0,0.0,3.239103078842163,0.0,0.0,0.0,0.2659648656845093,4.0,0.0,1.0
835080,293.2431640625,297.1499938964844,293.1499938964844,0.003471243660897,-264.1477966308594,295.8797912597656,0.544965386390686,0.050000000745058,0.0458486452698707,294.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.544965386390686,0.050000000745058,0.048280831426382,293.335693359375,297.1499938964844,293.1499938964844,0.0061005721800029,-342.9117126464844,299.0290832519531,0.544965386390686,0.050000000745058,0.0356600582599639,293.1376953125,297.1499938964844,293.1499938964844,0.0669130161404609,-1773.2386474609375,304.1452331542969,0.7335627675056458,0.1169830411672592,0.1115294992923736,293.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.544965386390686,0.050000000745058,0.2290234714746475,291.1139221191406,291.1499938964844,273.8059997558594,271.6688842773437,285.5054016113281,294.83843994140625,290.8563537597656,1.0,0.157337948679924,0.937537968158722,0.937537968158722,1.0,1.0,-0.5644296407699585,0.2507214248180389,0.3137081861495971,0.0671036019921302,0.0,0.0,0.0205063577741384,24.91254234313965,25.0,-1107.2044677734375,-2342.322021484375,34.13664627075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01104736328125,296.66363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17881.478515625,18000.0,0.0,0.0,0.0726522728800773,0.0,0.0,0.0,0.0,1.0,0.0089465044438838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0296430215239524,0.0867832973599433,-0.0571402758359909,0.0,7.373281550826505e-05,0.0,0.0,3.239103078842163,0.0,0.0,0.0,0.2659648656845093,4.0,0.0,1.0
835140,293.2358703613281,297.1499938964844,293.1499938964844,0.0035262566525489,-269.2344055175781,295.7000732421875,0.5450502038002014,0.050000000745058,0.0458480156958103,294.8237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.818359375,0.5450502038002014,0.050000000745058,0.0482801683247089,293.3292541503906,297.1499938964844,293.1499938964844,0.0061258631758391,-345.3476257324219,298.87774658203125,0.5450502038002014,0.050000000745058,0.0356595665216445,293.1353454589844,297.1499938964844,293.1499938964844,0.0681731253862381,-1797.993896484375,304.14556884765625,0.7350100874900818,0.1177726611495018,0.1121999472379684,293.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.818359375,0.5450502038002014,0.050000000745058,0.2290203273296356,290.85009765625,291.1499938964844,273.75,271.6286926269531,285.4714660644531,294.82550048828125,290.9815368652344,1.0,0.1573861986398697,0.9378405213356018,0.9378405213356018,1.0,1.0,-0.5652282238006592,0.2511261105537414,0.3141021132469177,0.0671260207891464,0.0,0.0,0.1054094359278678,24.89995002746582,25.0,281.1294860839844,-3783.103271484375,34.201786041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854309082031,304.1289367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17943.794921875,18000.0,0.0,0.0,0.0694583654403686,0.0,0.0,0.0,0.0,1.0,0.0029214664828032,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014132499694824,0.116752028465271,-0.0153387812897562,0.0,7.04914127709344e-05,0.0,0.0,4.504768371582031,0.0,0.0,0.0,0.2711903154850006,4.0,0.0,1.0
835200,293.2358703613281,297.1499938964844,293.1499938964844,0.0035262566525489,-269.2344055175781,295.7000732421875,0.5450502038002014,0.050000000745058,0.0458480156958103,294.8237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.818359375,0.5450502038002014,0.050000000745058,0.0482801683247089,293.3292541503906,297.1499938964844,293.1499938964844,0.0061258631758391,-345.3476257324219,298.87774658203125,0.5450502038002014,0.050000000745058,0.0356595665216445,293.1353454589844,297.1499938964844,293.1499938964844,0.0681731253862381,-1797.993896484375,304.14556884765625,0.7350100874900818,0.1177726611495018,0.1121999472379684,293.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.818359375,0.5450502038002014,0.050000000745058,0.2290203273296356,290.85009765625,291.1499938964844,273.75,271.6286926269531,285.4714660644531,294.82550048828125,290.9815368652344,1.0,0.1573861986398697,0.9378405213356018,0.9378405213356018,1.0,1.0,-0.5652282238006592,0.2511261105537414,0.3141021132469177,0.0671260207891464,0.0,0.0,0.1054094359278678,24.89995002746582,25.0,281.1294860839844,-3783.103271484375,34.201786041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854309082031,304.1289367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17943.794921875,18000.0,0.0,0.0,0.0694583654403686,0.0,0.0,0.0,0.0,1.0,0.0029214664828032,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014132499694824,0.116752028465271,-0.0153387812897562,0.0,7.04914127709344e-05,0.0,0.0,4.504768371582031,0.0,0.0,0.0,0.2711903154850006,4.0,0.0,1.0
835260,293.2329406738281,297.1499938964844,293.1499938964844,0.0034483696799725,-260.2197265625,295.9189453125,0.545144259929657,0.050000000745058,0.0458473153412342,294.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2143249511719,0.545144259929657,0.050000000745058,0.0482794344425201,293.3255615234375,297.1499938964844,293.1499938964844,0.0059668254107236,-333.9285888671875,298.9763488769531,0.545144259929657,0.050000000745058,0.035659022629261,293.1334228515625,297.1499938964844,293.1499938964844,0.0666803792119026,-1765.209228515625,304.1493225097656,0.73664790391922,0.1185365542769432,0.1129610389471054,293.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2143249511719,0.545144259929657,0.050000000745058,0.2290168404579162,291.2281494140625,291.1499938964844,273.6933288574219,271.5877990722656,285.4394836425781,294.8162536621094,291.2568054199219,1.0,0.1574420779943466,0.9381409287452698,0.9381409287452698,1.0,1.0,-0.566135048866272,0.251579076051712,0.3145559728145599,0.0671634227037429,0.0,0.0,0.0642025396227836,24.88629150390625,25.0,254.20835876464844,-3571.220947265625,34.27647018432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06024169921875,303.6132202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.34375,18000.0,0.0,0.0,0.0716349557042121,0.0,0.0,0.0,0.0,1.0,0.0026777158491313,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889207571744918,0.1019768342375755,-0.0130560807883739,0.0,7.270037167472765e-05,0.0,0.0,3.925127267837525,0.0,0.0,0.0,0.2695507407188415,4.0,0.0,1.0
835320,293.2329406738281,297.1499938964844,293.1499938964844,0.0034483696799725,-260.2197265625,295.9189453125,0.545144259929657,0.050000000745058,0.0458473153412342,294.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2143249511719,0.545144259929657,0.050000000745058,0.0482794344425201,293.3255615234375,297.1499938964844,293.1499938964844,0.0059668254107236,-333.9285888671875,298.9763488769531,0.545144259929657,0.050000000745058,0.035659022629261,293.1334228515625,297.1499938964844,293.1499938964844,0.0666803792119026,-1765.209228515625,304.1493225097656,0.73664790391922,0.1185365542769432,0.1129610389471054,293.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2143249511719,0.545144259929657,0.050000000745058,0.2290168404579162,291.2281494140625,291.1499938964844,273.6933288574219,271.5877990722656,285.4394836425781,294.8162536621094,291.2568054199219,1.0,0.1574420779943466,0.9381409287452698,0.9381409287452698,1.0,1.0,-0.566135048866272,0.251579076051712,0.3145559728145599,0.0671634227037429,0.0,0.0,0.0642025396227836,24.88629150390625,25.0,254.20835876464844,-3571.220947265625,34.27647018432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06024169921875,303.6132202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.34375,18000.0,0.0,0.0,0.0716349557042121,0.0,0.0,0.0,0.0,1.0,0.0026777158491313,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889207571744918,0.1019768342375755,-0.0130560807883739,0.0,7.270037167472765e-05,0.0,0.0,3.925127267837525,0.0,0.0,0.0,0.2695507407188415,4.0,0.0,1.0
835380,293.2308349609375,297.1499938964844,293.1499938964844,0.0034208130091428,-257.75494384765625,295.9335021972656,0.5451870560646057,0.050000000745058,0.0458469986915588,294.80712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.5451870560646057,0.050000000745058,0.0482790991663932,293.32330322265625,297.1499938964844,293.1499938964844,0.0058996132574975,-330.2855529785156,298.9457702636719,0.5451870560646057,0.050000000745058,0.0356587767601013,293.1324157714844,297.1499938964844,293.1499938964844,0.0668925568461418,-1768.5623779296875,304.149169921875,0.7379305362701416,0.1191615834832191,0.1135739460587501,293.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.5451870560646057,0.050000000745058,0.2290152609348297,291.2866516113281,291.1499938964844,273.6366577148437,271.5468444824219,285.4079895019531,294.808349609375,291.2889099121094,1.0,0.1575001329183578,0.9384413361549376,0.9384413361549376,1.0,1.0,-0.5668676495552063,0.2519574165344238,0.3149102032184601,0.0671695917844772,0.0,0.0,0.0406826920807361,24.88145065307617,25.0,89.89491271972656,-3422.9736328125,34.342857360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,302.81280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.900390625,18000.0,0.0,0.0,0.0735611245036125,0.0,0.0,0.0,0.0,1.0,0.0031997149344533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799457356333732,0.0979688242077827,-0.0180230904370546,0.0,7.465518865501508e-05,0.0,0.0,3.752916812896729,0.0,0.0,0.0,0.2686537206172943,4.0,0.0,1.0
835440,293.2308349609375,297.1499938964844,293.1499938964844,0.0034208130091428,-257.75494384765625,295.9335021972656,0.5451870560646057,0.050000000745058,0.0458469986915588,294.80712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.5451870560646057,0.050000000745058,0.0482790991663932,293.32330322265625,297.1499938964844,293.1499938964844,0.0058996132574975,-330.2855529785156,298.9457702636719,0.5451870560646057,0.050000000745058,0.0356587767601013,293.1324157714844,297.1499938964844,293.1499938964844,0.0668925568461418,-1768.5623779296875,304.149169921875,0.7379305362701416,0.1191615834832191,0.1135739460587501,293.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.5451870560646057,0.050000000745058,0.2290152609348297,291.2866516113281,291.1499938964844,273.6366577148437,271.5468444824219,285.4079895019531,294.808349609375,291.2889099121094,1.0,0.1575001329183578,0.9384413361549376,0.9384413361549376,1.0,1.0,-0.5668676495552063,0.2519574165344238,0.3149102032184601,0.0671695917844772,0.0,0.0,0.0406826920807361,24.88145065307617,25.0,89.89491271972656,-3422.9736328125,34.342857360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,302.81280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.900390625,18000.0,0.0,0.0,0.0735611245036125,0.0,0.0,0.0,0.0,1.0,0.0031997149344533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799457356333732,0.0979688242077827,-0.0180230904370546,0.0,7.465518865501508e-05,0.0,0.0,3.752916812896729,0.0,0.0,0.0,0.2686537206172943,4.0,0.0,1.0
835500,293.22967529296875,297.1499938964844,293.1499938964844,0.0034122413489967,-257.1237487792969,295.923828125,0.5452020168304443,0.050000000745058,0.0458468869328498,294.8029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882995605469,0.5452020168304443,0.050000000745058,0.0482789799571037,293.3221435546875,297.1499938964844,293.1499938964844,0.0058742184191942,-329.1142883300781,298.9197692871094,0.5452020168304443,0.050000000745058,0.0356586910784244,293.1319885253906,297.1499938964844,293.1499938964844,0.0671300515532493,-1773.0181884765625,304.1488952636719,0.7385277152061462,0.1194669306278228,0.1138621419668197,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882995605469,0.5452020168304443,0.050000000745058,0.2290146946907043,291.288330078125,291.1499938964844,273.6083374023437,271.5263671875,285.391845703125,294.8038330078125,291.2868957519531,1.0,0.1575295180082321,0.9385915994644164,0.9385915994644164,1.0,1.0,-0.5672124624252319,0.2521373033523559,0.3150751292705536,0.0671690180897712,0.0,0.0,0.0312488712370395,24.88014793395996,25.0,37.51946640014648,-3373.829833984375,34.37508010864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9031677246094,302.5211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.548828125,18000.0,0.0,0.0,0.0743221193552017,0.0,0.0,0.0,0.0,1.0,0.0034656499046832,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076871134340763,0.0975749045610427,-0.0207037702202796,0.0,7.54275024519302e-05,0.0,0.0,3.732330799102783,0.0,0.0,0.0,0.2684409916400909,4.0,0.0,1.0
835560,293.2283935546875,297.1499938964844,293.1499938964844,0.0034052694682031,-256.6889343261719,295.9093322753906,0.5452172756195068,0.050000000745058,0.0458467751741409,294.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2827453613281,0.5452172756195068,0.050000000745058,0.0482788607478141,293.3209228515625,297.1499938964844,293.1499938964844,0.0058517763391137,-328.1767883300781,298.8907775878906,0.5452172756195068,0.050000000745058,0.0356586016714572,293.1315612792969,297.1499938964844,293.1499938964844,0.0674243196845054,-1778.6572265625,304.1485595703125,0.7391319274902344,0.1197788715362548,0.1141537427902221,293.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2827453613281,0.5452172756195068,0.050000000745058,0.2290141284465789,291.2817077636719,291.1499938964844,273.5799865722656,271.505859375,285.3663635253906,294.7840881347656,291.2765808105469,1.0,0.1575592458248138,0.9387394785881042,0.9387394785881042,1.0,1.0,-0.5675613284111023,0.2523187696933746,0.3152425587177276,0.0671693831682205,0.0,0.0,0.0230921767652034,24.87881088256836,25.0,-4.079411029815674,-3334.634033203125,34.40768814086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8913879394531,302.26202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.611328125,18000.0,0.0,0.0,0.0749480500817298,0.0,0.0,0.0,0.0,1.0,0.00371726276353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742537453770637,0.0975276082754135,-0.0232738628983497,0.0,7.606274448335171e-05,0.0,0.0,3.726344108581543,0.0,0.0,0.0,0.2682990133762359,4.0,0.0,1.0
835620,293.2255249023437,297.1499938964844,293.1499938964844,0.0033958659041672,-256.3791809082031,295.8661499023437,0.5452517867088318,0.050000000745058,0.0458465181291103,294.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2472229003906,0.5452517867088318,0.050000000745058,0.0482785925269126,293.3182373046875,297.1499938964844,293.1499938964844,0.0058149956166744,-326.9573974609375,298.823974609375,0.5452517867088318,0.050000000745058,0.0356584042310714,293.13067626953125,297.1499938964844,293.1499938964844,0.0681877061724662,-1793.5692138671875,304.14776611328125,0.7403871417045593,0.1204273477196693,0.1147584840655326,293.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2472229003906,0.5452517867088318,0.050000000745058,0.2290128469467163,291.2441711425781,291.1499938964844,273.5233459472656,271.4647827148437,285.3106689453125,294.7328491210937,291.233154296875,1.0,0.1576199233531952,0.9390352368354796,0.9390352368354796,1.0,1.0,-0.5682846307754517,0.252692312002182,0.3155923187732696,0.0671754628419876,0.0,0.0,0.0127316573634743,24.875560760498047,25.0,-60.83774566650391,-3286.289306640625,34.47489547729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9078063964844,301.8636169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.607421875,18000.0,0.0,0.0,0.075800210237503,0.0,0.0,0.0,0.0,1.0,0.0041222781874239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706748813390731,0.0980301797389984,-0.02735529653728,0.0,7.692757935728878e-05,0.0,0.0,3.740072727203369,0.0,0.0,0.0,0.2681782841682434,4.0,0.0,1.0
835680,293.2255249023437,297.1499938964844,293.1499938964844,0.0033958659041672,-256.3791809082031,295.8661499023437,0.5452517867088318,0.050000000745058,0.0458465181291103,294.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2472229003906,0.5452517867088318,0.050000000745058,0.0482785925269126,293.3182373046875,297.1499938964844,293.1499938964844,0.0058149956166744,-326.9573974609375,298.823974609375,0.5452517867088318,0.050000000745058,0.0356584042310714,293.13067626953125,297.1499938964844,293.1499938964844,0.0681877061724662,-1793.5692138671875,304.14776611328125,0.7403871417045593,0.1204273477196693,0.1147584840655326,293.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2472229003906,0.5452517867088318,0.050000000745058,0.2290128469467163,291.2441711425781,291.1499938964844,273.5233459472656,271.4647827148437,285.3106689453125,294.7328491210937,291.233154296875,1.0,0.1576199233531952,0.9390352368354796,0.9390352368354796,1.0,1.0,-0.5682846307754517,0.252692312002182,0.3155923187732696,0.0671754628419876,0.0,0.0,0.0127316573634743,24.875560760498047,25.0,-60.83774566650391,-3286.289306640625,34.47489547729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9078063964844,301.8636169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.607421875,18000.0,0.0,0.0,0.075800210237503,0.0,0.0,0.0,0.0,1.0,0.0041222781874239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706748813390731,0.0980301797389984,-0.02735529653728,0.0,7.692757935728878e-05,0.0,0.0,3.740072727203369,0.0,0.0,0.0,0.2681782841682434,4.0,0.0,1.0
835740,293.2222900390625,297.1499938964844,293.1499938964844,0.0033918253611773,-256.7548522949219,295.8062438964844,0.5452931523323059,0.050000000745058,0.0458462089300155,294.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.5452931523323059,0.050000000745058,0.0482782684266567,293.3152160644531,297.1499938964844,293.1499938964844,0.0057882443070411,-326.5652770996094,298.7466125488281,0.5452931523323059,0.050000000745058,0.035658162087202,293.1296691894531,297.1499938964844,293.1499938964844,0.0691852569580078,-1813.3660888671875,304.1468200683594,0.7417232990264893,0.1211180165410041,0.1154001206159591,293.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.5452931523323059,0.050000000745058,0.2290113121271133,291.1775817871094,291.1499938964844,273.4666748046875,271.42364501953125,285.2555847167969,294.6822814941406,291.156982421875,1.0,0.1576826423406601,0.9393309950828552,0.9393309950828552,1.0,1.0,-0.5690517425537109,0.2530842423439026,0.3159675002098083,0.0671902894973754,0.0,0.0,0.0129948249086737,24.871309280395508,25.0,-116.04339599609376,-3225.292236328125,34.54549789428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,301.2926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30078125,18000.0,0.0,0.0,0.0760927349328994,0.0,0.0,0.0,0.0,1.0,0.0046199383214116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0662024766206741,0.0982131734490394,-0.0320106968283653,0.0,7.722445297986269e-05,0.0,0.0,3.740213871002197,0.0,0.0,0.0,0.2679997682571411,4.0,0.0,1.0
835800,293.2222900390625,297.1499938964844,293.1499938964844,0.0033918253611773,-256.7548522949219,295.8062438964844,0.5452931523323059,0.050000000745058,0.0458462089300155,294.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.5452931523323059,0.050000000745058,0.0482782684266567,293.3152160644531,297.1499938964844,293.1499938964844,0.0057882443070411,-326.5652770996094,298.7466125488281,0.5452931523323059,0.050000000745058,0.035658162087202,293.1296691894531,297.1499938964844,293.1499938964844,0.0691852569580078,-1813.3660888671875,304.1468200683594,0.7417232990264893,0.1211180165410041,0.1154001206159591,293.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.5452931523323059,0.050000000745058,0.2290113121271133,291.1775817871094,291.1499938964844,273.4666748046875,271.42364501953125,285.2555847167969,294.6822814941406,291.156982421875,1.0,0.1576826423406601,0.9393309950828552,0.9393309950828552,1.0,1.0,-0.5690517425537109,0.2530842423439026,0.3159675002098083,0.0671902894973754,0.0,0.0,0.0129948249086737,24.871309280395508,25.0,-116.04339599609376,-3225.292236328125,34.54549789428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,301.2926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30078125,18000.0,0.0,0.0,0.0760927349328994,0.0,0.0,0.0,0.0,1.0,0.0046199383214116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0662024766206741,0.0982131734490394,-0.0320106968283653,0.0,7.722445297986269e-05,0.0,0.0,3.740213871002197,0.0,0.0,0.0,0.2679997682571411,4.0,0.0,1.0
835860,293.2186279296875,297.1499938964844,293.1499938964844,0.0033903745934367,-257.1435241699219,295.7528381347656,0.545343816280365,0.050000000745058,0.0458458364009857,294.7699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.545343816280365,0.050000000745058,0.048277873545885,293.311767578125,297.1499938964844,293.1499938964844,0.0057608499191701,-325.90679931640625,298.6738586425781,0.545343816280365,0.050000000745058,0.0356578715145587,293.1285400390625,297.1499938964844,293.1499938964844,0.0701081752777099,-1831.509765625,304.1463928222656,0.7431687712669373,0.1218634098768234,0.1160913631319999,293.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.545343816280365,0.050000000745058,0.2290094345808029,291.1178894042969,291.1499938964844,273.4100036621094,271.3824157714844,285.201904296875,294.6341857910156,291.1145324707031,1.0,0.1577481031417846,0.9396247863769532,0.9396247863769532,1.0,1.0,-0.5698777437210083,0.2535010874271393,0.316376656293869,0.0672163814306259,0.0,0.0,0.0223424769937992,24.865694046020508,25.0,-56.07004165649414,-3343.18896484375,34.62062454223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267028808594,301.9122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.02734375,18000.0,0.0,0.0,0.076078824698925,0.0,0.0,0.0,0.0,1.0,0.004262504633516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722889825701713,0.1010219901800155,-0.0287330094724893,0.0,7.721033762209117e-05,0.0,0.0,3.856555223464966,0.0,0.0,0.0,0.2685067653656006,4.0,0.0,1.0
835920,293.2186279296875,297.1499938964844,293.1499938964844,0.0033903745934367,-257.1435241699219,295.7528381347656,0.545343816280365,0.050000000745058,0.0458458364009857,294.7699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.545343816280365,0.050000000745058,0.048277873545885,293.311767578125,297.1499938964844,293.1499938964844,0.0057608499191701,-325.90679931640625,298.6738586425781,0.545343816280365,0.050000000745058,0.0356578715145587,293.1285400390625,297.1499938964844,293.1499938964844,0.0701081752777099,-1831.509765625,304.1463928222656,0.7431687712669373,0.1218634098768234,0.1160913631319999,293.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.545343816280365,0.050000000745058,0.2290094345808029,291.1178894042969,291.1499938964844,273.4100036621094,271.3824157714844,285.201904296875,294.6341857910156,291.1145324707031,1.0,0.1577481031417846,0.9396247863769532,0.9396247863769532,1.0,1.0,-0.5698777437210083,0.2535010874271393,0.316376656293869,0.0672163814306259,0.0,0.0,0.0223424769937992,24.865694046020508,25.0,-56.07004165649414,-3343.18896484375,34.62062454223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267028808594,301.9122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.02734375,18000.0,0.0,0.0,0.076078824698925,0.0,0.0,0.0,0.0,1.0,0.004262504633516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722889825701713,0.1010219901800155,-0.0287330094724893,0.0,7.721033762209117e-05,0.0,0.0,3.856555223464966,0.0,0.0,0.0,0.2685067653656006,4.0,0.0,1.0
835980,293.215087890625,297.1499938964844,293.1499938964844,0.0033823249395936,-256.7128601074219,295.7276611328125,0.5453996658325195,0.050000000745058,0.0458454228937625,294.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.5453996658325195,0.050000000745058,0.0482774376869201,293.3083190917969,297.1499938964844,293.1499938964844,0.0057230545207858,-324.3314819335937,298.6198425292969,0.5453996658325195,0.050000000745058,0.0356575511395931,293.1273803710937,297.1499938964844,293.1499938964844,0.0708374008536338,-1845.531494140625,304.1463623046875,0.7446998357772827,0.1226432546973228,0.1168224290013313,293.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.5453996658325195,0.050000000745058,0.2290073782205581,291.1005249023437,291.1499938964844,273.35333251953125,271.3411560058594,285.14776611328125,294.5852966308594,291.0964050292969,1.0,0.1578166931867599,0.939918577671051,0.939918577671051,1.0,1.0,-0.5707511901855469,0.2539380192756653,0.3168131709098816,0.0672515109181404,0.0,0.0,0.0300425924360752,24.85942649841309,25.0,-33.58837890625,-3389.501708984375,34.69987487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0535583496094,302.1264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.87109375,18000.0,0.0,0.0,0.0762434750795364,0.0,0.0,0.0,0.0,1.0,0.0040500774048268,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744142457842826,0.1010702177882194,-0.0266559738665819,0.0,7.737743726465851e-05,0.0,0.0,3.862038135528565,0.0,0.0,0.0,0.2686313688755035,4.0,0.0,1.0
836040,293.215087890625,297.1499938964844,293.1499938964844,0.0033823249395936,-256.7128601074219,295.7276611328125,0.5453996658325195,0.050000000745058,0.0458454228937625,294.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.5453996658325195,0.050000000745058,0.0482774376869201,293.3083190917969,297.1499938964844,293.1499938964844,0.0057230545207858,-324.3314819335937,298.6198425292969,0.5453996658325195,0.050000000745058,0.0356575511395931,293.1273803710937,297.1499938964844,293.1499938964844,0.0708374008536338,-1845.531494140625,304.1463623046875,0.7446998357772827,0.1226432546973228,0.1168224290013313,293.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.5453996658325195,0.050000000745058,0.2290073782205581,291.1005249023437,291.1499938964844,273.35333251953125,271.3411560058594,285.14776611328125,294.5852966308594,291.0964050292969,1.0,0.1578166931867599,0.939918577671051,0.939918577671051,1.0,1.0,-0.5707511901855469,0.2539380192756653,0.3168131709098816,0.0672515109181404,0.0,0.0,0.0300425924360752,24.85942649841309,25.0,-33.58837890625,-3389.501708984375,34.69987487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0535583496094,302.1264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.87109375,18000.0,0.0,0.0,0.0762434750795364,0.0,0.0,0.0,0.0,1.0,0.0040500774048268,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744142457842826,0.1010702177882194,-0.0266559738665819,0.0,7.737743726465851e-05,0.0,0.0,3.862038135528565,0.0,0.0,0.0,0.2686313688755035,4.0,0.0,1.0
836100,293.2133483886719,297.1499938964844,293.1499938964844,0.0033786504063755,-256.5204772949219,295.7152404785156,0.5454273223876953,0.050000000745058,0.0458452180027961,294.7550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927734375,0.5454273223876953,0.050000000745058,0.0482772216200828,293.306640625,297.1499938964844,293.1499938964844,0.0057044737040996,-323.5514831542969,298.5930480957031,0.5454273223876953,0.050000000745058,0.0356573909521102,293.1268005371094,297.1499938964844,293.1499938964844,0.0712059959769249,-1852.6268310546875,304.1463623046875,0.7454795241355896,0.123039536178112,0.1171951368451118,293.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927734375,0.5454273223876953,0.050000000745058,0.2290063500404358,291.0916442871094,291.1499938964844,273.32501220703125,271.32049560546875,285.1206970214844,294.5608215332031,291.0884094238281,1.0,0.1578520834445953,0.9400655031204224,0.9400655031204224,1.0,1.0,-0.5711965560913086,0.2541601657867431,0.317036360502243,0.0672707110643386,0.0,0.0,0.0348310507833957,24.85642433166504,25.0,-25.17996406555176,-3416.22412109375,34.74052047729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0605773925781,302.23394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.654296875,18000.0,0.0,0.0,0.0763584747910499,0.0,0.0,0.0,0.0,1.0,0.0039278892800211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757421553134918,0.1011724695563316,-0.0254303142428398,0.0,7.749414362479001e-05,0.0,0.0,3.867736577987671,0.0,0.0,0.0,0.2687014043331146,4.0,0.0,1.0
836160,293.211669921875,297.1499938964844,293.1499938964844,0.0033748387359082,-256.2911376953125,295.7047424316406,0.5454543232917786,0.050000000745058,0.04584501683712,294.75018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.5454543232917786,0.050000000745058,0.0482770092785358,293.30499267578125,297.1499938964844,293.1499938964844,0.0056854868307709,-322.7162780761719,298.56756591796875,0.5454543232917786,0.050000000745058,0.0356572344899177,293.12628173828125,297.1499938964844,293.1499938964844,0.0715588256716728,-1859.3896484375,304.1463928222656,0.7462655305862427,0.1234391331672668,0.1175712645053863,293.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.5454543232917786,0.050000000745058,0.2290053516626358,291.0853576660156,291.1499938964844,273.2966613769531,271.2998352050781,285.0936889648437,294.5364685058594,291.0834045410156,1.0,0.1578881591558456,0.9402103424072266,0.9402103424072266,1.0,1.0,-0.5716460347175598,0.2543842792510986,0.3172617554664612,0.0672901645302772,0.0,0.0,0.0397914983332157,24.85355758666992,25.0,-16.423463821411133,-3444.46630859375,34.78173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.063232421875,302.3505249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.427734375,18000.0,0.0,0.0,0.0765075162053108,0.0,0.0,0.0,0.0,1.0,0.0037945290096104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772012248635292,0.1012779027223587,-0.0240766778588295,0.0,7.764540350763127e-05,0.0,0.0,3.873741149902344,0.0,0.0,0.0,0.2687769532203674,4.0,0.0,1.0
