time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836220,293.2084045410156,297.1499938964844,293.1499938964844,0.0033664084039628,-255.69227600097656,295.68975830078125,0.545505940914154,0.050000000745058,0.0458446331322193,294.740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08135986328125,0.545505940914154,0.050000000745058,0.0482766069471836,293.3017578125,297.1499938964844,293.1499938964844,0.0056459531188011,-320.8639831542969,298.5208435058594,0.545505940914154,0.050000000745058,0.0356569364666938,293.1252746582031,297.1499938964844,293.1499938964844,0.0722139999270439,-1871.85400390625,304.1465148925781,0.7478504776954651,0.1242452338337898,0.1183311343193054,293.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08135986328125,0.545505940914154,0.050000000745058,0.229003444314003,291.0813293457031,291.1499938964844,273.239990234375,271.2584228515625,285.0394592285156,294.487548828125,291.08160400390625,1.0,0.1579621881246566,0.9405000805854796,0.9405000805854796,1.0,1.0,-0.572554349899292,0.2548398077487945,0.3177145421504974,0.0673232451081276,0.0,0.0,0.0493264310061931,24.848285675048828,25.0,-0.9195565581321716,-3500.142333984375,34.86564254760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0557861328125,302.5775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.55859375,18000.0,0.0,0.0,0.0769387781620025,0.0,0.0,0.0,0.0,1.0,0.0035141413100063,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801813676953315,0.1013899967074394,-0.0212086271494627,0.0,7.808308146195486e-05,0.0,0.0,3.88214111328125,0.0,0.0,0.0,0.2689234316349029,4.0,0.0,1.0
836280,293.2084045410156,297.1499938964844,293.1499938964844,0.0033664084039628,-255.69227600097656,295.68975830078125,0.545505940914154,0.050000000745058,0.0458446331322193,294.740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08135986328125,0.545505940914154,0.050000000745058,0.0482766069471836,293.3017578125,297.1499938964844,293.1499938964844,0.0056459531188011,-320.8639831542969,298.5208435058594,0.545505940914154,0.050000000745058,0.0356569364666938,293.1252746582031,297.1499938964844,293.1499938964844,0.0722139999270439,-1871.85400390625,304.1465148925781,0.7478504776954651,0.1242452338337898,0.1183311343193054,293.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08135986328125,0.545505940914154,0.050000000745058,0.229003444314003,291.0813293457031,291.1499938964844,273.239990234375,271.2584228515625,285.0394592285156,294.487548828125,291.08160400390625,1.0,0.1579621881246566,0.9405000805854796,0.9405000805854796,1.0,1.0,-0.572554349899292,0.2548398077487945,0.3177145421504974,0.0673232451081276,0.0,0.0,0.0493264310061931,24.848285675048828,25.0,-0.9195565581321716,-3500.142333984375,34.86564254760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0557861328125,302.5775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.55859375,18000.0,0.0,0.0,0.0769387781620025,0.0,0.0,0.0,0.0,1.0,0.0035141413100063,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801813676953315,0.1013899967074394,-0.0212086271494627,0.0,7.808308146195486e-05,0.0,0.0,3.88214111328125,0.0,0.0,0.0,0.2689234316349029,4.0,0.0,1.0
836340,293.2052917480469,297.1499938964844,293.1499938964844,0.0033572574611753,-254.9674835205078,295.6806640625,0.5455531477928162,0.050000000745058,0.0458442829549312,294.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.5455531477928162,0.050000000745058,0.048276238143444,293.2987060546875,297.1499938964844,293.1499938964844,0.0056049907580018,-318.84381103515625,298.478271484375,0.5455531477928162,0.050000000745058,0.035656664520502,293.1243591308594,297.1499938964844,293.1499938964844,0.0728212818503379,-1883.3216552734373,304.14666748046875,0.7494430541992188,0.1250563561916351,0.1190969496965408,293.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.5455531477928162,0.050000000745058,0.2290016859769821,291.0854187011719,291.1499938964844,273.1833190917969,271.2169494628906,284.98516845703125,294.4388732910156,291.0868530273437,1.0,0.1580384522676468,0.940789759159088,0.940789759159088,1.0,1.0,-0.5734701156616211,0.2553053200244903,0.3181647658348083,0.0673425272107124,0.0,0.0,0.0577237792313098,24.843721389770508,25.0,8.821887016296387,-3550.509765625,34.951114654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0344543457031,302.768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.06640625,18000.0,0.0,0.0,0.0775683373212814,0.0,0.0,0.0,0.0,1.0,0.003238518955186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829576700925827,0.1013703122735023,-0.0184126421809196,0.0,7.872199785197154e-05,0.0,0.0,3.885241031646729,0.0,0.0,0.0,0.2690495252609253,4.0,0.0,1.0
836400,293.2052917480469,297.1499938964844,293.1499938964844,0.0033572574611753,-254.9674835205078,295.6806640625,0.5455531477928162,0.050000000745058,0.0458442829549312,294.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.5455531477928162,0.050000000745058,0.048276238143444,293.2987060546875,297.1499938964844,293.1499938964844,0.0056049907580018,-318.84381103515625,298.478271484375,0.5455531477928162,0.050000000745058,0.035656664520502,293.1243591308594,297.1499938964844,293.1499938964844,0.0728212818503379,-1883.3216552734373,304.14666748046875,0.7494430541992188,0.1250563561916351,0.1190969496965408,293.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.5455531477928162,0.050000000745058,0.2290016859769821,291.0854187011719,291.1499938964844,273.1833190917969,271.2169494628906,284.98516845703125,294.4388732910156,291.0868530273437,1.0,0.1580384522676468,0.940789759159088,0.940789759159088,1.0,1.0,-0.5734701156616211,0.2553053200244903,0.3181647658348083,0.0673425272107124,0.0,0.0,0.0577237792313098,24.843721389770508,25.0,8.821887016296387,-3550.509765625,34.951114654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0344543457031,302.768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.06640625,18000.0,0.0,0.0,0.0775683373212814,0.0,0.0,0.0,0.0,1.0,0.003238518955186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829576700925827,0.1013703122735023,-0.0184126421809196,0.0,7.872199785197154e-05,0.0,0.0,3.885241031646729,0.0,0.0,0.0,0.2690495252609253,4.0,0.0,1.0
836460,293.202392578125,297.1499938964844,293.1499938964844,0.0033480094280093,-254.2048492431641,295.6745910644531,0.5455957651138306,0.050000000745058,0.0458439700305461,294.7216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09259033203125,0.5455957651138306,0.050000000745058,0.0482759065926075,293.2959289550781,297.1499938964844,293.1499938964844,0.0055634891614317,-316.7507019042969,298.4375915527344,0.5455957651138306,0.050000000745058,0.0356564186513423,293.12353515625,297.1499938964844,293.1499938964844,0.0734063982963562,-1894.344482421875,304.14678955078125,0.7510360479354858,0.1258694976568222,0.1198652163147926,293.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09259033203125,0.5455957651138306,0.050000000745058,0.2290001213550567,291.0931396484375,291.1499938964844,273.1266784667969,271.1754150390625,284.9315795898437,294.391845703125,291.09490966796875,1.0,0.1581166088581085,0.9410758018493652,0.9410758018493652,1.0,1.0,-0.5743891000747681,0.2557784914970398,0.3186106383800506,0.067348226904869,0.0,0.0,0.0647983998060226,24.83988380432129,25.0,12.607810974121094,-3594.1103515625,35.03776550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050354003906,302.91607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.583984375,18000.0,0.0,0.0,0.0783832743763923,0.0,0.0,0.0,0.0,1.0,0.0029825011733919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853909328579902,0.101278081536293,-0.0158871486783027,0.0,7.954905595397577e-05,0.0,0.0,3.885067224502564,0.0,0.0,0.0,0.2691532075405121,4.0,0.0,1.0
836520,293.202392578125,297.1499938964844,293.1499938964844,0.0033480094280093,-254.2048492431641,295.6745910644531,0.5455957651138306,0.050000000745058,0.0458439700305461,294.7216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09259033203125,0.5455957651138306,0.050000000745058,0.0482759065926075,293.2959289550781,297.1499938964844,293.1499938964844,0.0055634891614317,-316.7507019042969,298.4375915527344,0.5455957651138306,0.050000000745058,0.0356564186513423,293.12353515625,297.1499938964844,293.1499938964844,0.0734063982963562,-1894.344482421875,304.14678955078125,0.7510360479354858,0.1258694976568222,0.1198652163147926,293.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09259033203125,0.5455957651138306,0.050000000745058,0.2290001213550567,291.0931396484375,291.1499938964844,273.1266784667969,271.1754150390625,284.9315795898437,294.391845703125,291.09490966796875,1.0,0.1581166088581085,0.9410758018493652,0.9410758018493652,1.0,1.0,-0.5743891000747681,0.2557784914970398,0.3186106383800506,0.067348226904869,0.0,0.0,0.0647983998060226,24.83988380432129,25.0,12.607810974121094,-3594.1103515625,35.03776550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050354003906,302.91607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.583984375,18000.0,0.0,0.0,0.0783832743763923,0.0,0.0,0.0,0.0,1.0,0.0029825011733919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853909328579902,0.101278081536293,-0.0158871486783027,0.0,7.954905595397577e-05,0.0,0.0,3.885067224502564,0.0,0.0,0.0,0.2691532075405121,4.0,0.0,1.0
836580,293.1995849609375,297.1499938964844,293.1499938964844,0.003339190967381,-253.47329711914065,295.6694030761719,0.5456346869468689,0.050000000745058,0.0458436794579029,294.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.5456346869468689,0.050000000745058,0.0482756048440933,293.2934875488281,297.1499938964844,293.1499938964844,0.0055221570655703,-314.65606689453125,298.39715576171875,0.5456346869468689,0.050000000745058,0.0356561951339244,293.1228332519531,297.1499938964844,293.1499938964844,0.0739895403385162,-1905.35205078125,304.1468811035156,0.7526283860206604,0.1266841292381286,0.1206348910927772,293.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.5456346869468689,0.050000000745058,0.2289986759424209,291.1012268066406,291.1499938964844,273.07000732421875,271.1338195800781,284.87945556640625,294.3475341796875,291.1028137207031,1.0,0.1581963151693344,0.9413617849349976,0.9413617849349976,1.0,1.0,-0.5753100514411926,0.2562557458877563,0.3190543353557586,0.0673469901084899,0.0,0.0,0.0707517489790916,24.836669921875,25.0,12.133671760559082,-3631.86328125,35.12537384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735412597656,303.02880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.97265625,18000.0,0.0,0.0,0.0793417915701866,0.0,0.0,0.0,0.0,1.0,0.0027490206994116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874890238046646,0.1011683940887451,-0.0136793684214353,0.0,8.052183693507686e-05,0.0,0.0,3.883739471435547,0.0,0.0,0.0,0.2692397832870483,4.0,0.0,1.0
836640,293.1995849609375,297.1499938964844,293.1499938964844,0.003339190967381,-253.47329711914065,295.6694030761719,0.5456346869468689,0.050000000745058,0.0458436794579029,294.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.5456346869468689,0.050000000745058,0.0482756048440933,293.2934875488281,297.1499938964844,293.1499938964844,0.0055221570655703,-314.65606689453125,298.39715576171875,0.5456346869468689,0.050000000745058,0.0356561951339244,293.1228332519531,297.1499938964844,293.1499938964844,0.0739895403385162,-1905.35205078125,304.1468811035156,0.7526283860206604,0.1266841292381286,0.1206348910927772,293.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.5456346869468689,0.050000000745058,0.2289986759424209,291.1012268066406,291.1499938964844,273.07000732421875,271.1338195800781,284.87945556640625,294.3475341796875,291.1028137207031,1.0,0.1581963151693344,0.9413617849349976,0.9413617849349976,1.0,1.0,-0.5753100514411926,0.2562557458877563,0.3190543353557586,0.0673469901084899,0.0,0.0,0.0707517489790916,24.836669921875,25.0,12.133671760559082,-3631.86328125,35.12537384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735412597656,303.02880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.97265625,18000.0,0.0,0.0,0.0793417915701866,0.0,0.0,0.0,0.0,1.0,0.0027490206994116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874890238046646,0.1011683940887451,-0.0136793684214353,0.0,8.052183693507686e-05,0.0,0.0,3.883739471435547,0.0,0.0,0.0,0.2692397832870483,4.0,0.0,1.0
836700,293.1982116699219,297.1499938964844,293.1499938964844,0.0033350489102303,-253.13243103027344,295.6667785644531,0.5456532835960388,0.050000000745058,0.0458435416221618,294.7080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.5456532835960388,0.050000000745058,0.0482754595577716,293.2923889160156,297.1499938964844,293.1499938964844,0.0055016698315739,-313.6204528808594,298.376708984375,0.5456532835960388,0.050000000745058,0.0356560908257961,293.1224975585937,297.1499938964844,293.1499938964844,0.0742844343185424,-1910.9361572265625,304.1469116210937,0.753425121307373,0.1270922720432281,0.121020421385765,293.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.5456532835960388,0.050000000745058,0.228997990489006,291.1047668457031,291.1499938964844,273.0416564941406,271.1130065917969,284.85406494140625,294.32666015625,291.1061706542969,1.0,0.1582366675138473,0.9415048360824584,0.9415048360824584,1.0,1.0,-0.5757714509963989,0.2564946115016937,0.3192768394947052,0.067346841096878,0.0,0.0,0.0734043940901756,24.83525657653809,25.0,10.91722011566162,-3649.080810546875,35.16951370239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585266113281,303.0755310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.103515625,18000.0,0.0,0.0,0.0798604935407638,0.0,0.0,0.0,0.0,1.0,0.0026397588662803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088433563709259,0.1011188179254531,-0.0126852551475167,0.0,8.104824519250542e-05,0.0,0.0,3.8831281661987305,0.0,0.0,0.0,0.2692787051200866,4.0,0.0,1.0
836760,293.1968688964844,297.1499938964844,293.1499938964844,0.0033311224542558,-252.81239318847656,295.6640319824219,0.5456714630126953,0.050000000745058,0.0458434075117111,294.7035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5456714630126953,0.050000000745058,0.0482753179967403,293.2913818359375,297.1499938964844,293.1499938964844,0.0054813348688185,-312.5960693359375,298.3560485839844,0.5456714630126953,0.050000000745058,0.0356559827923774,293.1221923828125,297.1499938964844,293.1499938964844,0.0745828077197074,-1916.599853515625,304.1469421386719,0.7542228102684021,0.1275012046098709,0.1214065924286842,293.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5456714630126953,0.050000000745058,0.2289973199367523,291.1078491210937,291.1499938964844,273.0133361816406,271.0921630859375,284.8292236328125,294.3066711425781,291.1090393066406,1.0,0.1582773327827453,0.9416458606719972,0.9416458606719972,1.0,1.0,-0.5762336254119873,0.2567328810691833,0.3195007443428039,0.0673488453030586,0.0,0.0,0.0759009420871734,24.833948135375977,25.0,9.390533447265623,-3665.5556640625,35.21387481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9446716308594,303.11798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1875,18000.0,0.0,0.0,0.0803968533873558,0.0,0.0,0.0,0.0,1.0,0.0025342165026813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893259793519973,0.1010776832699775,-0.0117517067119479,0.0,8.159258140949532e-05,0.0,0.0,3.882767677307129,0.0,0.0,0.0,0.2693160474300384,4.0,0.0,1.0
836820,293.1941833496094,297.1499938964844,293.1499938964844,0.0033239587210118,-252.2379608154297,295.6581726074219,0.5457077026367188,0.050000000745058,0.0458431392908096,294.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.5457077026367188,0.050000000745058,0.0482750348746776,293.28955078125,297.1499938964844,293.1499938964844,0.0054412246681749,-310.58599853515625,298.3140869140625,0.5457077026367188,0.050000000745058,0.0356557741761207,293.1216125488281,297.1499938964844,293.1499938964844,0.0751909092068672,-1928.1844482421875,304.1469421386719,0.7558237910270691,0.1283222436904907,0.1221816539764404,293.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.5457077026367188,0.050000000745058,0.2289959788322448,291.1124267578125,291.1499938964844,272.9566650390625,271.0504455566406,284.78106689453125,294.2691650390625,291.1131896972656,1.0,0.1583595275878906,0.9419279098510742,0.9419279098510742,1.0,1.0,-0.5771611928939819,0.2572057545185089,0.3199554681777954,0.067364864051342,0.0,0.0,0.0805773809552192,24.831567764282227,25.0,6.209285736083984,-3697.261962890625,35.30327224731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215393066406,303.1952819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.24609375,18000.0,0.0,0.0,0.0814984887838363,0.0,0.0,0.0,0.0,1.0,0.0023294144775718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910058245062828,0.1010278984904289,-0.0100220711901783,0.0,8.271060505649075e-05,0.0,0.0,3.88315486907959,0.0,0.0,0.0,0.2693890631198883,4.0,0.0,1.0
836880,293.1941833496094,297.1499938964844,293.1499938964844,0.0033239587210118,-252.2379608154297,295.6581726074219,0.5457077026367188,0.050000000745058,0.0458431392908096,294.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.5457077026367188,0.050000000745058,0.0482750348746776,293.28955078125,297.1499938964844,293.1499938964844,0.0054412246681749,-310.58599853515625,298.3140869140625,0.5457077026367188,0.050000000745058,0.0356557741761207,293.1216125488281,297.1499938964844,293.1499938964844,0.0751909092068672,-1928.1844482421875,304.1469421386719,0.7558237910270691,0.1283222436904907,0.1221816539764404,293.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.5457077026367188,0.050000000745058,0.2289959788322448,291.1124267578125,291.1499938964844,272.9566650390625,271.0504455566406,284.78106689453125,294.2691650390625,291.1131896972656,1.0,0.1583595275878906,0.9419279098510742,0.9419279098510742,1.0,1.0,-0.5771611928939819,0.2572057545185089,0.3199554681777954,0.067364864051342,0.0,0.0,0.0805773809552192,24.831567764282227,25.0,6.209285736083984,-3697.261962890625,35.30327224731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215393066406,303.1952819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.24609375,18000.0,0.0,0.0,0.0814984887838363,0.0,0.0,0.0,0.0,1.0,0.0023294144775718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910058245062828,0.1010278984904289,-0.0100220711901783,0.0,8.271060505649075e-05,0.0,0.0,3.88315486907959,0.0,0.0,0.0,0.2693890631198883,4.0,0.0,1.0
836940,293.1915283203125,297.1499938964844,293.1499938964844,0.0033177065197378,-251.74728393554688,295.6520690917969,0.5457448363304138,0.050000000745058,0.0458428636193275,294.6859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.5457448363304138,0.050000000745058,0.0482747443020343,293.287841796875,297.1499938964844,293.1499938964844,0.0054020034149289,-308.6307983398437,298.27154541015625,0.5457448363304138,0.050000000745058,0.0356555618345737,293.12109375,297.1499938964844,293.1499938964844,0.0758132338523864,-1940.0888671875,304.1469116210937,0.7574360966682434,0.1291490644216537,0.1229616776108741,293.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.5457448363304138,0.050000000745058,0.228994607925415,291.11529541015625,291.1499938964844,272.8999938964844,271.0086364746094,284.7344970703125,294.2339172363281,291.11572265625,1.0,0.1584427654743194,0.942210018634796,0.942210018634796,1.0,1.0,-0.5780947208404541,0.2576712071895599,0.3204235434532165,0.0674043893814086,0.0,0.0,0.0850007086992263,24.82939338684082,25.0,3.6034772396087646,-3728.491455078125,35.39361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90557861328125,303.2684020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.208984375,18000.0,0.0,0.0,0.0826064571738243,0.0,0.0,0.0,0.0,1.0,0.0021253388840705,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926078483462333,0.1010234802961349,-0.008415637537837,0.0,8.383504609810188e-05,0.0,0.0,3.885198354721069,0.0,0.0,0.0,0.2694631814956665,4.0,0.0,1.0
837000,293.1915283203125,297.1499938964844,293.1499938964844,0.0033177065197378,-251.74728393554688,295.6520690917969,0.5457448363304138,0.050000000745058,0.0458428636193275,294.6859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.5457448363304138,0.050000000745058,0.0482747443020343,293.287841796875,297.1499938964844,293.1499938964844,0.0054020034149289,-308.6307983398437,298.27154541015625,0.5457448363304138,0.050000000745058,0.0356555618345737,293.12109375,297.1499938964844,293.1499938964844,0.0758132338523864,-1940.0888671875,304.1469116210937,0.7574360966682434,0.1291490644216537,0.1229616776108741,293.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.5457448363304138,0.050000000745058,0.228994607925415,291.11529541015625,291.1499938964844,272.8999938964844,271.0086364746094,284.7344970703125,294.2339172363281,291.11572265625,1.0,0.1584427654743194,0.942210018634796,0.942210018634796,1.0,1.0,-0.5780947208404541,0.2576712071895599,0.3204235434532165,0.0674043893814086,0.0,0.0,0.0850007086992263,24.82939338684082,25.0,3.6034772396087646,-3728.491455078125,35.39361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90557861328125,303.2684020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.208984375,18000.0,0.0,0.0,0.0826064571738243,0.0,0.0,0.0,0.0,1.0,0.0021253388840705,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926078483462333,0.1010234802961349,-0.008415637537837,0.0,8.383504609810188e-05,0.0,0.0,3.885198354721069,0.0,0.0,0.0,0.2694631814956665,4.0,0.0,1.0
837060,293.1888732910156,297.1499938964844,293.1499938964844,0.0033123141620308,-251.3313751220703,295.6460876464844,0.5457836985588074,0.050000000745058,0.0458425767719745,294.6773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5457836985588074,0.050000000745058,0.0482744425535202,293.28619384765625,297.1499938964844,293.1499938964844,0.0053636552765965,-306.7237243652344,298.2289733886719,0.5457836985588074,0.050000000745058,0.0356553383171558,293.12060546875,297.1499938964844,293.1499938964844,0.0764476507902145,-1952.26416015625,304.1468811035156,0.7590639591217041,0.1299831569194793,0.1237483248114585,293.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5457836985588074,0.050000000745058,0.2289931625127792,291.1169128417969,291.1499938964844,272.84332275390625,270.966796875,284.68896484375,294.19976806640625,291.1171875,1.0,0.1585270166397094,0.9424893260002136,0.9424893260002136,1.0,1.0,-0.5790360569953918,0.2581281960010528,0.320907860994339,0.0674716904759407,0.0,0.0,0.0892908498644828,24.827322006225582,25.0,1.9375864267349243,-3760.107666015625,35.48500061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8970031738281,303.34136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12890625,18000.0,0.0,0.0,0.0836894735693931,0.0,0.0,0.0,0.0,1.0,0.0019135302864015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941795706748962,0.1010614335536956,-0.006881867069751,0.0,8.493417408317327e-05,0.0,0.0,3.8888590335845934,0.0,0.0,0.0,0.2695404887199402,4.0,0.0,1.0
837120,293.1888732910156,297.1499938964844,293.1499938964844,0.0033123141620308,-251.3313751220703,295.6460876464844,0.5457836985588074,0.050000000745058,0.0458425767719745,294.6773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5457836985588074,0.050000000745058,0.0482744425535202,293.28619384765625,297.1499938964844,293.1499938964844,0.0053636552765965,-306.7237243652344,298.2289733886719,0.5457836985588074,0.050000000745058,0.0356553383171558,293.12060546875,297.1499938964844,293.1499938964844,0.0764476507902145,-1952.26416015625,304.1468811035156,0.7590639591217041,0.1299831569194793,0.1237483248114585,293.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5457836985588074,0.050000000745058,0.2289931625127792,291.1169128417969,291.1499938964844,272.84332275390625,270.966796875,284.68896484375,294.19976806640625,291.1171875,1.0,0.1585270166397094,0.9424893260002136,0.9424893260002136,1.0,1.0,-0.5790360569953918,0.2581281960010528,0.320907860994339,0.0674716904759407,0.0,0.0,0.0892908498644828,24.827322006225582,25.0,1.9375864267349243,-3760.107666015625,35.48500061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8970031738281,303.34136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12890625,18000.0,0.0,0.0,0.0836894735693931,0.0,0.0,0.0,0.0,1.0,0.0019135302864015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941795706748962,0.1010614335536956,-0.006881867069751,0.0,8.493417408317327e-05,0.0,0.0,3.8888590335845934,0.0,0.0,0.0,0.2695404887199402,4.0,0.0,1.0
837180,293.18621826171875,297.1499938964844,293.1499938964844,0.0033077071420848,-250.9788055419922,295.64068603515625,0.5458242297172546,0.050000000745058,0.0458422787487506,294.6688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.5458242297172546,0.050000000745058,0.0482741259038448,293.2846374511719,297.1499938964844,293.1499938964844,0.0053259157575666,-304.8448486328125,298.1864929199219,0.5458242297172546,0.050000000745058,0.035655103623867,293.1201171875,297.1499938964844,293.1499938964844,0.077090136706829,-1964.6229248046875,304.1468505859375,0.760707437992096,0.1308243572711944,0.1245418116450309,293.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.5458242297172546,0.050000000745058,0.2289916723966598,291.1179504394531,291.1499938964844,272.7866516113281,270.92486572265625,284.6446533203125,294.1671447753906,291.1181640625,1.0,0.1586122512817382,0.9427686333656312,0.9427686333656312,1.0,1.0,-0.579985499382019,0.2585791349411011,0.3214063644409179,0.0675620064139366,0.0,0.0,0.0934869199991226,24.82532501220703,25.0,1.2683782577514648,-3792.310546875,35.577430725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8951416015625,303.41571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.037109375,18000.0,0.0,0.0,0.0847258195281028,0.0,0.0,0.0,0.0,1.0,0.0016862094635143,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957415699958801,0.1011376529932022,-0.0053960839286446,0.0,8.598593558417633e-05,0.0,0.0,3.894014835357666,0.0,0.0,0.0,0.2696216702461242,4.0,0.0,1.0
837240,293.18621826171875,297.1499938964844,293.1499938964844,0.0033077071420848,-250.9788055419922,295.64068603515625,0.5458242297172546,0.050000000745058,0.0458422787487506,294.6688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.5458242297172546,0.050000000745058,0.0482741259038448,293.2846374511719,297.1499938964844,293.1499938964844,0.0053259157575666,-304.8448486328125,298.1864929199219,0.5458242297172546,0.050000000745058,0.035655103623867,293.1201171875,297.1499938964844,293.1499938964844,0.077090136706829,-1964.6229248046875,304.1468505859375,0.760707437992096,0.1308243572711944,0.1245418116450309,293.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.5458242297172546,0.050000000745058,0.2289916723966598,291.1179504394531,291.1499938964844,272.7866516113281,270.92486572265625,284.6446533203125,294.1671447753906,291.1181640625,1.0,0.1586122512817382,0.9427686333656312,0.9427686333656312,1.0,1.0,-0.579985499382019,0.2585791349411011,0.3214063644409179,0.0675620064139366,0.0,0.0,0.0934869199991226,24.82532501220703,25.0,1.2683782577514648,-3792.310546875,35.577430725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8951416015625,303.41571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.037109375,18000.0,0.0,0.0,0.0847258195281028,0.0,0.0,0.0,0.0,1.0,0.0016862094635143,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957415699958801,0.1011376529932022,-0.0053960839286446,0.0,8.598593558417633e-05,0.0,0.0,3.894014835357666,0.0,0.0,0.0,0.2696216702461242,4.0,0.0,1.0
837300,293.1849060058594,297.1499938964844,293.1499938964844,0.0033056689426302,-250.8223114013672,295.6383056640625,0.5458447337150574,0.050000000745058,0.0458421260118484,294.66461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.5458447337150574,0.050000000745058,0.048273965716362,293.2839050292969,297.1499938964844,293.1499938964844,0.0053071426227688,-303.90740966796875,298.1653137207031,0.5458447337150574,0.050000000745058,0.0356549881398677,293.1199035644531,297.1499938964844,293.1499938964844,0.0774128288030624,-1970.8375244140625,304.1468505859375,0.7615339756011963,0.1312470883131027,0.124940775334835,293.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.5458447337150574,0.050000000745058,0.2289909124374389,291.11846923828125,291.1499938964844,272.7583312988281,270.9039001464844,284.62310791015625,294.1517028808594,291.1186828613281,1.0,0.1586552262306213,0.9429082870483398,0.9429082870483398,1.0,1.0,-0.5804628729820251,0.258803516626358,0.3216593563556671,0.0676126927137374,0.0,0.0,0.0955371484160423,24.824365615844727,25.0,1.268099069595337,-3808.537109375,35.6240119934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8964233398437,303.4532775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0078125,18000.0,0.0,0.0,0.0852215886116027,0.0,0.0,0.0,0.0,1.0,0.0015645191306248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965162590146064,0.1011877432465553,-0.0046714851632714,0.0,8.648907532915473e-05,0.0,0.0,3.897061586380005,0.0,0.0,0.0,0.2696633636951446,4.0,0.0,1.0
837360,293.1835632324219,297.1499938964844,293.1499938964844,0.0033037858083844,-250.67677307128903,295.6361694335937,0.5458652377128601,0.050000000745058,0.0458419732749462,294.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5458652377128601,0.050000000745058,0.0482738055288791,293.283203125,297.1499938964844,293.1499938964844,0.0052884486503899,-302.9713134765625,298.1441955566406,0.5458652377128601,0.050000000745058,0.0356548689305782,293.11968994140625,297.1499938964844,293.1499938964844,0.0777356848120689,-1977.0592041015625,304.1468200683594,0.762362539768219,0.1316708475351333,0.1253407895565033,293.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5458652377128601,0.050000000745058,0.228990152478218,291.1190185546875,291.1499938964844,272.7300109863281,270.8829040527344,284.6018371582031,294.13677978515625,291.1192626953125,1.0,0.1586984097957611,0.9430462718009948,0.9430462718009948,1.0,1.0,-0.5809414982795715,0.259027749300003,0.3219137489795685,0.0676650255918502,0.0,0.0,0.0975468307733535,24.82344055175781,25.0,1.4015737771987915,-3824.768798828125,35.670799255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988342285156,303.4907531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.966796875,18000.0,0.0,0.0,0.0857020989060401,0.0,0.0,0.0,0.0,1.0,0.0014366118703037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972834452986717,0.1012477800250053,-0.0039643319323658,0.0,8.697673183633015e-05,0.0,0.0,3.900489330291748,0.0,0.0,0.0,0.2697058916091919,4.0,0.0,1.0
837420,293.1809387207031,297.1499938964844,293.1499938964844,0.0033004856668412,-250.4182891845703,295.6327209472656,0.5459057688713074,0.050000000745058,0.0458416752517223,294.6520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.5459057688713074,0.050000000745058,0.0482734888792037,293.2818908691406,297.1499938964844,293.1499938964844,0.0052512288093566,-301.0993347167969,298.1021728515625,0.5459057688713074,0.050000000745058,0.0356546342372894,293.1192626953125,297.1499938964844,293.1499938964844,0.0783812776207923,-1989.5108642578125,304.1468200683594,0.7640244364738464,0.132521167397499,0.1261436194181442,293.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.5459057688713074,0.050000000745058,0.2289886623620987,291.1203308105469,291.1499938964844,272.67333984375,270.8408508300781,284.56005859375,294.1082458496094,291.12066650390625,1.0,0.1587854027748108,0.9433221817016602,0.9433221817016602,1.0,1.0,-0.5819021463394165,0.2594782412052154,0.3224238753318786,0.0677691251039505,0.0,0.0,0.1014109253883361,24.821712493896484,25.0,1.806756854057312,-3856.997802734375,35.76495742797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90679931640625,303.56427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.904296875,18000.0,0.0,0.0,0.0866116136312484,0.0,0.0,0.0,0.0,1.0,0.0011572958901524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987800359725952,0.1013978347182273,-0.0026178013067692,0.0,8.789977437118068e-05,0.0,0.0,3.908482074737549,0.0,0.0,0.0,0.2697926163673401,4.0,0.0,1.0
837480,293.1809387207031,297.1499938964844,293.1499938964844,0.0033004856668412,-250.4182891845703,295.6327209472656,0.5459057688713074,0.050000000745058,0.0458416752517223,294.6520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.5459057688713074,0.050000000745058,0.0482734888792037,293.2818908691406,297.1499938964844,293.1499938964844,0.0052512288093566,-301.0993347167969,298.1021728515625,0.5459057688713074,0.050000000745058,0.0356546342372894,293.1192626953125,297.1499938964844,293.1499938964844,0.0783812776207923,-1989.5108642578125,304.1468200683594,0.7640244364738464,0.132521167397499,0.1261436194181442,293.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.5459057688713074,0.050000000745058,0.2289886623620987,291.1203308105469,291.1499938964844,272.67333984375,270.8408508300781,284.56005859375,294.1082458496094,291.12066650390625,1.0,0.1587854027748108,0.9433221817016602,0.9433221817016602,1.0,1.0,-0.5819021463394165,0.2594782412052154,0.3224238753318786,0.0677691251039505,0.0,0.0,0.1014109253883361,24.821712493896484,25.0,1.806756854057312,-3856.997802734375,35.76495742797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90679931640625,303.56427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.904296875,18000.0,0.0,0.0,0.0866116136312484,0.0,0.0,0.0,0.0,1.0,0.0011572958901524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987800359725952,0.1013978347182273,-0.0026178013067692,0.0,8.789977437118068e-05,0.0,0.0,3.908482074737549,0.0,0.0,0.0,0.2697926163673401,4.0,0.0,1.0
837540,293.1783142089844,297.1499938964844,293.1499938964844,0.0032978132367134,-250.2047576904297,295.6303100585937,0.5459449887275696,0.050000000745058,0.045841384679079,294.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.5459449887275696,0.050000000745058,0.0482731834053993,293.2807006835937,297.1499938964844,293.1499938964844,0.0052141663618385,-299.2257995605469,298.0603942871094,0.5459449887275696,0.050000000745058,0.0356544107198715,293.118896484375,297.1499938964844,293.1499938964844,0.0790272206068039,-2001.9844970703125,304.14678955078125,0.7656911611557007,0.1333751082420349,0.1269498765468597,293.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.5459449887275696,0.050000000745058,0.2289872020483017,291.12188720703125,291.1499938964844,272.6166687011719,270.7987365722656,284.5191345214844,294.08154296875,291.1222229003906,1.0,0.1588731557130813,0.9435981512069702,0.9435981512069702,1.0,1.0,-0.5828669667243958,0.2599348723888397,0.322932094335556,0.0678643733263015,0.0,0.0,0.1050543785095214,24.82012367248535,25.0,2.0987110137939453,-3888.6162109375,35.85985565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91796875,303.6347961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.771484375,18000.0,0.0,0.0,0.0874504894018173,0.0,0.0,0.0,0.0,1.0,0.0008344318484887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002144590020179,0.1016195639967918,-0.0014051059260964,0.0,8.875113417161629e-05,0.0,0.0,3.9192006587982178,0.0,0.0,0.0,0.2698841094970703,4.0,0.0,1.0
837600,293.1783142089844,297.1499938964844,293.1499938964844,0.0032978132367134,-250.2047576904297,295.6303100585937,0.5459449887275696,0.050000000745058,0.045841384679079,294.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.5459449887275696,0.050000000745058,0.0482731834053993,293.2807006835937,297.1499938964844,293.1499938964844,0.0052141663618385,-299.2257995605469,298.0603942871094,0.5459449887275696,0.050000000745058,0.0356544107198715,293.118896484375,297.1499938964844,293.1499938964844,0.0790272206068039,-2001.9844970703125,304.14678955078125,0.7656911611557007,0.1333751082420349,0.1269498765468597,293.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.5459449887275696,0.050000000745058,0.2289872020483017,291.12188720703125,291.1499938964844,272.6166687011719,270.7987365722656,284.5191345214844,294.08154296875,291.1222229003906,1.0,0.1588731557130813,0.9435981512069702,0.9435981512069702,1.0,1.0,-0.5828669667243958,0.2599348723888397,0.322932094335556,0.0678643733263015,0.0,0.0,0.1050543785095214,24.82012367248535,25.0,2.0987110137939453,-3888.6162109375,35.85985565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91796875,303.6347961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.771484375,18000.0,0.0,0.0,0.0874504894018173,0.0,0.0,0.0,0.0,1.0,0.0008344318484887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002144590020179,0.1016195639967918,-0.0014051059260964,0.0,8.875113417161629e-05,0.0,0.0,3.9192006587982178,0.0,0.0,0.0,0.2698841094970703,4.0,0.0,1.0
837660,293.1756896972656,297.1499938964844,293.1499938964844,0.0032957878429442,-250.0391845703125,295.6288146972656,0.5459826588630676,0.050000000745058,0.0458411052823066,294.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.5459826588630676,0.050000000745058,0.048272892832756,293.2796630859375,297.1499938964844,293.1499938964844,0.0051772417500615,-297.3516540527344,298.0185852050781,0.5459826588630676,0.050000000745058,0.0356541946530342,293.1185607910156,297.1499938964844,293.1499938964844,0.0796747133135795,-2014.50537109375,304.14678955078125,0.7673621773719788,0.134232684969902,0.1277595907449722,293.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.5459826588630676,0.050000000745058,0.2289858162403106,291.1234741210937,291.1499938964844,272.5599975585937,270.7565612792969,284.4790954589844,294.056884765625,291.1238098144531,1.0,0.1589616388082504,0.9438712000846864,0.9438712000846864,1.0,1.0,-0.5838360786437988,0.2604002654552459,0.3234358131885528,0.0679447203874588,0.0,0.0,0.1084817498922348,24.81865119934082,25.0,2.146059989929199,-3919.42138671875,35.955474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9313659667969,303.7015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.375,18000.0,0.0,0.0,0.0882178843021392,0.0,0.0,0.0,0.0,1.0,0.0004364577762316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015819534659385,0.1020060181617736,-0.0004240612324792,0.0,8.952993812272325e-05,0.0,0.0,3.936256170272827,0.0,0.0,0.0,0.269989401102066,4.0,0.0,1.0
837720,293.1756896972656,297.1499938964844,293.1499938964844,0.0032957878429442,-250.0391845703125,295.6288146972656,0.5459826588630676,0.050000000745058,0.0458411052823066,294.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.5459826588630676,0.050000000745058,0.048272892832756,293.2796630859375,297.1499938964844,293.1499938964844,0.0051772417500615,-297.3516540527344,298.0185852050781,0.5459826588630676,0.050000000745058,0.0356541946530342,293.1185607910156,297.1499938964844,293.1499938964844,0.0796747133135795,-2014.50537109375,304.14678955078125,0.7673621773719788,0.134232684969902,0.1277595907449722,293.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.5459826588630676,0.050000000745058,0.2289858162403106,291.1234741210937,291.1499938964844,272.5599975585937,270.7565612792969,284.4790954589844,294.056884765625,291.1238098144531,1.0,0.1589616388082504,0.9438712000846864,0.9438712000846864,1.0,1.0,-0.5838360786437988,0.2604002654552459,0.3234358131885528,0.0679447203874588,0.0,0.0,0.1084817498922348,24.81865119934082,25.0,2.146059989929199,-3919.42138671875,35.955474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9313659667969,303.7015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.375,18000.0,0.0,0.0,0.0882178843021392,0.0,0.0,0.0,0.0,1.0,0.0004364577762316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015819534659385,0.1020060181617736,-0.0004240612324792,0.0,8.952993812272325e-05,0.0,0.0,3.936256170272827,0.0,0.0,0.0,0.269989401102066,4.0,0.0,1.0
837780,293.1730651855469,297.1499938964844,293.1499938964844,0.0032944269478321,-249.92459106445312,295.6280822753906,0.5460188388824463,0.050000000745058,0.0458408370614051,294.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5460188388824463,0.050000000745058,0.0482726097106933,293.2787475585937,297.1499938964844,293.1499938964844,0.0051405639387667,-295.4846496582031,297.976806640625,0.5460188388824463,0.050000000745058,0.0356539860367774,293.1182556152344,297.1499938964844,293.1499938964844,0.0803249850869178,-2027.0997314453125,304.1467590332031,0.7690368890762329,0.1350936889648437,0.1285726130008697,293.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5460188388824463,0.050000000745058,0.2289844751358032,291.1249389648437,291.1499938964844,272.5033264160156,270.71435546875,284.4397888183594,294.0339660644531,291.1252136230469,1.0,0.159050777554512,0.9441441893577576,0.9441441893577576,1.0,1.0,-0.5848092436790466,0.2608742713928222,0.3239350020885467,0.0680104717612266,0.0,0.0,0.1117220968008041,24.817277908325195,25.0,1.8947958946228027,-3949.37548828125,36.051788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.946044921875,303.764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.0889158546924591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028861030936241,0.1028903201222419,-4.213951342535438e-06,0.0,9.023828897625208e-05,0.0,0.0,3.972609281539917,0.0,0.0,0.0,0.270141452550888,4.0,0.0,1.0
837840,293.1730651855469,297.1499938964844,293.1499938964844,0.0032944269478321,-249.92459106445312,295.6280822753906,0.5460188388824463,0.050000000745058,0.0458408370614051,294.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5460188388824463,0.050000000745058,0.0482726097106933,293.2787475585937,297.1499938964844,293.1499938964844,0.0051405639387667,-295.4846496582031,297.976806640625,0.5460188388824463,0.050000000745058,0.0356539860367774,293.1182556152344,297.1499938964844,293.1499938964844,0.0803249850869178,-2027.0997314453125,304.1467590332031,0.7690368890762329,0.1350936889648437,0.1285726130008697,293.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5460188388824463,0.050000000745058,0.2289844751358032,291.1249389648437,291.1499938964844,272.5033264160156,270.71435546875,284.4397888183594,294.0339660644531,291.1252136230469,1.0,0.159050777554512,0.9441441893577576,0.9441441893577576,1.0,1.0,-0.5848092436790466,0.2608742713928222,0.3239350020885467,0.0680104717612266,0.0,0.0,0.1117220968008041,24.817277908325195,25.0,1.8947958946228027,-3949.37548828125,36.051788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.946044921875,303.764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.0889158546924591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028861030936241,0.1028903201222419,-4.213951342535438e-06,0.0,9.023828897625208e-05,0.0,0.0,3.972609281539917,0.0,0.0,0.0,0.270141452550888,4.0,0.0,1.0
837900,293.1717834472656,297.1499938964844,293.1499938964844,0.0032939948141574,-249.8869171142578,295.6279602050781,0.5460366010665894,0.050000000745058,0.0458407066762447,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.5460366010665894,0.050000000745058,0.0482724718749523,293.2782897949219,297.1499938964844,293.1499938964844,0.005122403614223,-294.55889892578125,297.9559631347656,0.5460366010665894,0.050000000745058,0.0356538817286491,293.1181030273437,297.1499938964844,293.1499938964844,0.0806515589356422,-2033.432861328125,304.1467590332031,0.7698755860328674,0.1355253756046295,0.128980278968811,293.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.5460366010665894,0.050000000745058,0.2289838194847107,291.12554931640625,291.1499938964844,272.4750061035156,270.6932067871094,284.4202575683594,294.0228881835937,291.12579345703125,1.0,0.1590955853462219,0.944280743598938,0.944280743598938,1.0,1.0,-0.5852972865104675,0.2611133754253387,0.3241838812828064,0.0680402070283889,0.0,0.0,0.1132906004786491,24.816627502441406,25.0,1.6631505489349363,-3964.127197265625,36.100189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535522460937,303.79449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.51953125,18000.0,0.0,0.0,0.0892409160733223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103521704673767,0.1035259217023849,-4.2148385546170175e-06,0.0,9.056818089447916e-05,0.0,0.0,3.998433113098145,0.0,0.0,0.0,0.270237386226654,4.0,0.0,1.0
837960,293.1705017089844,297.1499938964844,293.1499938964844,0.0032937366049736,-249.8631896972656,295.62799072265625,0.5460541844367981,0.050000000745058,0.0458405762910842,294.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5460541844367981,0.050000000745058,0.0482723340392112,293.27783203125,297.1499938964844,293.1499938964844,0.0051043992862105,-293.6405029296875,297.9351806640625,0.5460541844367981,0.050000000745058,0.035653781145811,293.1179504394531,297.1499938964844,293.1499938964844,0.0809792429208755,-2039.793212890625,304.1467590332031,0.7707151770591736,0.1359578520059585,0.1293886601924896,293.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5460541844367981,0.050000000745058,0.2289831787347793,291.12603759765625,291.1499938964844,272.4466552734375,270.67205810546875,284.4007263183594,294.0118408203125,291.1262512207031,1.0,0.1591405421495437,0.9444155097007751,0.9444155097007751,1.0,1.0,-0.5857861638069153,0.2613530158996582,0.3244331181049347,0.0680697336792945,0.0,0.0,0.1148354038596153,24.81599998474121,25.0,1.3837156295776367,-3978.78466796875,36.14874649047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610595703125,303.8238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.380859375,18000.0,0.0,0.0,0.0895511358976364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041507720947265,0.1041549816727638,-4.215795343043283e-06,0.0,9.088301885640249e-05,0.0,0.0,4.024084091186523,0.0,0.0,0.0,0.2703343629837036,4.0,0.0,1.0
