time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838020,293.1679077148437,297.1499938964844,293.1499938964844,0.0032937463838607,-249.8579559326172,295.62847900390625,0.546089231967926,0.050000000745058,0.0458403192460536,294.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.546089231967926,0.050000000745058,0.0482720620930194,293.27691650390625,297.1499938964844,293.1499938964844,0.0050687296316027,-291.8194580078125,297.8936767578125,0.546089231967926,0.050000000745058,0.0356535799801349,293.11767578125,297.1499938964844,293.1499938964844,0.0816380828619003,-2052.59814453125,304.146728515625,0.7723971605300903,0.1368250399827957,0.1302075982093811,293.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.546089231967926,0.050000000745058,0.2289818823337555,291.1267395019531,291.1499938964844,272.3900146484375,270.6296691894531,284.3619384765625,293.9901733398437,291.1268310546875,1.0,0.159230887889862,0.9446849822998048,0.9446849822998048,1.0,1.0,-0.5867664813995361,0.261833518743515,0.3249329924583435,0.0681290477514267,0.0,0.0,0.1178866997361183,24.814807891845703,25.0,0.7923621535301208,-4007.88525390625,36.24633407592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754638671875,303.8807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.333984375,18000.0,0.0,0.0,0.0901332423090934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054003834724426,0.1054046005010604,-4.217752575641498e-06,0.0,9.14737829589285e-05,0.0,0.0,4.075150966644287,0.0,0.0,0.0,0.2705287635326385,4.0,0.0,1.0
838080,293.1679077148437,297.1499938964844,293.1499938964844,0.0032937463838607,-249.8579559326172,295.62847900390625,0.546089231967926,0.050000000745058,0.0458403192460536,294.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.546089231967926,0.050000000745058,0.0482720620930194,293.27691650390625,297.1499938964844,293.1499938964844,0.0050687296316027,-291.8194580078125,297.8936767578125,0.546089231967926,0.050000000745058,0.0356535799801349,293.11767578125,297.1499938964844,293.1499938964844,0.0816380828619003,-2052.59814453125,304.146728515625,0.7723971605300903,0.1368250399827957,0.1302075982093811,293.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.546089231967926,0.050000000745058,0.2289818823337555,291.1267395019531,291.1499938964844,272.3900146484375,270.6296691894531,284.3619384765625,293.9901733398437,291.1268310546875,1.0,0.159230887889862,0.9446849822998048,0.9446849822998048,1.0,1.0,-0.5867664813995361,0.261833518743515,0.3249329924583435,0.0681290477514267,0.0,0.0,0.1178866997361183,24.814807891845703,25.0,0.7923621535301208,-4007.88525390625,36.24633407592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754638671875,303.8807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.333984375,18000.0,0.0,0.0,0.0901332423090934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054003834724426,0.1054046005010604,-4.217752575641498e-06,0.0,9.14737829589285e-05,0.0,0.0,4.075150966644287,0.0,0.0,0.0,0.2705287635326385,4.0,0.0,1.0
838140,293.16534423828125,297.1499938964844,293.1499938964844,0.0032944504637271,-249.9075927734375,295.62957763671875,0.5461240410804749,0.050000000745058,0.0458400622010231,294.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5461240410804749,0.050000000745058,0.0482717901468277,293.2760314941406,297.1499938964844,293.1499938964844,0.0050334138795733,-290.0135498046875,297.8521728515625,0.5461240410804749,0.050000000745058,0.0356533825397491,293.117431640625,297.1499938964844,293.1499938964844,0.0823008045554161,-2065.498779296875,304.146728515625,0.7740821242332458,0.1376950740814209,0.1310292780399322,293.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5461240410804749,0.050000000745058,0.2289806008338928,291.1270751953125,291.1499938964844,272.3333435058594,270.5872497558594,284.32379150390625,293.9696655273437,291.1271057128906,1.0,0.1593217849731445,0.9449544548988342,0.9449544548988342,1.0,1.0,-0.5877501368522644,0.2623154819011688,0.3254346549510956,0.0681888684630394,0.0,0.0,0.1209201291203498,24.81368827819824,25.0,0.344368577003479,-4036.81298828125,36.344512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9884338378906,303.935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.298828125,18000.0,0.0,0.0,0.0906748846173286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066538020968437,0.1066580265760421,-4.219726633891696e-06,0.0,9.202348155668004e-05,0.0,0.0,4.126462936401367,0.0,0.0,0.0,0.2707242965698242,4.0,0.0,1.0
838200,293.16534423828125,297.1499938964844,293.1499938964844,0.0032944504637271,-249.9075927734375,295.62957763671875,0.5461240410804749,0.050000000745058,0.0458400622010231,294.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5461240410804749,0.050000000745058,0.0482717901468277,293.2760314941406,297.1499938964844,293.1499938964844,0.0050334138795733,-290.0135498046875,297.8521728515625,0.5461240410804749,0.050000000745058,0.0356533825397491,293.117431640625,297.1499938964844,293.1499938964844,0.0823008045554161,-2065.498779296875,304.146728515625,0.7740821242332458,0.1376950740814209,0.1310292780399322,293.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5461240410804749,0.050000000745058,0.2289806008338928,291.1270751953125,291.1499938964844,272.3333435058594,270.5872497558594,284.32379150390625,293.9696655273437,291.1271057128906,1.0,0.1593217849731445,0.9449544548988342,0.9449544548988342,1.0,1.0,-0.5877501368522644,0.2623154819011688,0.3254346549510956,0.0681888684630394,0.0,0.0,0.1209201291203498,24.81368827819824,25.0,0.344368577003479,-4036.81298828125,36.344512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9884338378906,303.935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.298828125,18000.0,0.0,0.0,0.0906748846173286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066538020968437,0.1066580265760421,-4.219726633891696e-06,0.0,9.202348155668004e-05,0.0,0.0,4.126462936401367,0.0,0.0,0.0,0.2707242965698242,4.0,0.0,1.0
838260,293.1628112792969,297.1499938964844,293.1499938964844,0.0032958455849438,-250.0104522705078,295.6314392089844,0.5461586117744446,0.050000000745058,0.0458398051559925,294.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.5461586117744446,0.050000000745058,0.0482715219259262,293.2752380371094,297.1499938964844,293.1499938964844,0.0049983630888164,-288.2167053222656,297.8106994628906,0.5461586117744446,0.050000000745058,0.035653181374073,293.1171875,297.1499938964844,293.1499938964844,0.0829662382602691,-2078.468994140625,304.1466979980469,0.7757694721221924,0.138567715883255,0.1318534761667251,293.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.5461586117744446,0.050000000745058,0.2289793193340301,291.127197265625,291.1499938964844,272.27667236328125,270.5447692871094,284.2863464355469,293.950439453125,291.127197265625,1.0,0.1594131886959076,0.9452202916145324,0.9452202916145324,1.0,1.0,-0.588736891746521,0.2627986669540405,0.3259381949901581,0.0682493597269058,0.0,0.0,0.1239511519670486,24.812646865844727,25.0,0.1024618744850158,-4065.5947265625,36.443267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9992980957031,303.9890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.244140625,18000.0,0.0,0.0,0.0911886766552925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079198271036148,0.1079240515828132,-4.2217238842567895e-06,0.0,9.254492033505812e-05,0.0,0.0,4.178374290466309,0.0,0.0,0.0,0.2709220647811889,4.0,0.0,1.0
838320,293.1628112792969,297.1499938964844,293.1499938964844,0.0032958455849438,-250.0104522705078,295.6314392089844,0.5461586117744446,0.050000000745058,0.0458398051559925,294.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.5461586117744446,0.050000000745058,0.0482715219259262,293.2752380371094,297.1499938964844,293.1499938964844,0.0049983630888164,-288.2167053222656,297.8106994628906,0.5461586117744446,0.050000000745058,0.035653181374073,293.1171875,297.1499938964844,293.1499938964844,0.0829662382602691,-2078.468994140625,304.1466979980469,0.7757694721221924,0.138567715883255,0.1318534761667251,293.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.5461586117744446,0.050000000745058,0.2289793193340301,291.127197265625,291.1499938964844,272.27667236328125,270.5447692871094,284.2863464355469,293.950439453125,291.127197265625,1.0,0.1594131886959076,0.9452202916145324,0.9452202916145324,1.0,1.0,-0.588736891746521,0.2627986669540405,0.3259381949901581,0.0682493597269058,0.0,0.0,0.1239511519670486,24.812646865844727,25.0,0.1024618744850158,-4065.5947265625,36.443267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9992980957031,303.9890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.244140625,18000.0,0.0,0.0,0.0911886766552925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079198271036148,0.1079240515828132,-4.2217238842567895e-06,0.0,9.254492033505812e-05,0.0,0.0,4.178374290466309,0.0,0.0,0.0,0.2709220647811889,4.0,0.0,1.0
838380,293.1602478027344,297.1499938964844,293.1499938964844,0.0032978907693177,-250.16246032714844,295.6341247558594,0.5461929440498352,0.050000000745058,0.0458395518362522,294.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5461929440498352,0.050000000745058,0.048271257430315,293.2743530273437,297.1499938964844,293.1499938964844,0.0049641081131994,-286.455322265625,297.7696533203125,0.5461929440498352,0.050000000745058,0.0356529839336872,293.1169738769531,297.1499938964844,293.1499938964844,0.0836332812905311,-2091.484619140625,304.1466979980469,0.7774578332901001,0.1394423991441726,0.1326797157526016,293.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5461929440498352,0.050000000745058,0.2289780527353286,291.1272277832031,291.1499938964844,272.2200012207031,270.5022277832031,284.2490539550781,293.9315795898437,291.1272277832031,1.0,0.1595050692558288,0.945486068725586,0.945486068725586,1.0,1.0,-0.5897260308265686,0.2632827460765838,0.3264432847499847,0.0683107450604438,0.0,0.0,0.1269832253456115,24.811681747436523,25.0,-0.0512285083532333,-4094.337646484375,36.54254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077209472656,304.0402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.177734375,18000.0,0.0,0.0,0.0916888937354087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092008724808693,0.1092050969600677,-4.22375069319969e-06,0.0,9.305257117375731e-05,0.0,0.0,4.230991363525391,0.0,0.0,0.0,0.271122545003891,4.0,0.0,1.0
838440,293.1602478027344,297.1499938964844,293.1499938964844,0.0032978907693177,-250.16246032714844,295.6341247558594,0.5461929440498352,0.050000000745058,0.0458395518362522,294.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5461929440498352,0.050000000745058,0.048271257430315,293.2743530273437,297.1499938964844,293.1499938964844,0.0049641081131994,-286.455322265625,297.7696533203125,0.5461929440498352,0.050000000745058,0.0356529839336872,293.1169738769531,297.1499938964844,293.1499938964844,0.0836332812905311,-2091.484619140625,304.1466979980469,0.7774578332901001,0.1394423991441726,0.1326797157526016,293.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5461929440498352,0.050000000745058,0.2289780527353286,291.1272277832031,291.1499938964844,272.2200012207031,270.5022277832031,284.2490539550781,293.9315795898437,291.1272277832031,1.0,0.1595050692558288,0.945486068725586,0.945486068725586,1.0,1.0,-0.5897260308265686,0.2632827460765838,0.3264432847499847,0.0683107450604438,0.0,0.0,0.1269832253456115,24.811681747436523,25.0,-0.0512285083532333,-4094.337646484375,36.54254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077209472656,304.0402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.177734375,18000.0,0.0,0.0,0.0916888937354087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092008724808693,0.1092050969600677,-4.22375069319969e-06,0.0,9.305257117375731e-05,0.0,0.0,4.230991363525391,0.0,0.0,0.0,0.271122545003891,4.0,0.0,1.0
838500,293.15899658203125,297.1499938964844,293.1499938964844,0.0032991645857691,-250.25868225097656,295.6357116699219,0.5462100505828857,0.050000000745058,0.045839425176382,294.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.5462100505828857,0.050000000745058,0.0482711233198642,293.27325439453125,297.1499938964844,293.1499938964844,0.0049489778466522,-285.67706298828125,297.7509765625,0.5462100505828857,0.050000000745058,0.0356528870761394,293.11688232421875,297.1499938964844,293.1499938964844,0.0839682966470718,-2098.02880859375,304.1466979980469,0.7783021330833435,0.1398804783821106,0.1330935209989547,293.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.5462100505828857,0.050000000745058,0.2289774268865585,291.12713623046875,291.1499938964844,272.1916809082031,270.4809265136719,284.22723388671875,293.9169006347656,291.12701416015625,1.0,0.1595511734485626,0.9456189870834352,0.9456189870834352,1.0,1.0,-0.5902214646339417,0.2635250389575958,0.3266964256763458,0.0683418437838554,0.0,0.0,0.1285173147916793,24.81122589111328,25.0,-0.6361477375030518,-4109.26416015625,36.59236526489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108947753906,304.0641784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.125,18000.0,0.0,0.0,0.0919379219412803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098502054810524,0.1098544299602508,-4.224777057970641e-06,0.0,9.330530156148598e-05,0.0,0.0,4.257692813873291,0.0,0.0,0.0,0.2712242603302002,4.0,0.0,1.0
838560,293.15771484375,297.1499938964844,293.1499938964844,0.0033006379380822,-250.37405395507807,295.6372375488281,0.5462270975112915,0.050000000745058,0.0458393022418022,294.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5462270975112915,0.050000000745058,0.0482709892094135,293.27178955078125,297.1499938964844,293.1499938964844,0.0049347840249538,-284.9508972167969,297.7333068847656,0.5462270975112915,0.050000000745058,0.0356527902185916,293.1167907714844,297.1499938964844,293.1499938964844,0.0843070298433303,-2104.65625,304.14666748046875,0.779146671295166,0.140319287776947,0.1335078775882721,293.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5462270975112915,0.050000000745058,0.2289768010377884,291.1266174316406,291.1499938964844,272.163330078125,270.4596252441406,284.2028503417969,293.8974609375,291.12628173828125,1.0,0.1595973819494247,0.9457502961158752,0.9457502961158752,1.0,1.0,-0.5907175540924072,0.2637675106525421,0.3269500136375427,0.0683732479810714,0.0,0.0,0.1301242411136627,24.81078338623047,25.0,-1.824099063873291,-4124.75048828125,36.642311096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0133361816406,304.0872802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.978515625,18000.0,0.0,0.0,0.0921890810132026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105213314294815,0.1105255559086799,-4.225818884151522e-06,0.0,9.356020018458366e-05,0.0,0.0,4.285294055938721,0.0,0.0,0.0,0.2713292837142944,4.0,0.0,1.0
838620,293.1551818847656,297.1499938964844,293.1499938964844,0.0033043441362679,-250.6761474609375,295.6399230957031,0.5462615489959717,0.050000000745058,0.0458390451967716,294.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.5462615489959717,0.050000000745058,0.0482707247138023,293.26837158203125,297.1499938964844,293.1499938964844,0.004908240865916,-283.6075744628906,297.6991882324219,0.5462615489959717,0.050000000745058,0.0356525927782058,293.1165771484375,297.1499938964844,293.1499938964844,0.0849981382489204,-2118.211669921875,304.1466369628906,0.7808388471603394,0.1412000954151153,0.1343392729759216,293.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.5462615489959717,0.050000000745058,0.2289755344390869,291.1239929199219,291.1499938964844,272.1066589355469,270.4169616699219,284.1514892578125,293.8533020019531,291.123291015625,1.0,0.1596901267766952,0.9460129737854004,0.9460129737854004,1.0,1.0,-0.5917128920555115,0.2642535269260406,0.3274593949317932,0.0684373900294303,0.0,0.0,0.1337572187185287,24.809877395629883,25.0,-4.076630592346191,-4158.23828125,36.7426643371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01544189453125,304.1365661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.216796875,18000.0,0.0,0.0,0.0927089750766754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120288595557212,0.1120330840349197,-4.228070338285761e-06,0.0,9.40878235269338e-05,0.0,0.0,4.347289085388184,0.0,0.0,0.0,0.2715637385845184,4.0,0.0,1.0
838680,293.1551818847656,297.1499938964844,293.1499938964844,0.0033043441362679,-250.6761474609375,295.6399230957031,0.5462615489959717,0.050000000745058,0.0458390451967716,294.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.5462615489959717,0.050000000745058,0.0482707247138023,293.26837158203125,297.1499938964844,293.1499938964844,0.004908240865916,-283.6075744628906,297.6991882324219,0.5462615489959717,0.050000000745058,0.0356525927782058,293.1165771484375,297.1499938964844,293.1499938964844,0.0849981382489204,-2118.211669921875,304.1466369628906,0.7808388471603394,0.1412000954151153,0.1343392729759216,293.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.5462615489959717,0.050000000745058,0.2289755344390869,291.1239929199219,291.1499938964844,272.1066589355469,270.4169616699219,284.1514892578125,293.8533020019531,291.123291015625,1.0,0.1596901267766952,0.9460129737854004,0.9460129737854004,1.0,1.0,-0.5917128920555115,0.2642535269260406,0.3274593949317932,0.0684373900294303,0.0,0.0,0.1337572187185287,24.809877395629883,25.0,-4.076630592346191,-4158.23828125,36.7426643371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01544189453125,304.1365661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.216796875,18000.0,0.0,0.0,0.0927089750766754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120288595557212,0.1120330840349197,-4.228070338285761e-06,0.0,9.40878235269338e-05,0.0,0.0,4.347289085388184,0.0,0.0,0.0,0.2715637385845184,4.0,0.0,1.0
838740,293.152587890625,297.1499938964844,293.1499938964844,0.0033089038915932,-251.0459442138672,295.6431579589844,0.5462966561317444,0.050000000745058,0.045838788151741,294.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.5462966561317444,0.050000000745058,0.0482704527676105,293.2648010253906,297.1499938964844,293.1499938964844,0.0048830900341272,-282.3373413085937,297.66632080078125,0.5462966561317444,0.050000000745058,0.0356523916125297,293.11639404296875,297.1499938964844,293.1499938964844,0.0856960639357566,-2131.917724609375,304.1465759277344,0.7825369834899902,0.1420858353376388,0.1351751983165741,293.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.5462966561317444,0.050000000745058,0.228974238038063,291.1206970214844,291.1499938964844,272.04998779296875,270.37420654296875,284.0999755859375,293.8085327148437,291.1200866699219,1.0,0.1597833484411239,0.9462755918502808,0.9462755918502808,1.0,1.0,-0.5927136540412903,0.2647413313388824,0.3279723227024078,0.0685037449002265,0.0,0.0,0.137897253036499,24.808914184570312,25.0,-4.28765869140625,-4195.17431640625,36.84370422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0131530761719,304.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.28125,18000.0,0.0,0.0,0.0932735130190849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137950867414474,0.1137993186712265,-4.230712875141762e-06,0.0,9.466076153330504e-05,0.0,0.0,4.420074462890625,0.0,0.0,0.0,0.2718384265899658,4.0,0.0,1.0
838800,293.152587890625,297.1499938964844,293.1499938964844,0.0033089038915932,-251.0459442138672,295.6431579589844,0.5462966561317444,0.050000000745058,0.045838788151741,294.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.5462966561317444,0.050000000745058,0.0482704527676105,293.2648010253906,297.1499938964844,293.1499938964844,0.0048830900341272,-282.3373413085937,297.66632080078125,0.5462966561317444,0.050000000745058,0.0356523916125297,293.11639404296875,297.1499938964844,293.1499938964844,0.0856960639357566,-2131.917724609375,304.1465759277344,0.7825369834899902,0.1420858353376388,0.1351751983165741,293.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.5462966561317444,0.050000000745058,0.228974238038063,291.1206970214844,291.1499938964844,272.04998779296875,270.37420654296875,284.0999755859375,293.8085327148437,291.1200866699219,1.0,0.1597833484411239,0.9462755918502808,0.9462755918502808,1.0,1.0,-0.5927136540412903,0.2647413313388824,0.3279723227024078,0.0685037449002265,0.0,0.0,0.137897253036499,24.808914184570312,25.0,-4.28765869140625,-4195.17431640625,36.84370422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0131530761719,304.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.28125,18000.0,0.0,0.0,0.0932735130190849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137950867414474,0.1137993186712265,-4.230712875141762e-06,0.0,9.466076153330504e-05,0.0,0.0,4.420074462890625,0.0,0.0,0.0,0.2718384265899658,4.0,0.0,1.0
838860,293.1495056152344,297.1499938964844,293.1499938964844,0.0033153432887047,-251.5464324951172,295.6492614746094,0.5463472008705139,0.050000000745058,0.0458384156227111,294.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.5463472008705139,0.050000000745058,0.0482700616121292,293.2607727050781,297.1499938964844,293.1499938964844,0.0048602111637592,-281.1713562011719,297.6364440917969,0.5463472008705139,0.050000000745058,0.0356521010398864,293.1157531738281,297.1499938964844,293.1499938964844,0.0864311680197715,-2146.354248046875,304.146484375,0.7843623161315918,0.1430667489767074,0.136068120598793,293.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.5463472008705139,0.050000000745058,0.2289723753929138,291.1183166503906,291.1499938964844,271.99334716796875,270.3319702148437,284.0491943359375,293.7649841308594,291.11798095703125,1.0,0.159878060221672,0.9465345144271852,0.9465345144271852,1.0,1.0,-0.5937817096710205,0.2652576565742492,0.3285240828990936,0.0685830190777778,0.0,0.0,0.1422974318265915,24.805479049682617,25.0,-2.985177516937256,-4234.22705078125,36.9493293762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0060729980469,304.25244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.626953125,18000.0,0.0,0.0,0.0939049199223518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115735650062561,0.11573988199234,-4.233719664625824e-06,0.0,9.530155512038618e-05,0.0,0.0,4.500336647033691,0.0,0.0,0.0,0.272142618894577,4.0,0.0,1.0
838920,293.1495056152344,297.1499938964844,293.1499938964844,0.0033153432887047,-251.5464324951172,295.6492614746094,0.5463472008705139,0.050000000745058,0.0458384156227111,294.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.5463472008705139,0.050000000745058,0.0482700616121292,293.2607727050781,297.1499938964844,293.1499938964844,0.0048602111637592,-281.1713562011719,297.6364440917969,0.5463472008705139,0.050000000745058,0.0356521010398864,293.1157531738281,297.1499938964844,293.1499938964844,0.0864311680197715,-2146.354248046875,304.146484375,0.7843623161315918,0.1430667489767074,0.136068120598793,293.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.5463472008705139,0.050000000745058,0.2289723753929138,291.1183166503906,291.1499938964844,271.99334716796875,270.3319702148437,284.0491943359375,293.7649841308594,291.11798095703125,1.0,0.159878060221672,0.9465345144271852,0.9465345144271852,1.0,1.0,-0.5937817096710205,0.2652576565742492,0.3285240828990936,0.0685830190777778,0.0,0.0,0.1422974318265915,24.805479049682617,25.0,-2.985177516937256,-4234.22705078125,36.9493293762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0060729980469,304.25244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.626953125,18000.0,0.0,0.0,0.0939049199223518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115735650062561,0.11573988199234,-4.233719664625824e-06,0.0,9.530155512038618e-05,0.0,0.0,4.500336647033691,0.0,0.0,0.0,0.272142618894577,4.0,0.0,1.0
838980,293.14569091796875,297.1499938964844,293.1499938964844,0.0033238716423511,-252.1914825439453,295.6592712402344,0.5464298725128174,0.050000000745058,0.0458378121256828,294.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.5464298725128174,0.050000000745058,0.0482694208621978,293.2560119628906,297.1499938964844,293.1499938964844,0.0048398952931165,-280.12408447265625,297.6105651855469,0.5464298725128174,0.050000000745058,0.0356516316533088,293.1145324707031,297.1499938964844,293.1499938964844,0.0872590541839599,-2162.615966796875,304.1462707519531,0.786475658416748,0.1441778689622879,0.1370899528264999,293.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.5464298725128174,0.050000000745058,0.2289693504571914,291.1171264648437,291.1499938964844,271.9366760253906,270.2906799316406,283.9998474121094,293.7237854003906,291.11700439453125,1.0,0.1599770188331604,0.9467934370040894,0.9467934370040894,1.0,1.0,-0.595002293586731,0.2658392488956451,0.3291630446910858,0.0686905682086944,0.0,0.0,0.1467714607715606,24.79697608947754,25.0,-1.3846262693405151,-4274.21923828125,37.06567001342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947814941406,304.3104553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2734375,18000.0,0.0,0.0,0.0946155786514282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177622228860855,0.1177664622664451,-4.2369561015220825e-06,0.0,9.602278441889212e-05,0.0,0.0,4.584471225738525,0.0,0.0,0.0,0.2724629044532776,4.0,0.0,1.0
839040,293.14569091796875,297.1499938964844,293.1499938964844,0.0033238716423511,-252.1914825439453,295.6592712402344,0.5464298725128174,0.050000000745058,0.0458378121256828,294.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.5464298725128174,0.050000000745058,0.0482694208621978,293.2560119628906,297.1499938964844,293.1499938964844,0.0048398952931165,-280.12408447265625,297.6105651855469,0.5464298725128174,0.050000000745058,0.0356516316533088,293.1145324707031,297.1499938964844,293.1499938964844,0.0872590541839599,-2162.615966796875,304.1462707519531,0.786475658416748,0.1441778689622879,0.1370899528264999,293.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.5464298725128174,0.050000000745058,0.2289693504571914,291.1171264648437,291.1499938964844,271.9366760253906,270.2906799316406,283.9998474121094,293.7237854003906,291.11700439453125,1.0,0.1599770188331604,0.9467934370040894,0.9467934370040894,1.0,1.0,-0.595002293586731,0.2658392488956451,0.3291630446910858,0.0686905682086944,0.0,0.0,0.1467714607715606,24.79697608947754,25.0,-1.3846262693405151,-4274.21923828125,37.06567001342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947814941406,304.3104553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2734375,18000.0,0.0,0.0,0.0946155786514282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177622228860855,0.1177664622664451,-4.2369561015220825e-06,0.0,9.602278441889212e-05,0.0,0.0,4.584471225738525,0.0,0.0,0.0,0.2724629044532776,4.0,0.0,1.0
839100,293.1435546875,297.1499938964844,293.1499938964844,0.0033288809936493,-252.56570434570312,295.6656188964844,0.5464787483215332,0.050000000745058,0.0458374544978141,294.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.5464787483215332,0.050000000745058,0.0482690446078777,293.25341796875,297.1499938964844,293.1499938964844,0.0048306598328053,-279.6436767578125,297.5990600585937,0.5464787483215332,0.050000000745058,0.0356513522565364,293.11383056640625,297.1499938964844,293.1499938964844,0.0877001881599426,-2171.280029296875,304.1461486816406,0.7876136898994446,0.1447700560092926,0.1376389563083648,293.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.5464787483215332,0.050000000745058,0.2289675623178482,291.116943359375,291.1499938964844,271.9083251953125,270.2703857421875,283.9757995605469,293.7042541503906,291.1169128417969,1.0,0.1600285917520523,0.9469228982925416,0.9469228982925416,1.0,1.0,-0.5956577658653259,0.2661492824554443,0.3295084834098816,0.0687529742717742,0.0,0.0,0.1489975452423095,24.791627883911133,25.0,-0.640539288520813,-4294.27880859375,37.1274642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.3382873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.19140625,18000.0,0.0,0.0,0.0950036123394966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118789218366146,0.1187934577465057,-4.238626388541888e-06,0.0,9.641658834880218e-05,0.0,0.0,4.627224445343018,0.0,0.0,0.0,0.2726261019706726,4.0,0.0,1.0
839160,293.141357421875,297.1499938964844,293.1499938964844,0.0033343243412673,-252.97023010253903,295.6727600097656,0.5465304255485535,0.050000000745058,0.0458370745182037,294.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.5465304255485535,0.050000000745058,0.0482686460018157,293.250732421875,297.1499938964844,293.1499938964844,0.004821949172765,-279.1881103515625,297.5883483886719,0.5465304255485535,0.050000000745058,0.0356510579586029,293.113037109375,297.1499938964844,293.1499938964844,0.0881545320153236,-2180.202392578125,304.1460266113281,0.7887896299362183,0.1453808397054672,0.1382065713405609,293.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.5465304255485535,0.050000000745058,0.2289656847715377,291.116943359375,291.1499938964844,271.8800048828125,270.25030517578125,283.9521484375,293.68536376953125,291.11700439453125,1.0,0.1600815504789352,0.9470497369766236,0.9470497369766236,1.0,1.0,-0.5963354110717773,0.2664686143398285,0.3298667669296264,0.0688197389245033,0.0,0.0,0.1511997133493423,24.7859115600586,25.0,0.0237066708505153,-4314.2802734375,37.19123458862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9803161621094,304.3651733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.150390625,18000.0,0.0,0.0,0.0954111739993095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198167726397514,0.119821012020111,-4.240313046466326e-06,0.0,9.683021926321088e-05,0.0,0.0,4.6700758934021,0.0,0.0,0.0,0.2727898955345154,4.0,0.0,1.0
839220,293.1366577148437,297.1499938964844,293.1499938964844,0.0033464939333498,-253.8697052001953,295.689208984375,0.5466399788856506,0.050000000745058,0.0458362735807895,294.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.5466399788856506,0.050000000745058,0.0482678040862083,293.2451477050781,297.1499938964844,293.1499938964844,0.0048060780391097,-278.351806640625,297.5692138671875,0.5466399788856506,0.050000000745058,0.035650435835123,293.11138916015625,297.1499938964844,293.1499938964844,0.0890995115041732,-2198.758056640625,304.1457824707031,0.7912402153015137,0.1466531604528427,0.139392152428627,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.5466399788856506,0.050000000745058,0.2289616912603378,291.1175231933594,291.1499938964844,271.8233337402344,270.21075439453125,283.9058837890625,293.6494445800781,291.11767578125,1.0,0.1601919531822204,0.9473034739494324,0.9473034739494324,1.0,1.0,-0.5977506637573242,0.2671325504779815,0.3306180834770202,0.0689655169844627,0.0,0.0,0.1554992794990539,24.77379608154297,25.0,1.0278316736221311,-4353.91357421875,37.32450485229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96435546875,304.4159851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.18359375,18000.0,0.0,0.0,0.0962820574641227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218546256422996,0.1218588724732399,-4.243701368977781e-06,0.0,9.77140516624786e-05,0.0,0.0,4.755280494689941,0.0,0.0,0.0,0.2731161415576935,4.0,0.0,1.0
839280,293.1366577148437,297.1499938964844,293.1499938964844,0.0033464939333498,-253.8697052001953,295.689208984375,0.5466399788856506,0.050000000745058,0.0458362735807895,294.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.5466399788856506,0.050000000745058,0.0482678040862083,293.2451477050781,297.1499938964844,293.1499938964844,0.0048060780391097,-278.351806640625,297.5692138671875,0.5466399788856506,0.050000000745058,0.035650435835123,293.11138916015625,297.1499938964844,293.1499938964844,0.0890995115041732,-2198.758056640625,304.1457824707031,0.7912402153015137,0.1466531604528427,0.139392152428627,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.5466399788856506,0.050000000745058,0.2289616912603378,291.1175231933594,291.1499938964844,271.8233337402344,270.21075439453125,283.9058837890625,293.6494445800781,291.11767578125,1.0,0.1601919531822204,0.9473034739494324,0.9473034739494324,1.0,1.0,-0.5977506637573242,0.2671325504779815,0.3306180834770202,0.0689655169844627,0.0,0.0,0.1554992794990539,24.77379608154297,25.0,1.0278316736221311,-4353.91357421875,37.32450485229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96435546875,304.4159851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.18359375,18000.0,0.0,0.0,0.0962820574641227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218546256422996,0.1218588724732399,-4.243701368977781e-06,0.0,9.77140516624786e-05,0.0,0.0,4.755280494689941,0.0,0.0,0.0,0.2731161415576935,4.0,0.0,1.0
839340,293.1316833496094,297.1499938964844,293.1499938964844,0.0033603250049054,-254.8884735107422,295.708251953125,0.5467546582221985,0.050000000745058,0.0458354391157627,294.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5467546582221985,0.050000000745058,0.0482669249176979,293.2392883300781,297.1499938964844,293.1499938964844,0.0047922502271831,-277.61724853515625,297.5528869628906,0.5467546582221985,0.050000000745058,0.0356497839093208,293.1096496582031,297.1499938964844,293.1499938964844,0.0900884568691253,-2218.175048828125,304.1455383300781,0.7938005924224854,0.1479855626821518,0.1406367123126983,293.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5467546582221985,0.050000000745058,0.2289575040340423,291.1184997558594,291.1499938964844,271.76666259765625,270.1719665527344,283.8609619140625,293.6158142089844,291.1187438964844,1.0,0.1603084355592727,0.9475571513175964,0.9475571513175964,1.0,1.0,-0.5992363691329956,0.2678259015083313,0.3314104676246643,0.0691262409090995,0.0,0.0,0.1596347242593765,24.761280059814453,25.0,1.5599138736724854,-4392.94482421875,37.46498489379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483947753906,304.4630432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3125,18000.0,0.0,0.0,0.0972166582942009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238507777452468,0.1238550245761871,-4.247063770890236e-06,0.0,9.866254549706356e-05,0.0,0.0,4.839017868041992,0.0,0.0,0.0,0.2734374105930328,4.0,0.0,1.0
839400,293.1316833496094,297.1499938964844,293.1499938964844,0.0033603250049054,-254.8884735107422,295.708251953125,0.5467546582221985,0.050000000745058,0.0458354391157627,294.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5467546582221985,0.050000000745058,0.0482669249176979,293.2392883300781,297.1499938964844,293.1499938964844,0.0047922502271831,-277.61724853515625,297.5528869628906,0.5467546582221985,0.050000000745058,0.0356497839093208,293.1096496582031,297.1499938964844,293.1499938964844,0.0900884568691253,-2218.175048828125,304.1455383300781,0.7938005924224854,0.1479855626821518,0.1406367123126983,293.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5467546582221985,0.050000000745058,0.2289575040340423,291.1184997558594,291.1499938964844,271.76666259765625,270.1719665527344,283.8609619140625,293.6158142089844,291.1187438964844,1.0,0.1603084355592727,0.9475571513175964,0.9475571513175964,1.0,1.0,-0.5992363691329956,0.2678259015083313,0.3314104676246643,0.0691262409090995,0.0,0.0,0.1596347242593765,24.761280059814453,25.0,1.5599138736724854,-4392.94482421875,37.46498489379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483947753906,304.4630432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3125,18000.0,0.0,0.0,0.0972166582942009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238507777452468,0.1238550245761871,-4.247063770890236e-06,0.0,9.866254549706356e-05,0.0,0.0,4.839017868041992,0.0,0.0,0.0,0.2734374105930328,4.0,0.0,1.0
839460,293.1265563964844,297.1499938964844,293.1499938964844,0.0033757886849343,-256.02655029296875,295.7296447753906,0.5468723177909851,0.050000000745058,0.045834582298994,294.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.5468723177909851,0.050000000745058,0.0482660196721553,293.2333068847656,297.1499938964844,293.1499938964844,0.0047804173082113,-276.9849853515625,297.53912353515625,0.5468723177909851,0.050000000745058,0.0356491170823574,293.1078491210937,297.1499938964844,293.1499938964844,0.0911179631948471,-2238.38720703125,304.14532470703125,0.79645174741745,0.1493713408708572,0.1419332772493362,293.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.5468723177909851,0.050000000745058,0.2289532274007797,291.1196594238281,291.1499938964844,271.7099914550781,270.1338806152344,283.8172607421875,293.5842590332031,291.1199035644531,1.0,0.1604310423135757,0.9478037357330322,0.9478037357330322,1.0,1.0,-0.6007843017578125,0.268544852733612,0.3322394490242004,0.0693006739020347,0.0,0.0,0.1636043190956115,24.748750686645508,25.0,1.7141681909561155,-4431.44677734375,37.61228561401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93377685546875,304.50714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.47265625,18000.0,0.0,0.0,0.0981992557644844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257974058389663,0.1258016526699066,-4.250372967362637e-06,0.0,9.965975914383308e-05,0.0,0.0,4.920931816101074,0.0,0.0,0.0,0.2737521231174469,4.0,0.0,1.0
839520,293.1265563964844,297.1499938964844,293.1499938964844,0.0033757886849343,-256.02655029296875,295.7296447753906,0.5468723177909851,0.050000000745058,0.045834582298994,294.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.5468723177909851,0.050000000745058,0.0482660196721553,293.2333068847656,297.1499938964844,293.1499938964844,0.0047804173082113,-276.9849853515625,297.53912353515625,0.5468723177909851,0.050000000745058,0.0356491170823574,293.1078491210937,297.1499938964844,293.1499938964844,0.0911179631948471,-2238.38720703125,304.14532470703125,0.79645174741745,0.1493713408708572,0.1419332772493362,293.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.5468723177909851,0.050000000745058,0.2289532274007797,291.1196594238281,291.1499938964844,271.7099914550781,270.1338806152344,283.8172607421875,293.5842590332031,291.1199035644531,1.0,0.1604310423135757,0.9478037357330322,0.9478037357330322,1.0,1.0,-0.6007843017578125,0.268544852733612,0.3322394490242004,0.0693006739020347,0.0,0.0,0.1636043190956115,24.748750686645508,25.0,1.7141681909561155,-4431.44677734375,37.61228561401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93377685546875,304.50714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.47265625,18000.0,0.0,0.0,0.0981992557644844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257974058389663,0.1258016526699066,-4.250372967362637e-06,0.0,9.965975914383308e-05,0.0,0.0,4.920931816101074,0.0,0.0,0.0,0.2737521231174469,4.0,0.0,1.0
839580,293.12127685546875,297.1499938964844,293.1499938964844,0.0033928588964045,-257.2831726074219,295.753173828125,0.5469914078712463,0.050000000745058,0.0458337143063545,294.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.5469914078712463,0.050000000745058,0.0482651069760322,293.2272033691406,297.1499938964844,293.1499938964844,0.004770525265485,-276.4541320800781,297.5277099609375,0.5469914078712463,0.050000000745058,0.0356484428048133,293.1060485839844,297.1499938964844,293.1499938964844,0.0921849682927131,-2259.33203125,304.1451110839844,0.7991783618927002,0.1508050262928009,0.1432762742042541,293.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.5469914078712463,0.050000000745058,0.2289488911628723,291.12078857421875,291.1499938964844,271.6533203125,270.0964050292969,283.77471923828125,293.5546264648437,291.1210327148437,1.0,0.1605596393346786,0.9480503797531128,0.9480503797531128,1.0,1.0,-0.6023878455162048,0.2692865431308746,0.3331013023853302,0.0694881230592727,0.0,0.0,0.1674210131168365,24.7364444732666,25.0,1.6592073440551758,-4469.59765625,37.76601409912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215087890625,304.5492858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.626953125,18000.0,0.0,0.0,0.0992122963070869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276964396238327,0.1277006864547729,-4.2536221371847205e-06,0.0,0.0001006878665066,0.0,0.0,5.001079082489014,0.0,0.0,0.0,0.274060308933258,4.0,0.0,1.0
839640,293.12127685546875,297.1499938964844,293.1499938964844,0.0033928588964045,-257.2831726074219,295.753173828125,0.5469914078712463,0.050000000745058,0.0458337143063545,294.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.5469914078712463,0.050000000745058,0.0482651069760322,293.2272033691406,297.1499938964844,293.1499938964844,0.004770525265485,-276.4541320800781,297.5277099609375,0.5469914078712463,0.050000000745058,0.0356484428048133,293.1060485839844,297.1499938964844,293.1499938964844,0.0921849682927131,-2259.33203125,304.1451110839844,0.7991783618927002,0.1508050262928009,0.1432762742042541,293.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.5469914078712463,0.050000000745058,0.2289488911628723,291.12078857421875,291.1499938964844,271.6533203125,270.0964050292969,283.77471923828125,293.5546264648437,291.1210327148437,1.0,0.1605596393346786,0.9480503797531128,0.9480503797531128,1.0,1.0,-0.6023878455162048,0.2692865431308746,0.3331013023853302,0.0694881230592727,0.0,0.0,0.1674210131168365,24.7364444732666,25.0,1.6592073440551758,-4469.59765625,37.76601409912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215087890625,304.5492858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.626953125,18000.0,0.0,0.0,0.0992122963070869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276964396238327,0.1277006864547729,-4.2536221371847205e-06,0.0,0.0001006878665066,0.0,0.0,5.001079082489014,0.0,0.0,0.0,0.274060308933258,4.0,0.0,1.0
839700,293.1186218261719,297.1499938964844,293.1499938964844,0.0034019942395389,-257.9559020996094,295.7657165527344,0.5470512509346008,0.050000000745058,0.0458332784473896,294.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5470512509346008,0.050000000745058,0.0482646487653255,293.22412109375,297.1499938964844,293.1499938964844,0.0047662956640124,-276.22637939453125,297.5228576660156,0.5470512509346008,0.050000000745058,0.0356481038033962,293.1051330566406,297.1499938964844,293.1499938964844,0.0927318334579467,-2270.06396484375,304.1449890136719,0.8005664944648743,0.1515386551618576,0.1439640074968338,293.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5470512509346008,0.050000000745058,0.228946715593338,291.121337890625,291.1499938964844,271.625,270.077880859375,283.7538452148437,293.5404968261719,291.12158203125,1.0,0.1606261730194091,0.9481736421585084,0.9481736421585084,1.0,1.0,-0.6032090783119202,0.2696653008460998,0.3335438072681427,0.0695865973830223,0.0,0.0,0.1692757308483123,24.73042106628418,25.0,1.5996050834655762,-4488.58935546875,37.845211029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9164733886719,304.5699157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.701171875,18000.0,0.0,0.0,0.0997250825166702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286290735006332,0.1286333203315735,-4.255224666849244e-06,0.0,0.0001012082866509,0.0,0.0,5.040526866912842,0.0,0.0,0.0,0.2742120623588562,4.0,0.0,1.0
839760,293.11590576171875,297.1499938964844,293.1499938964844,0.00341152632609,-258.6579284667969,295.7787780761719,0.5471111536026001,0.050000000745058,0.0458328425884246,294.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.5471111536026001,0.050000000745058,0.0482641905546188,293.2210388183594,297.1499938964844,293.1499938964844,0.0047625419683754,-276.0237731933594,297.5185546875,0.5471111536026001,0.050000000745058,0.0356477685272693,293.104248046875,297.1499938964844,293.1499938964844,0.0932871326804161,-2280.95849609375,304.1448974609375,0.8019692897796631,0.1522828787565231,0.1446618884801864,293.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.5471111536026001,0.050000000745058,0.2289445400238037,291.12188720703125,291.1499938964844,271.5966796875,270.0595092773437,283.73321533203125,293.5268249511719,291.1221008300781,1.0,0.1606941223144531,0.948293149471283,0.948293149471283,1.0,1.0,-0.6040425300598145,0.2700488567352295,0.3339936733245849,0.0696880966424942,0.0,0.0,0.1710966825485229,24.724498748779297,25.0,1.5371110439300537,-4507.54541015625,37.925899505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122314453125,304.59033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.76953125,18000.0,0.0,0.0,0.1002392172813415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295510977506637,0.129555344581604,-4.256814008840593e-06,0.0,0.0001017300601233,0.0,0.0,5.079581260681152,0.0,0.0,0.0,0.2743624150753021,4.0,0.0,1.0
