time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839820,293.1104736328125,297.1499938964844,293.1499938964844,0.0034317711833864,-260.14898681640625,295.8064270019531,0.5472310185432434,0.050000000745058,0.0458319708704948,294.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5472310185432434,0.050000000745058,0.0482632741332054,293.21484375,297.1499938964844,293.1499938964844,0.0047564385458827,-275.6925964355469,297.5116577148437,0.5472310185432434,0.050000000745058,0.035647090524435,293.1024780273437,297.1499938964844,293.1499938964844,0.0944221913814544,-2303.21630859375,304.14471435546875,0.8048149347305298,0.1538016945123672,0.1460869461297989,293.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5472310185432434,0.050000000745058,0.2289401888847351,291.1228942871094,291.1499938964844,271.5400085449219,270.0230712890625,283.6927795410156,293.5007019042969,291.12310791015625,1.0,0.1608342826366424,0.9485321640968324,0.9485321640968324,1.0,1.0,-0.6057445406913757,0.2708299458026886,0.3349145948886871,0.0699002519249916,0.0,0.0,0.1746399253606796,24.712989807128903,25.0,1.4280227422714231,-4545.37060546875,38.091678619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9061889648437,304.6307983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.90625,18000.0,0.0,0.0,0.1012641042470932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313636749982834,0.1313679367303848,-4.259951765561709e-06,0.0,0.0001027701946441,0.0,0.0,5.156521797180176,0.0,0.0,0.0,0.2746587693691253,4.0,0.0,1.0
839880,293.1104736328125,297.1499938964844,293.1499938964844,0.0034317711833864,-260.14898681640625,295.8064270019531,0.5472310185432434,0.050000000745058,0.0458319708704948,294.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5472310185432434,0.050000000745058,0.0482632741332054,293.21484375,297.1499938964844,293.1499938964844,0.0047564385458827,-275.6925964355469,297.5116577148437,0.5472310185432434,0.050000000745058,0.035647090524435,293.1024780273437,297.1499938964844,293.1499938964844,0.0944221913814544,-2303.21630859375,304.14471435546875,0.8048149347305298,0.1538016945123672,0.1460869461297989,293.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5472310185432434,0.050000000745058,0.2289401888847351,291.1228942871094,291.1499938964844,271.5400085449219,270.0230712890625,283.6927795410156,293.5007019042969,291.12310791015625,1.0,0.1608342826366424,0.9485321640968324,0.9485321640968324,1.0,1.0,-0.6057445406913757,0.2708299458026886,0.3349145948886871,0.0699002519249916,0.0,0.0,0.1746399253606796,24.712989807128903,25.0,1.4280227422714231,-4545.37060546875,38.091678619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9061889648437,304.6307983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.90625,18000.0,0.0,0.0,0.1012641042470932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313636749982834,0.1313679367303848,-4.259951765561709e-06,0.0,0.0001027701946441,0.0,0.0,5.156521797180176,0.0,0.0,0.0,0.2746587693691253,4.0,0.0,1.0
839940,293.10498046875,297.1499938964844,293.1499938964844,0.0034535557497292,-261.7530212402344,295.8360595703125,0.5473507642745972,0.050000000745058,0.0458311028778553,294.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5473507642745972,0.050000000745058,0.0482623577117919,293.2086181640625,297.1499938964844,293.1499938964844,0.0047521544620394,-275.4573669433594,297.5069274902344,0.5473507642745972,0.050000000745058,0.0356464125216007,293.1007385253906,297.1499938964844,293.1499938964844,0.0955877974629402,-2326.05078125,304.14453125,0.8076868653297424,0.1553582102060318,0.1475482434034347,293.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5473507642745972,0.050000000745058,0.2289358526468277,291.1238708496094,291.1499938964844,271.4833374023437,269.9870910644531,283.6533203125,293.4762268066406,291.1240539550781,1.0,0.1609798222780227,0.9487711787223816,0.9487711787223816,1.0,1.0,-0.607490062713623,0.2716281712055206,0.3358618915081024,0.070124328136444,0.0,0.0,0.1780570149421692,24.70194435119629,25.0,1.3500219583511353,-4583.0830078125,38.26302337646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9033508300781,304.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0390625,18000.0,0.0,0.0,0.1022746637463569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331354528665542,0.1331397145986557,-4.263038590579527e-06,0.0,0.0001037957845255,0.0,0.0,5.231945514678955,0.0,0.0,0.0,0.2749495208263397,4.0,0.0,1.0
840000,293.10498046875,297.1499938964844,293.1499938964844,0.0034535557497292,-261.7530212402344,295.8360595703125,0.5473507642745972,0.050000000745058,0.0458311028778553,294.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5473507642745972,0.050000000745058,0.0482623577117919,293.2086181640625,297.1499938964844,293.1499938964844,0.0047521544620394,-275.4573669433594,297.5069274902344,0.5473507642745972,0.050000000745058,0.0356464125216007,293.1007385253906,297.1499938964844,293.1499938964844,0.0955877974629402,-2326.05078125,304.14453125,0.8076868653297424,0.1553582102060318,0.1475482434034347,293.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5473507642745972,0.050000000745058,0.2289358526468277,291.1238708496094,291.1499938964844,271.4833374023437,269.9870910644531,283.6533203125,293.4762268066406,291.1240539550781,1.0,0.1609798222780227,0.9487711787223816,0.9487711787223816,1.0,1.0,-0.607490062713623,0.2716281712055206,0.3358618915081024,0.070124328136444,0.0,0.0,0.1780570149421692,24.70194435119629,25.0,1.3500219583511353,-4583.0830078125,38.26302337646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9033508300781,304.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0390625,18000.0,0.0,0.0,0.1022746637463569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331354528665542,0.1331397145986557,-4.263038590579527e-06,0.0,0.0001037957845255,0.0,0.0,5.231945514678955,0.0,0.0,0.0,0.2749495208263397,4.0,0.0,1.0
840060,293.0994567871094,297.1499938964844,293.1499938964844,0.0034768425393849,-263.4668884277344,295.8676452636719,0.547470211982727,0.050000000745058,0.045830238610506,294.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.547470211982727,0.050000000745058,0.0482614487409591,293.2024230957031,297.1499938964844,293.1499938964844,0.0047496357001364,-275.31524658203125,297.5043640136719,0.547470211982727,0.050000000745058,0.035645741969347,293.0990600585937,297.1499938964844,293.1499938964844,0.0967820584774017,-2349.416015625,304.1443786621094,0.810535728931427,0.1569495350122451,0.149042934179306,293.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.547470211982727,0.050000000745058,0.2289315313100814,291.1247863769531,291.1499938964844,271.4266662597656,269.95147705078125,283.6147766113281,293.4532775878906,291.125,1.0,0.1611304432153701,0.94900381565094,0.94900381565094,1.0,1.0,-0.6092756986618042,0.2724418044090271,0.3368339240550995,0.070359967648983,0.0,0.0,0.1813538074493408,24.691362380981445,25.0,1.2871417999267578,-4620.6484375,38.439640045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9033508300781,304.7103271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.173828125,18000.0,0.0,0.0,0.1032618358731269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348671615123748,0.1348714232444763,-4.266074938641395e-06,0.0,0.0001047976329573,0.0,0.0,5.30587100982666,0.0,0.0,0.0,0.2752348184585571,4.0,0.0,1.0
840120,293.0994567871094,297.1499938964844,293.1499938964844,0.0034768425393849,-263.4668884277344,295.8676452636719,0.547470211982727,0.050000000745058,0.045830238610506,294.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.547470211982727,0.050000000745058,0.0482614487409591,293.2024230957031,297.1499938964844,293.1499938964844,0.0047496357001364,-275.31524658203125,297.5043640136719,0.547470211982727,0.050000000745058,0.035645741969347,293.0990600585937,297.1499938964844,293.1499938964844,0.0967820584774017,-2349.416015625,304.1443786621094,0.810535728931427,0.1569495350122451,0.149042934179306,293.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.547470211982727,0.050000000745058,0.2289315313100814,291.1247863769531,291.1499938964844,271.4266662597656,269.95147705078125,283.6147766113281,293.4532775878906,291.125,1.0,0.1611304432153701,0.94900381565094,0.94900381565094,1.0,1.0,-0.6092756986618042,0.2724418044090271,0.3368339240550995,0.070359967648983,0.0,0.0,0.1813538074493408,24.691362380981445,25.0,1.2871417999267578,-4620.6484375,38.439640045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9033508300781,304.7103271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.173828125,18000.0,0.0,0.0,0.1032618358731269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348671615123748,0.1348714232444763,-4.266074938641395e-06,0.0,0.0001047976329573,0.0,0.0,5.30587100982666,0.0,0.0,0.0,0.2752348184585571,4.0,0.0,1.0
840180,293.09393310546875,297.1499938964844,293.1499938964844,0.0035016597248613,-265.2923278808594,295.90118408203125,0.5475894212722778,0.050000000745058,0.0458293743431568,294.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.5475894212722778,0.050000000745058,0.0482605397701263,293.1961975097656,297.1499938964844,293.1499938964844,0.0047489083372056,-275.2678527832031,297.50390625,0.5475894212722778,0.050000000745058,0.0356450714170932,293.097412109375,297.1499938964844,293.1499938964844,0.0980045869946479,-2373.295166015625,304.1441955566406,0.8133674263954163,0.1585744321346283,0.150569811463356,293.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.5475894212722778,0.050000000745058,0.2289272248744964,291.12567138671875,291.1499938964844,271.3699951171875,269.9161682128906,283.5771789550781,293.4318542480469,291.1258544921875,1.0,0.1612860262393951,0.9492364525794984,0.9492364525794984,1.0,1.0,-0.6110999584197998,0.2732701599597931,0.3378298282623291,0.0706073343753814,0.0,0.0,0.1845340728759765,24.68125534057617,25.0,1.208391785621643,-4658.0087890625,38.62142181396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9059143066406,304.749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.1042182743549346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365581303834915,0.1365624070167541,-4.2690585360105615e-06,0.0,0.0001057682966347,0.0,0.0,5.37825870513916,0.0,0.0,0.0,0.2755144536495209,4.0,0.0,1.0
840240,293.09393310546875,297.1499938964844,293.1499938964844,0.0035016597248613,-265.2923278808594,295.90118408203125,0.5475894212722778,0.050000000745058,0.0458293743431568,294.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.5475894212722778,0.050000000745058,0.0482605397701263,293.1961975097656,297.1499938964844,293.1499938964844,0.0047489083372056,-275.2678527832031,297.50390625,0.5475894212722778,0.050000000745058,0.0356450714170932,293.097412109375,297.1499938964844,293.1499938964844,0.0980045869946479,-2373.295166015625,304.1441955566406,0.8133674263954163,0.1585744321346283,0.150569811463356,293.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.5475894212722778,0.050000000745058,0.2289272248744964,291.12567138671875,291.1499938964844,271.3699951171875,269.9161682128906,283.5771789550781,293.4318542480469,291.1258544921875,1.0,0.1612860262393951,0.9492364525794984,0.9492364525794984,1.0,1.0,-0.6110999584197998,0.2732701599597931,0.3378298282623291,0.0706073343753814,0.0,0.0,0.1845340728759765,24.68125534057617,25.0,1.208391785621643,-4658.0087890625,38.62142181396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9059143066406,304.749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.1042182743549346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365581303834915,0.1365624070167541,-4.2690585360105615e-06,0.0,0.0001057682966347,0.0,0.0,5.37825870513916,0.0,0.0,0.0,0.2755144536495209,4.0,0.0,1.0
840300,293.0911560058594,297.1499938964844,293.1499938964844,0.0035146486479789,-266.2473449707031,295.918701171875,0.5476488471031189,0.050000000745058,0.0458289459347724,294.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5476488471031189,0.050000000745058,0.0482600852847099,293.1930847167969,297.1499938964844,293.1499938964844,0.0047492203302681,-275.27996826171875,297.5044860839844,0.5476488471031189,0.050000000745058,0.0356447361409664,293.0966186523437,297.1499938964844,293.1499938964844,0.0986263528466224,-2385.421875,304.1441345214844,0.8147792816162109,0.1593990325927734,0.151344895362854,293.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5476488471031189,0.050000000745058,0.2289250791072845,291.1260986328125,291.1499938964844,271.3416748046875,269.89862060546875,283.5587158203125,293.42169189453125,291.12628173828125,1.0,0.1613656282424926,0.9493528008461,0.9493528008461,1.0,1.0,-0.6120260953903198,0.2736895978450775,0.3383364975452423,0.0707354322075843,0.0,0.0,0.1860833913087844,24.676380157470703,25.0,1.1577292680740356,-4676.60009765625,38.71421432495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9079895019531,304.7684936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.37109375,18000.0,0.0,0.0,0.1046833992004394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373890191316604,0.1373932808637619,-4.270530553185381e-06,0.0,0.0001062403462128,0.0,0.0,5.413900375366211,0.0,0.0,0.0,0.2756521999835968,4.0,0.0,1.0
840360,293.0883483886719,297.1499938964844,293.1499938964844,0.003528005676344,-267.2291259765625,295.9366760253906,0.5477082133293152,0.050000000745058,0.0458285175263881,294.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5477082133293152,0.050000000745058,0.0482596345245838,293.1899719238281,297.1499938964844,293.1499938964844,0.0047499611973762,-275.3148193359375,297.5055847167969,0.5477082133293152,0.050000000745058,0.0356444008648395,293.0958251953125,297.1499938964844,293.1499938964844,0.0992546826601028,-2397.663330078125,304.14404296875,0.8161889910697937,0.1602310389280319,0.1521270424127578,293.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5477082133293152,0.050000000745058,0.2289229333400726,291.1264953613281,291.1499938964844,271.3133239746094,269.881103515625,283.5404968261719,293.4118957519531,291.12664794921875,1.0,0.1614463478326797,0.949466109275818,0.949466109275818,1.0,1.0,-0.612960696220398,0.2741121351718902,0.3388485908508301,0.0708663165569305,0.0,0.0,0.1876090764999389,24.671611785888672,25.0,1.0999760627746582,-4695.13818359375,38.80817794799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91046142578125,304.7875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4296875,18000.0,0.0,0.0,0.1051398739218711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382117122411728,0.1382159888744354,-4.271990746929077e-06,0.0,0.0001067036064341,0.0,0.0,5.449236869812012,0.0,0.0,0.0,0.2757888436317444,4.0,0.0,1.0
840420,293.0827941894531,297.1499938964844,293.1499938964844,0.0035558741074055,-269.2764892578125,295.9740905761719,0.5478268265724182,0.050000000745058,0.0458276607096195,294.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.5478268265724182,0.050000000745058,0.0482587330043315,293.18377685546875,297.1499938964844,293.1499938964844,0.0047527803108096,-275.45556640625,297.50933837890625,0.5478268265724182,0.050000000745058,0.0356437340378761,293.0942687988281,297.1499938964844,293.1499938964844,0.1005316525697708,-2422.4951171875,304.1439208984375,0.8190068602561951,0.1619173735380172,0.1537127345800399,293.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.5478268265724182,0.050000000745058,0.22891865670681,291.1272277832031,291.1499938964844,271.25665283203125,269.84619140625,283.5046691894531,293.3933410644531,291.1273803710937,1.0,0.1616111695766449,0.9496928453445436,0.9496928453445436,1.0,1.0,-0.6148556470870972,0.2749666273593902,0.3398890197277069,0.0711368173360824,0.0,0.0,0.1905937790870666,24.66240501403809,25.0,0.9667482376098632,-4732.03564453125,38.99969100952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9164733886719,304.8249206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.529296875,18000.0,0.0,0.0,0.1060254648327827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398338824510574,0.13983815908432,-4.27488021159661e-06,0.0,0.0001076023690984,0.0,0.0,5.519049167633057,0.0,0.0,0.0,0.2760589718818664,4.0,0.0,1.0
840480,293.0827941894531,297.1499938964844,293.1499938964844,0.0035558741074055,-269.2764892578125,295.9740905761719,0.5478268265724182,0.050000000745058,0.0458276607096195,294.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.5478268265724182,0.050000000745058,0.0482587330043315,293.18377685546875,297.1499938964844,293.1499938964844,0.0047527803108096,-275.45556640625,297.50933837890625,0.5478268265724182,0.050000000745058,0.0356437340378761,293.0942687988281,297.1499938964844,293.1499938964844,0.1005316525697708,-2422.4951171875,304.1439208984375,0.8190068602561951,0.1619173735380172,0.1537127345800399,293.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.5478268265724182,0.050000000745058,0.22891865670681,291.1272277832031,291.1499938964844,271.25665283203125,269.84619140625,283.5046691894531,293.3933410644531,291.1273803710937,1.0,0.1616111695766449,0.9496928453445436,0.9496928453445436,1.0,1.0,-0.6148556470870972,0.2749666273593902,0.3398890197277069,0.0711368173360824,0.0,0.0,0.1905937790870666,24.66240501403809,25.0,0.9667482376098632,-4732.03564453125,38.99969100952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9164733886719,304.8249206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.529296875,18000.0,0.0,0.0,0.1060254648327827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398338824510574,0.13983815908432,-4.27488021159661e-06,0.0,0.0001076023690984,0.0,0.0,5.519049167633057,0.0,0.0,0.0,0.2760589718818664,4.0,0.0,1.0
840540,293.07720947265625,297.1499938964844,293.1499938964844,0.0035852442961186,-271.4325561523437,296.0133361816406,0.5479451417922974,0.050000000745058,0.0458268076181411,294.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5479451417922974,0.050000000745058,0.0482578352093696,293.1776123046875,297.1499938964844,293.1499938964844,0.0047573377378284,-275.68865966796875,297.51513671875,0.5479451417922974,0.050000000745058,0.035643070936203,293.0927734375,297.1499938964844,293.1499938964844,0.101834550499916,-2447.763427734375,304.1437683105469,0.8218267560005188,0.1636315584182739,0.1553250551223755,293.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5479451417922974,0.050000000745058,0.2289143949747085,291.1278381347656,291.1499938964844,271.20001220703125,269.8114318847656,283.4697265625,293.3761901855469,291.1279602050781,1.0,0.1617802381515503,0.9499195218086244,0.9499195218086244,1.0,1.0,-0.616782546043396,0.2758326530456543,0.3409499228000641,0.0714188069105148,0.0,0.0,0.1935033500194549,24.65361785888672,25.0,0.8216095566749573,-4768.71337890625,39.195743560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9233703613281,304.8614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.603515625,18000.0,0.0,0.0,0.1068764850497245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414313614368438,0.1414356380701065,-4.277736479707528e-06,0.0,0.0001084660470951,0.0,0.0,5.587976455688477,0.0,0.0,0.0,0.2763258516788482,4.0,0.0,1.0
840600,293.07720947265625,297.1499938964844,293.1499938964844,0.0035852442961186,-271.4325561523437,296.0133361816406,0.5479451417922974,0.050000000745058,0.0458268076181411,294.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5479451417922974,0.050000000745058,0.0482578352093696,293.1776123046875,297.1499938964844,293.1499938964844,0.0047573377378284,-275.68865966796875,297.51513671875,0.5479451417922974,0.050000000745058,0.035643070936203,293.0927734375,297.1499938964844,293.1499938964844,0.101834550499916,-2447.763427734375,304.1437683105469,0.8218267560005188,0.1636315584182739,0.1553250551223755,293.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5479451417922974,0.050000000745058,0.2289143949747085,291.1278381347656,291.1499938964844,271.20001220703125,269.8114318847656,283.4697265625,293.3761901855469,291.1279602050781,1.0,0.1617802381515503,0.9499195218086244,0.9499195218086244,1.0,1.0,-0.616782546043396,0.2758326530456543,0.3409499228000641,0.0714188069105148,0.0,0.0,0.1935033500194549,24.65361785888672,25.0,0.8216095566749573,-4768.71337890625,39.195743560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9233703613281,304.8614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.603515625,18000.0,0.0,0.0,0.1068764850497245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414313614368438,0.1414356380701065,-4.277736479707528e-06,0.0,0.0001084660470951,0.0,0.0,5.587976455688477,0.0,0.0,0.0,0.2763258516788482,4.0,0.0,1.0
840660,293.0716247558594,297.1499938964844,293.1499938964844,0.0036161213647574,-273.6971130371094,296.054443359375,0.5480633974075317,0.050000000745058,0.0458259545266628,294.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5480633974075317,0.050000000745058,0.0482569374144077,293.1714172363281,297.1499938964844,293.1499938964844,0.0047636297531425,-276.0137939453125,297.5229797363281,0.5480633974075317,0.050000000745058,0.0356424078345298,293.0913391113281,297.1499938964844,293.1499938964844,0.1031624302268028,-2473.4462890625,304.1436462402344,0.8246545195579529,0.1653721332550048,0.1569626033306121,293.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5480633974075317,0.050000000745058,0.2289101332426071,291.1283569335937,291.1499938964844,271.1433410644531,269.7767028808594,283.43560791015625,293.3603515625,291.12847900390625,1.0,0.1619533449411392,0.9501391649246216,0.9501391649246216,1.0,1.0,-0.6187397837638855,0.2767092287540436,0.3420305550098419,0.0717121213674545,0.0,0.0,0.196351557970047,24.64522361755371,25.0,0.6779370903968811,-4805.18408203125,39.39617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306030273437,304.8968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.65234375,18000.0,0.0,0.0,0.1076958924531936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430107057094574,0.14301498234272,-4.280570919945603e-06,0.0,0.0001092976453946,0.0,0.0,5.656295299530029,0.0,0.0,0.0,0.2765905261039734,4.0,0.0,1.0
840720,293.0716247558594,297.1499938964844,293.1499938964844,0.0036161213647574,-273.6971130371094,296.054443359375,0.5480633974075317,0.050000000745058,0.0458259545266628,294.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5480633974075317,0.050000000745058,0.0482569374144077,293.1714172363281,297.1499938964844,293.1499938964844,0.0047636297531425,-276.0137939453125,297.5229797363281,0.5480633974075317,0.050000000745058,0.0356424078345298,293.0913391113281,297.1499938964844,293.1499938964844,0.1031624302268028,-2473.4462890625,304.1436462402344,0.8246545195579529,0.1653721332550048,0.1569626033306121,293.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5480633974075317,0.050000000745058,0.2289101332426071,291.1283569335937,291.1499938964844,271.1433410644531,269.7767028808594,283.43560791015625,293.3603515625,291.12847900390625,1.0,0.1619533449411392,0.9501391649246216,0.9501391649246216,1.0,1.0,-0.6187397837638855,0.2767092287540436,0.3420305550098419,0.0717121213674545,0.0,0.0,0.196351557970047,24.64522361755371,25.0,0.6779370903968811,-4805.18408203125,39.39617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306030273437,304.8968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.65234375,18000.0,0.0,0.0,0.1076958924531936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430107057094574,0.14301498234272,-4.280570919945603e-06,0.0,0.0001092976453946,0.0,0.0,5.656295299530029,0.0,0.0,0.0,0.2765905261039734,4.0,0.0,1.0
840780,293.0660400390625,297.1499938964844,293.1499938964844,0.0036485220771282,-276.07080078125,296.0974426269531,0.5481815934181213,0.050000000745058,0.0458251051604747,294.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5481815934181213,0.050000000745058,0.0482560433447361,293.165283203125,297.1499938964844,293.1499938964844,0.0047716731205582,-276.4316101074219,297.5328369140625,0.5481815934181213,0.050000000745058,0.035641748458147,293.0899658203125,297.1499938964844,293.1499938964844,0.1045146510004997,-2499.528564453125,304.1434936523437,0.8274956941604614,0.1671381741762161,0.1586244255304336,293.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5481815934181213,0.050000000745058,0.2289058864116668,291.1287841796875,291.1499938964844,271.086669921875,269.7419738769531,283.40234375,293.3457946777344,291.1288757324219,1.0,0.1621303707361221,0.950358748435974,0.950358748435974,1.0,1.0,-0.6207261085510254,0.2775958776473999,0.3431302607059479,0.0720169469714164,0.0,0.0,0.1991503238677978,24.637205123901367,25.0,0.5417545437812805,-4841.46044921875,39.60089492797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937744140625,304.9311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.677734375,18000.0,0.0,0.0,0.1084877178072929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445777118206024,0.1445820033550262,-4.283394446247257e-06,0.0,0.0001101012458093,0.0,0.0,5.7242536544799805,0.0,0.0,0.0,0.276854008436203,4.0,0.0,1.0
840840,293.0660400390625,297.1499938964844,293.1499938964844,0.0036485220771282,-276.07080078125,296.0974426269531,0.5481815934181213,0.050000000745058,0.0458251051604747,294.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5481815934181213,0.050000000745058,0.0482560433447361,293.165283203125,297.1499938964844,293.1499938964844,0.0047716731205582,-276.4316101074219,297.5328369140625,0.5481815934181213,0.050000000745058,0.035641748458147,293.0899658203125,297.1499938964844,293.1499938964844,0.1045146510004997,-2499.528564453125,304.1434936523437,0.8274956941604614,0.1671381741762161,0.1586244255304336,293.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5481815934181213,0.050000000745058,0.2289058864116668,291.1287841796875,291.1499938964844,271.086669921875,269.7419738769531,283.40234375,293.3457946777344,291.1288757324219,1.0,0.1621303707361221,0.950358748435974,0.950358748435974,1.0,1.0,-0.6207261085510254,0.2775958776473999,0.3431302607059479,0.0720169469714164,0.0,0.0,0.1991503238677978,24.637205123901367,25.0,0.5417545437812805,-4841.46044921875,39.60089492797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937744140625,304.9311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.677734375,18000.0,0.0,0.0,0.1084877178072929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445777118206024,0.1445820033550262,-4.283394446247257e-06,0.0,0.0001101012458093,0.0,0.0,5.7242536544799805,0.0,0.0,0.0,0.276854008436203,4.0,0.0,1.0
840900,293.0632629394531,297.1499938964844,293.1499938964844,0.0036653156857937,-277.2999572753906,296.1196594238281,0.5482406616210938,0.050000000745058,0.0458246804773807,294.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5482406616210938,0.050000000745058,0.0482555963099002,293.1622009277344,297.1499938964844,293.1499938964844,0.0047763767652213,-276.6765441894531,297.53857421875,0.5482406616210938,0.050000000745058,0.0356414169073104,293.0892944335937,297.1499938964844,293.1499938964844,0.1051999628543853,-2512.719970703125,304.1434326171875,0.8289234042167664,0.1680307686328888,0.1594644635915756,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5482406616210938,0.050000000745058,0.2289037704467773,291.12896728515625,291.1499938964844,271.0583190917969,269.7245788574219,283.385986328125,293.3390197753906,291.1290283203125,1.0,0.1622203439474105,0.9504685997962952,0.9504685997962952,1.0,1.0,-0.6217302680015564,0.2780429720878601,0.3436872959136963,0.0721737667918205,0.0,0.0,0.2005344033241272,24.63333320617676,25.0,0.4773801863193512,-4859.52783203125,39.70486831665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,304.9478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.68359375,18000.0,0.0,0.0,0.1088746488094329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453582197427749,0.1453625112771988,-4.284804617782356e-06,0.0,0.0001104939292417,0.0,0.0,5.758167743682861,0.0,0.0,0.0,0.2769855856895447,4.0,0.0,1.0
840960,293.0604858398437,297.1499938964844,293.1499938964844,0.0036824827548116,-278.5556640625,296.1423034667969,0.5482998490333557,0.050000000745058,0.0458242557942867,294.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5482998490333557,0.050000000745058,0.0482551455497741,293.1591186523437,297.1499938964844,293.1499938964844,0.0047815097495913,-276.9441223144531,297.5448303222656,0.5482998490333557,0.050000000745058,0.0356410853564739,293.0886535644531,297.1499938964844,293.1499938964844,0.1058910265564918,-2526.00390625,304.14337158203125,0.8303558826446533,0.168929249048233,0.1603100448846817,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5482998490333557,0.050000000745058,0.2289016395807266,291.1291198730469,291.1499938964844,271.0299987792969,269.7071838378906,283.3698425292969,293.33251953125,291.1291809082031,1.0,0.1623111963272094,0.9505748748779296,0.9505748748779296,1.0,1.0,-0.6227410435676575,0.2784922122955322,0.3442488312721252,0.0723333731293678,0.0,0.0,0.2019116580486297,24.629539489746094,25.0,0.3616751730442047,-4877.26220703125,39.80984115600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443054199219,304.964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.1092568561434745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461382210254669,0.1461425125598907,-4.286216153559508e-06,0.0,0.0001108818178181,0.0,0.0,5.792102336883545,0.0,0.0,0.0,0.2771172523498535,4.0,0.0,1.0
841020,293.0549011230469,297.1499938964844,293.1499938964844,0.0037179717328399,-281.1499938964844,296.18896484375,0.5484183430671692,0.050000000745058,0.0458234027028083,294.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5484183430671692,0.050000000745058,0.0482542514801025,293.1529846191406,297.1499938964844,293.1499938964844,0.0047931079752743,-277.5507507324219,297.5587463378906,0.5484183430671692,0.050000000745058,0.035640425980091,293.0873718261719,297.1499938964844,293.1499938964844,0.1072915121912956,-2552.87109375,304.14324951171875,0.833237886428833,0.1707436293363571,0.162017822265625,293.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5484183430671692,0.050000000745058,0.2288973927497863,291.12921142578125,291.1499938964844,270.97332763671875,269.6722717285156,283.3381042480469,293.32037353515625,291.1292419433594,1.0,0.1624955385923385,0.9507874846458436,0.9507874846458436,1.0,1.0,-0.6247825622558594,0.2793972790241241,0.3453852832317352,0.0726612657308578,0.0,0.0,0.2046752274036407,24.62217330932617,25.0,0.2480707913637161,-4913.8759765625,40.022796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,304.9966125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6015625,18000.0,0.0,0.0,0.1100087910890579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477096825838089,0.1477139741182327,-4.289056505513145e-06,0.0,0.0001116449348046,0.0,0.0,5.860586166381836,0.0,0.0,0.0,0.2773830592632293,4.0,0.0,1.0
841080,293.0549011230469,297.1499938964844,293.1499938964844,0.0037179717328399,-281.1499938964844,296.18896484375,0.5484183430671692,0.050000000745058,0.0458234027028083,294.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5484183430671692,0.050000000745058,0.0482542514801025,293.1529846191406,297.1499938964844,293.1499938964844,0.0047931079752743,-277.5507507324219,297.5587463378906,0.5484183430671692,0.050000000745058,0.035640425980091,293.0873718261719,297.1499938964844,293.1499938964844,0.1072915121912956,-2552.87109375,304.14324951171875,0.833237886428833,0.1707436293363571,0.162017822265625,293.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5484183430671692,0.050000000745058,0.2288973927497863,291.12921142578125,291.1499938964844,270.97332763671875,269.6722717285156,283.3381042480469,293.32037353515625,291.1292419433594,1.0,0.1624955385923385,0.9507874846458436,0.9507874846458436,1.0,1.0,-0.6247825622558594,0.2793972790241241,0.3453852832317352,0.0726612657308578,0.0,0.0,0.2046752274036407,24.62217330932617,25.0,0.2480707913637161,-4913.8759765625,40.022796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,304.9966125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6015625,18000.0,0.0,0.0,0.1100087910890579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477096825838089,0.1477139741182327,-4.289056505513145e-06,0.0,0.0001116449348046,0.0,0.0,5.860586166381836,0.0,0.0,0.0,0.2773830592632293,4.0,0.0,1.0
841140,293.04931640625,297.1499938964844,293.1499938964844,0.0037549212574958,-283.83551025390625,296.238037109375,0.5485372543334961,0.050000000745058,0.04582254961133,294.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5485372543334961,0.050000000745058,0.0482533536851406,293.1468811035156,297.1499938964844,293.1499938964844,0.0048063308931887,-278.2315979003906,297.5752258300781,0.5485372543334961,0.050000000745058,0.0356397628784179,293.08612060546875,297.1499938964844,293.1499938964844,0.1087051182985305,-2579.89501953125,304.1431579589844,0.8361460566520691,0.1725811809301376,0.1637476533651352,293.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5485372543334961,0.050000000745058,0.2288931310176849,291.130126953125,291.1499938964844,270.9166564941406,269.63720703125,283.3070678710937,293.3093566894531,291.1304931640625,1.0,0.1626833826303482,0.951000154018402,0.951000154018402,1.0,1.0,-0.6268505454063416,0.2803110182285309,0.3465394973754883,0.0730008780956268,0.0,0.0,0.2072813957929611,24.61509323120117,25.0,1.966325283050537,-4953.7421875,40.2397689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541931152344,305.0196838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.794921875,18000.0,0.0,0.0,0.1107585504651069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492495089769363,0.1492538005113601,-4.2919168663502205e-06,0.0,0.0001124058544519,0.0,0.0,5.927953720092773,0.0,0.0,0.0,0.2776450216770172,4.0,0.0,1.0
841200,293.04931640625,297.1499938964844,293.1499938964844,0.0037549212574958,-283.83551025390625,296.238037109375,0.5485372543334961,0.050000000745058,0.04582254961133,294.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5485372543334961,0.050000000745058,0.0482533536851406,293.1468811035156,297.1499938964844,293.1499938964844,0.0048063308931887,-278.2315979003906,297.5752258300781,0.5485372543334961,0.050000000745058,0.0356397628784179,293.08612060546875,297.1499938964844,293.1499938964844,0.1087051182985305,-2579.89501953125,304.1431579589844,0.8361460566520691,0.1725811809301376,0.1637476533651352,293.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5485372543334961,0.050000000745058,0.2288931310176849,291.130126953125,291.1499938964844,270.9166564941406,269.63720703125,283.3070678710937,293.3093566894531,291.1304931640625,1.0,0.1626833826303482,0.951000154018402,0.951000154018402,1.0,1.0,-0.6268505454063416,0.2803110182285309,0.3465394973754883,0.0730008780956268,0.0,0.0,0.2072813957929611,24.61509323120117,25.0,1.966325283050537,-4953.7421875,40.2397689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541931152344,305.0196838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.794921875,18000.0,0.0,0.0,0.1107585504651069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492495089769363,0.1492538005113601,-4.2919168663502205e-06,0.0,0.0001124058544519,0.0,0.0,5.927953720092773,0.0,0.0,0.0,0.2776450216770172,4.0,0.0,1.0
841260,293.04376220703125,297.1499938964844,293.1499938964844,0.0037931955885142,-286.5997009277344,296.28973388671875,0.5486565828323364,0.050000000745058,0.0458216965198516,294.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5486565828323364,0.050000000745058,0.0482524521648883,293.1407470703125,297.1499938964844,293.1499938964844,0.0048209987580776,-278.975341796875,297.5943908691406,0.5486565828323364,0.050000000745058,0.0356390960514545,293.0849304199219,297.1499938964844,293.1499938964844,0.1101286113262176,-2607.01220703125,304.14306640625,0.8390812277793884,0.174439936876297,0.1654977947473526,293.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5486565828323364,0.050000000745058,0.2288888692855835,291.1322937011719,291.1499938964844,270.8599853515625,269.60186767578125,283.2767333984375,293.2993469238281,291.1326599121094,1.0,0.1628744900226593,0.9512053728103638,0.9512053728103638,1.0,1.0,-0.6289428472518921,0.2812323272228241,0.3477104902267456,0.0733518600463867,0.0,0.0,0.2094979882240295,24.6082820892334,25.0,2.5393388271331787,-4989.79833984375,40.46055221557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560546875,305.0355529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.55078125,18000.0,0.0,0.0,0.1115192100405693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505952924489975,0.1505995839834213,-4.294563041185029e-06,0.0,0.0001131778262788,0.0,0.0,5.987162113189697,0.0,0.0,0.0,0.2778775095939636,4.0,0.0,1.0
841320,293.04376220703125,297.1499938964844,293.1499938964844,0.0037931955885142,-286.5997009277344,296.28973388671875,0.5486565828323364,0.050000000745058,0.0458216965198516,294.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5486565828323364,0.050000000745058,0.0482524521648883,293.1407470703125,297.1499938964844,293.1499938964844,0.0048209987580776,-278.975341796875,297.5943908691406,0.5486565828323364,0.050000000745058,0.0356390960514545,293.0849304199219,297.1499938964844,293.1499938964844,0.1101286113262176,-2607.01220703125,304.14306640625,0.8390812277793884,0.174439936876297,0.1654977947473526,293.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5486565828323364,0.050000000745058,0.2288888692855835,291.1322937011719,291.1499938964844,270.8599853515625,269.60186767578125,283.2767333984375,293.2993469238281,291.1326599121094,1.0,0.1628744900226593,0.9512053728103638,0.9512053728103638,1.0,1.0,-0.6289428472518921,0.2812323272228241,0.3477104902267456,0.0733518600463867,0.0,0.0,0.2094979882240295,24.6082820892334,25.0,2.5393388271331787,-4989.79833984375,40.46055221557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560546875,305.0355529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.55078125,18000.0,0.0,0.0,0.1115192100405693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505952924489975,0.1505995839834213,-4.294563041185029e-06,0.0,0.0001131778262788,0.0,0.0,5.987162113189697,0.0,0.0,0.0,0.2778775095939636,4.0,0.0,1.0
841380,293.0382385253906,297.1499938964844,293.1499938964844,0.003833012888208,-289.482666015625,296.3426818847656,0.5487763285636902,0.050000000745058,0.045820839703083,294.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5487763285636902,0.050000000745058,0.0482515506446361,293.1346435546875,297.1499938964844,293.1499938964844,0.004837600979954,-279.8316955566406,297.6151123046875,0.5487763285636902,0.050000000745058,0.0356384329497814,293.08380126953125,297.1499938964844,293.1499938964844,0.1115837693214416,-2634.67919921875,304.1429443359375,0.8420454263687134,0.1763195544481277,0.167267695069313,293.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5487763285636902,0.050000000745058,0.2288845926523208,291.13336181640625,291.1499938964844,270.8033447265625,269.5662841796875,283.2470703125,293.29034423828125,291.1334228515625,1.0,0.1630688160657882,0.9514105916023254,0.9514105916023254,1.0,1.0,-0.6310588717460632,0.2821610271930694,0.3488978147506714,0.073714405298233,0.0,0.0,0.211626797914505,24.60174560546875,25.0,1.0900344848632812,-5023.5673828125,40.68511581420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9573059082031,305.04864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8359375,18000.0,0.0,0.0,0.1122796684503555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518395692110061,0.15184386074543,-4.296926363167586e-06,0.0,0.0001139495871029,0.0,0.0,6.041901588439941,0.0,0.0,0.0,0.2780921161174774,4.0,0.0,1.0
841440,293.0382385253906,297.1499938964844,293.1499938964844,0.003833012888208,-289.482666015625,296.3426818847656,0.5487763285636902,0.050000000745058,0.045820839703083,294.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5487763285636902,0.050000000745058,0.0482515506446361,293.1346435546875,297.1499938964844,293.1499938964844,0.004837600979954,-279.8316955566406,297.6151123046875,0.5487763285636902,0.050000000745058,0.0356384329497814,293.08380126953125,297.1499938964844,293.1499938964844,0.1115837693214416,-2634.67919921875,304.1429443359375,0.8420454263687134,0.1763195544481277,0.167267695069313,293.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5487763285636902,0.050000000745058,0.2288845926523208,291.13336181640625,291.1499938964844,270.8033447265625,269.5662841796875,283.2470703125,293.29034423828125,291.1334228515625,1.0,0.1630688160657882,0.9514105916023254,0.9514105916023254,1.0,1.0,-0.6310588717460632,0.2821610271930694,0.3488978147506714,0.073714405298233,0.0,0.0,0.211626797914505,24.60174560546875,25.0,1.0900344848632812,-5023.5673828125,40.68511581420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9573059082031,305.04864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8359375,18000.0,0.0,0.0,0.1122796684503555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518395692110061,0.15184386074543,-4.296926363167586e-06,0.0,0.0001139495871029,0.0,0.0,6.041901588439941,0.0,0.0,0.0,0.2780921161174774,4.0,0.0,1.0
841500,293.03546142578125,297.1499938964844,293.1499938964844,0.0038536405190825,-290.9784545898437,296.3695678710937,0.548836350440979,0.050000000745058,0.0458204112946987,294.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.548836350440979,0.050000000745058,0.04825109988451,293.131591796875,297.1499938964844,293.1499938964844,0.0048467000015079,-280.3055725097656,297.62603759765625,0.548836350440979,0.050000000745058,0.0356380976736545,293.083251953125,297.1499938964844,293.1499938964844,0.1123232468962669,-2648.717529296875,304.14288330078125,0.8435390591621399,0.1772671788930893,0.1681600213050842,293.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.548836350440979,0.050000000745058,0.2288824468851089,291.1334228515625,291.1499938964844,270.7749938964844,269.54833984375,283.23248291015625,293.2862548828125,291.1333923339844,1.0,0.1631671488285064,0.9515132308006288,0.9515132308006288,1.0,1.0,-0.6321256756782532,0.2826280891895294,0.3494975864887237,0.0739000439643859,0.0,0.0,0.2127259373664856,24.59856414794922,25.0,0.365755945444107,-5039.9248046875,40.79880142211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579772949219,305.0560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7578125,18000.0,0.0,0.0,0.1126578897237777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524793207645416,0.1524836122989654,-4.298095063859364e-06,0.0,0.0001143334302469,0.0,0.0,6.070023536682129,0.0,0.0,0.0,0.2782015800476074,4.0,0.0,1.0
841560,293.0326843261719,297.1499938964844,293.1499938964844,0.0038747186772525,-292.5090637207031,296.39678955078125,0.5488966703414917,0.050000000745058,0.045819979161024,294.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5488966703414917,0.050000000745058,0.0482506453990936,293.1285400390625,297.1499938964844,293.1499938964844,0.0048563266173005,-280.81036376953125,297.6373291015625,0.5488966703414917,0.050000000745058,0.0356377623975276,293.08270263671875,297.1499938964844,293.1499938964844,0.1130715012550354,-2662.908935546875,304.142822265625,0.8450407981872559,0.1782201379537582,0.1690572798252105,293.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5488966703414917,0.050000000745058,0.2288802862167358,291.1331481933594,291.1499938964844,270.7466735839844,269.53033447265625,283.21807861328125,293.28240966796875,291.1329345703125,1.0,0.1632662564516067,0.9516130089759828,0.9516130089759828,1.0,1.0,-0.6331984400749207,0.2830969393253326,0.350101500749588,0.0740885660052299,0.0,0.0,0.2138759195804596,24.59543228149414,25.0,-0.9624335169792176,-5054.541015625,40.91342926025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9587707519531,305.06768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58984375,18000.0,0.0,0.0,0.1130330562591552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531419605016708,0.1531462520360946,-4.299288775655441e-06,0.0,0.0001147141811088,0.0,0.0,6.099157810211182,0.0,0.0,0.0,0.2783148288726806,4.0,0.0,1.0
