time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841620,293.027099609375,297.1499938964844,293.1499938964844,0.0039183092303574,-295.68829345703125,296.4515686035156,0.5490180253982544,0.050000000745058,0.0458191148936748,294.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5490180253982544,0.050000000745058,0.0482497327029705,293.1224060058594,297.1499938964844,293.1499938964844,0.0048773079179227,-281.9276428222656,297.66064453125,0.5490180253982544,0.050000000745058,0.0356370881199836,293.0816345214844,297.1499938964844,293.1499938964844,0.1146017462015152,-2691.902587890625,304.1426696777344,0.8480693101882935,0.1801416426897049,0.170866459608078,293.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5490180253982544,0.050000000745058,0.2288759648799896,291.1307678222656,291.1499938964844,270.69000244140625,269.4939880371094,283.1898193359375,293.2755126953125,291.130126953125,1.0,0.1634666621685028,0.9518126249313354,0.9518126249313354,1.0,1.0,-0.6353614926338196,0.2840400040149688,0.3513214886188507,0.074474424123764,0.0,0.0,0.2165824770927429,24.58927726745605,25.0,-3.678715467453003,-5085.23193359375,41.145450592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613952636719,305.09942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.572265625,18000.0,0.0,0.0,0.1137666031718254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154663011431694,0.154667317867279,-4.301897661207477e-06,0.0,0.00011545864254,0.0,0.0,6.165960311889648,0.0,0.0,0.0,0.2785731852054596,4.0,0.0,1.0
841680,293.027099609375,297.1499938964844,293.1499938964844,0.0039183092303574,-295.68829345703125,296.4515686035156,0.5490180253982544,0.050000000745058,0.0458191148936748,294.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5490180253982544,0.050000000745058,0.0482497327029705,293.1224060058594,297.1499938964844,293.1499938964844,0.0048773079179227,-281.9276428222656,297.66064453125,0.5490180253982544,0.050000000745058,0.0356370881199836,293.0816345214844,297.1499938964844,293.1499938964844,0.1146017462015152,-2691.902587890625,304.1426696777344,0.8480693101882935,0.1801416426897049,0.170866459608078,293.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5490180253982544,0.050000000745058,0.2288759648799896,291.1307678222656,291.1499938964844,270.69000244140625,269.4939880371094,283.1898193359375,293.2755126953125,291.130126953125,1.0,0.1634666621685028,0.9518126249313354,0.9518126249313354,1.0,1.0,-0.6353614926338196,0.2840400040149688,0.3513214886188507,0.074474424123764,0.0,0.0,0.2165824770927429,24.58927726745605,25.0,-3.678715467453003,-5085.23193359375,41.145450592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613952636719,305.09942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.572265625,18000.0,0.0,0.0,0.1137666031718254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154663011431694,0.154667317867279,-4.301897661207477e-06,0.0,0.00011545864254,0.0,0.0,6.165960311889648,0.0,0.0,0.0,0.2785731852054596,4.0,0.0,1.0
841740,293.0215148925781,297.1499938964844,293.1499938964844,0.0039638252928853,-299.0042419433594,296.5079345703125,0.5491406917572021,0.050000000745058,0.0458182394504547,294.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5491406917572021,0.050000000745058,0.0482488125562667,293.11627197265625,297.1499938964844,293.1499938964844,0.0049003977328538,-283.1579284667969,297.6857604980469,0.5491406917572021,0.050000000745058,0.0356364101171493,293.0805969238281,297.1499938964844,293.1499938964844,0.1161595359444618,-2721.340087890625,304.1425170898437,0.8511329889297485,0.1820845454931259,0.1726957112550735,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5491406917572021,0.050000000745058,0.2288715988397598,291.1275939941406,291.1499938964844,270.6333312988281,269.45721435546875,283.1622619628906,293.2696838378906,291.1270751953125,1.0,0.163670003414154,0.9520121812820436,0.9520121812820436,1.0,1.0,-0.637548565864563,0.284990519285202,0.3525580763816833,0.074872225522995,0.0,0.0,0.2197874933481216,24.58323097229004,25.0,-4.140955448150635,-5119.10498046875,41.38121795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9643249511719,305.1429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.244140625,18000.0,0.0,0.0,0.1144856885075569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565210372209549,0.1565253436565399,-4.305086804379243e-06,0.0,0.0001161884138127,0.0,0.0,6.247772693634033,0.0,0.0,0.0,0.2788887023925781,4.0,0.0,1.0
841800,293.0215148925781,297.1499938964844,293.1499938964844,0.0039638252928853,-299.0042419433594,296.5079345703125,0.5491406917572021,0.050000000745058,0.0458182394504547,294.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5491406917572021,0.050000000745058,0.0482488125562667,293.11627197265625,297.1499938964844,293.1499938964844,0.0049003977328538,-283.1579284667969,297.6857604980469,0.5491406917572021,0.050000000745058,0.0356364101171493,293.0805969238281,297.1499938964844,293.1499938964844,0.1161595359444618,-2721.340087890625,304.1425170898437,0.8511329889297485,0.1820845454931259,0.1726957112550735,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5491406917572021,0.050000000745058,0.2288715988397598,291.1275939941406,291.1499938964844,270.6333312988281,269.45721435546875,283.1622619628906,293.2696838378906,291.1270751953125,1.0,0.163670003414154,0.9520121812820436,0.9520121812820436,1.0,1.0,-0.637548565864563,0.284990519285202,0.3525580763816833,0.074872225522995,0.0,0.0,0.2197874933481216,24.58323097229004,25.0,-4.140955448150635,-5119.10498046875,41.38121795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9643249511719,305.1429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.244140625,18000.0,0.0,0.0,0.1144856885075569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565210372209549,0.1565253436565399,-4.305086804379243e-06,0.0,0.0001161884138127,0.0,0.0,6.247772693634033,0.0,0.0,0.0,0.2788887023925781,4.0,0.0,1.0
841860,293.01593017578125,297.1499938964844,293.1499938964844,0.0040106596425175,-302.3886108398437,296.5670166015625,0.5492647886276245,0.050000000745058,0.0458173565566539,294.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5492647886276245,0.050000000745058,0.0482478849589824,293.110107421875,297.1499938964844,293.1499938964844,0.004925022367388,-284.44891357421875,297.71368408203125,0.5492647886276245,0.050000000745058,0.0356357246637344,293.07958984375,297.1499938964844,293.1499938964844,0.1177237927913665,-2750.783203125,304.14239501953125,0.8542316555976868,0.184048131108284,0.1745446324348449,293.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5492647886276245,0.050000000745058,0.2288671880960464,291.12579345703125,291.1499938964844,270.57666015625,269.4198913574219,283.1353759765625,293.2648620605469,291.1258239746094,1.0,0.1638762205839157,0.9522056579589844,0.9522056579589844,1.0,1.0,-0.6397591829299927,0.285948097705841,0.3538110852241516,0.0752818137407302,0.0,0.0,0.2231681197881698,24.577280044555664,25.0,-1.1795834302902222,-5160.48095703125,41.620704650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96563720703125,305.1841735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.482421875,18000.0,0.0,0.0,0.115211471915245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585759967565536,0.1585803031921386,-4.308802999730688e-06,0.0,0.0001169249953818,0.0,0.0,6.338794708251953,0.0,0.0,0.0,0.2792417407035827,4.0,0.0,1.0
841920,293.01593017578125,297.1499938964844,293.1499938964844,0.0040106596425175,-302.3886108398437,296.5670166015625,0.5492647886276245,0.050000000745058,0.0458173565566539,294.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5492647886276245,0.050000000745058,0.0482478849589824,293.110107421875,297.1499938964844,293.1499938964844,0.004925022367388,-284.44891357421875,297.71368408203125,0.5492647886276245,0.050000000745058,0.0356357246637344,293.07958984375,297.1499938964844,293.1499938964844,0.1177237927913665,-2750.783203125,304.14239501953125,0.8542316555976868,0.184048131108284,0.1745446324348449,293.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5492647886276245,0.050000000745058,0.2288671880960464,291.12579345703125,291.1499938964844,270.57666015625,269.4198913574219,283.1353759765625,293.2648620605469,291.1258239746094,1.0,0.1638762205839157,0.9522056579589844,0.9522056579589844,1.0,1.0,-0.6397591829299927,0.285948097705841,0.3538110852241516,0.0752818137407302,0.0,0.0,0.2231681197881698,24.577280044555664,25.0,-1.1795834302902222,-5160.48095703125,41.620704650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96563720703125,305.1841735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.482421875,18000.0,0.0,0.0,0.115211471915245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585759967565536,0.1585803031921386,-4.308802999730688e-06,0.0,0.0001169249953818,0.0,0.0,6.338794708251953,0.0,0.0,0.0,0.2792417407035827,4.0,0.0,1.0
841980,293.0103454589844,297.1499938964844,293.1499938964844,0.0040587312541902,-305.8101806640625,296.630126953125,0.5493898987770081,0.050000000745058,0.0458164699375629,294.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5493898987770081,0.050000000745058,0.0482469461858272,293.1039123535156,297.1499938964844,293.1499938964844,0.004950804170221,-285.7580871582031,297.7455749511719,0.5493898987770081,0.050000000745058,0.0356350317597389,293.07861328125,297.1499938964844,293.1499938964844,0.1192712485790252,-2779.7587890625,304.1423645019531,0.8573630452156067,0.1860307306051254,0.1764119863510131,293.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5493898987770081,0.050000000745058,0.2288627475500106,291.1275939941406,291.1499938964844,270.5199890136719,269.3820495605469,283.10906982421875,293.2608947753906,291.12811279296875,1.0,0.1640852838754654,0.95239919424057,0.95239919424057,1.0,1.0,-0.6419918537139893,0.2869122922420501,0.3550795614719391,0.0757030472159385,0.0,0.0,0.2260657995939254,24.57147216796875,25.0,2.5806126594543457,-5200.259765625,41.86383819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,305.2149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.267578125,18000.0,0.0,0.0,0.1159752383828163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604662090539932,0.1604705303907394,-4.312583769205958e-06,0.0,0.0001177001249743,0.0,0.0,6.42330265045166,0.0,0.0,0.0,0.2795738577842712,4.0,0.0,1.0
842040,293.0103454589844,297.1499938964844,293.1499938964844,0.0040587312541902,-305.8101806640625,296.630126953125,0.5493898987770081,0.050000000745058,0.0458164699375629,294.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5493898987770081,0.050000000745058,0.0482469461858272,293.1039123535156,297.1499938964844,293.1499938964844,0.004950804170221,-285.7580871582031,297.7455749511719,0.5493898987770081,0.050000000745058,0.0356350317597389,293.07861328125,297.1499938964844,293.1499938964844,0.1192712485790252,-2779.7587890625,304.1423645019531,0.8573630452156067,0.1860307306051254,0.1764119863510131,293.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5493898987770081,0.050000000745058,0.2288627475500106,291.1275939941406,291.1499938964844,270.5199890136719,269.3820495605469,283.10906982421875,293.2608947753906,291.12811279296875,1.0,0.1640852838754654,0.95239919424057,0.95239919424057,1.0,1.0,-0.6419918537139893,0.2869122922420501,0.3550795614719391,0.0757030472159385,0.0,0.0,0.2260657995939254,24.57147216796875,25.0,2.5806126594543457,-5200.259765625,41.86383819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,305.2149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.267578125,18000.0,0.0,0.0,0.1159752383828163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604662090539932,0.1604705303907394,-4.312583769205958e-06,0.0,0.0001177001249743,0.0,0.0,6.42330265045166,0.0,0.0,0.0,0.2795738577842712,4.0,0.0,1.0
842100,293.007568359375,297.1499938964844,293.1499938964844,0.0040831975638866,-307.5447998046875,296.66259765625,0.5494527220726013,0.050000000745058,0.0458160229027271,294.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5494527220726013,0.050000000745058,0.0482464767992496,293.1008605957031,297.1499938964844,293.1499938964844,0.0049642496742308,-286.4375,297.7625427246094,0.5494527220726013,0.050000000745058,0.0356346853077411,293.078125,297.1499938964844,293.1499938964844,0.1200493648648262,-2794.295166015625,304.142333984375,0.8589397668838501,0.1870286017656326,0.1773520410060882,293.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5494527220726013,0.050000000745058,0.2288605272769928,291.1288757324219,291.1499938964844,270.4916687011719,269.3629150390625,283.0960998535156,293.2592163085937,291.1293029785156,1.0,0.164190873503685,0.9524959325790404,0.9524959325790404,1.0,1.0,-0.6431158185005188,0.2873965799808502,0.3557192385196686,0.0759179219603538,0.0,0.0,0.2273400574922561,24.56865119934082,25.0,2.91836929321289,-5218.04638671875,41.98674392700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,305.2265319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.83203125,18000.0,0.0,0.0,0.1163694486021995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612877547740936,0.1612920761108398,-4.314285433792975e-06,0.0,0.0001181001935037,0.0,0.0,6.460198879241943,0.0,0.0,0.0,0.2797203361988067,4.0,0.0,1.0
842160,293.0047912597656,297.1499938964844,293.1499938964844,0.0041081332601606,-309.3131103515625,296.6954040527344,0.5495156049728394,0.050000000745058,0.0458155758678913,294.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5495156049728394,0.050000000745058,0.048246007412672,293.0977783203125,297.1499938964844,293.1499938964844,0.004978232551366,-287.1467590332031,297.7798767089844,0.5495156049728394,0.050000000745058,0.0356343388557434,293.0776672363281,297.1499938964844,293.1499938964844,0.1208347827196121,-2808.953857421875,304.1423034667969,0.8605232238769531,0.1880306750535965,0.1782960295677185,293.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5495156049728394,0.050000000745058,0.2288582921028137,291.1298828125,291.1499938964844,270.4633483886719,269.3435974121094,283.08331298828125,293.2577209472656,291.13018798828125,1.0,0.1642971336841583,0.9525880813598632,0.9525880813598632,1.0,1.0,-0.6442444920539856,0.2878821194171905,0.3563624024391174,0.0761354565620422,0.0,0.0,0.2285759299993515,24.565889358520508,25.0,2.6838393211364746,-5235.29638671875,42.11051177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595642089844,305.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.19140625,18000.0,0.0,0.0,0.1167680323123931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620738804340362,0.1620782017707824,-4.315877504268428e-06,0.0,0.0001185047076432,0.0,0.0,6.495497226715088,0.0,0.0,0.0,0.279860109090805,4.0,0.0,1.0
842220,292.999267578125,297.1499938964844,293.1499938964844,0.0041593322530388,-312.9424133300781,296.761962890625,0.5496419668197632,0.050000000745058,0.0458146817982196,294.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5496419668197632,0.050000000745058,0.0482450649142265,293.09161376953125,297.1499938964844,293.1499938964844,0.0050077233463525,-288.64776611328125,297.81573486328125,0.5496419668197632,0.050000000745058,0.0356336422264575,293.0767517089844,297.1499938964844,293.1499938964844,0.1224254518747329,-2838.5927734375,304.1422119140625,0.8637093305587769,0.1900468915700912,0.1801953911781311,293.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5496419668197632,0.050000000745058,0.2288538217544555,291.1311340332031,291.1499938964844,270.4066772460937,269.30450439453125,283.0581359863281,293.2554016113281,291.1313171386719,1.0,0.164511576294899,0.9527724385261536,0.9527724385261536,1.0,1.0,-0.6465155482292175,0.2888569235801697,0.3576586246490478,0.076578639447689,0.0,0.0,0.2309962958097458,24.560503005981445,25.0,1.7397187948226929,-5269.30029296875,42.36054229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560546875,305.2563171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.490234375,18000.0,0.0,0.0,0.1175723895430564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636097580194473,0.1636140793561935,-4.31891021435149e-06,0.0,0.0001193210337078,0.0,0.0,6.564476490020752,0.0,0.0,0.0,0.2801320254802704,4.0,0.0,1.0
842280,292.999267578125,297.1499938964844,293.1499938964844,0.0041593322530388,-312.9424133300781,296.761962890625,0.5496419668197632,0.050000000745058,0.0458146817982196,294.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5496419668197632,0.050000000745058,0.0482450649142265,293.09161376953125,297.1499938964844,293.1499938964844,0.0050077233463525,-288.64776611328125,297.81573486328125,0.5496419668197632,0.050000000745058,0.0356336422264575,293.0767517089844,297.1499938964844,293.1499938964844,0.1224254518747329,-2838.5927734375,304.1422119140625,0.8637093305587769,0.1900468915700912,0.1801953911781311,293.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5496419668197632,0.050000000745058,0.2288538217544555,291.1311340332031,291.1499938964844,270.4066772460937,269.30450439453125,283.0581359863281,293.2554016113281,291.1313171386719,1.0,0.164511576294899,0.9527724385261536,0.9527724385261536,1.0,1.0,-0.6465155482292175,0.2888569235801697,0.3576586246490478,0.076578639447689,0.0,0.0,0.2309962958097458,24.560503005981445,25.0,1.7397187948226929,-5269.30029296875,42.36054229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560546875,305.2563171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.490234375,18000.0,0.0,0.0,0.1175723895430564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636097580194473,0.1636140793561935,-4.31891021435149e-06,0.0,0.0001193210337078,0.0,0.0,6.564476490020752,0.0,0.0,0.0,0.2801320254802704,4.0,0.0,1.0
842340,292.99371337890625,297.1499938964844,293.1499938964844,0.0042123734019696,-316.69549560546875,296.8300170898437,0.5497692227363586,0.050000000745058,0.0458137802779674,294.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5497692227363586,0.050000000745058,0.0482441149652004,293.08544921875,297.1499938964844,293.1499938964844,0.0050392751581966,-290.256103515625,297.8533935546875,0.5497692227363586,0.050000000745058,0.0356329418718814,293.0758972167969,297.1499938964844,293.1499938964844,0.1240399777889251,-2868.60400390625,304.1421203613281,0.8669207096099854,0.1920796185731887,0.1821101754903793,293.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5497692227363586,0.050000000745058,0.228849321603775,291.1317443847656,291.1499938964844,270.3500061035156,269.2646789550781,283.0335388183594,293.25396728515625,291.1318054199219,1.0,0.1647285521030426,0.9529567956924438,0.9529567956924438,1.0,1.0,-0.6488050222396851,0.2898368835449219,0.3589681088924408,0.0770326256752014,0.0,0.0,0.2333849817514419,24.55527114868164,25.0,0.8555300831794739,-5303.19091796875,42.61392974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532775878906,305.2754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5390625,18000.0,0.0,0.0,0.1183815822005271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651309430599212,0.1651352643966674,-4.321874712331919e-06,0.0,0.0001201422564918,0.0,0.0,6.632905960083008,0.0,0.0,0.0,0.2804011404514313,4.0,0.0,1.0
842400,292.99371337890625,297.1499938964844,293.1499938964844,0.0042123734019696,-316.69549560546875,296.8300170898437,0.5497692227363586,0.050000000745058,0.0458137802779674,294.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5497692227363586,0.050000000745058,0.0482441149652004,293.08544921875,297.1499938964844,293.1499938964844,0.0050392751581966,-290.256103515625,297.8533935546875,0.5497692227363586,0.050000000745058,0.0356329418718814,293.0758972167969,297.1499938964844,293.1499938964844,0.1240399777889251,-2868.60400390625,304.1421203613281,0.8669207096099854,0.1920796185731887,0.1821101754903793,293.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5497692227363586,0.050000000745058,0.228849321603775,291.1317443847656,291.1499938964844,270.3500061035156,269.2646789550781,283.0335388183594,293.25396728515625,291.1318054199219,1.0,0.1647285521030426,0.9529567956924438,0.9529567956924438,1.0,1.0,-0.6488050222396851,0.2898368835449219,0.3589681088924408,0.0770326256752014,0.0,0.0,0.2333849817514419,24.55527114868164,25.0,0.8555300831794739,-5303.19091796875,42.61392974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532775878906,305.2754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5390625,18000.0,0.0,0.0,0.1183815822005271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651309430599212,0.1651352643966674,-4.321874712331919e-06,0.0,0.0001201422564918,0.0,0.0,6.632905960083008,0.0,0.0,0.0,0.2804011404514313,4.0,0.0,1.0
842460,292.9881896972656,297.1499938964844,293.1499938964844,0.0042672287672758,-320.5655822753906,296.8998107910156,0.5498974323272705,0.050000000745058,0.0458128750324249,294.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5498974323272705,0.050000000745058,0.048243161290884,293.07928466796875,297.1499938964844,293.1499938964844,0.0050728810019791,-291.96759033203125,297.89306640625,0.5498974323272705,0.050000000745058,0.0356322340667247,293.0750427246094,297.1499938964844,293.1499938964844,0.1256762146949768,-2898.939453125,304.1420288085937,0.8701567649841309,0.1941290944814682,0.184040755033493,293.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5498974323272705,0.050000000745058,0.2288447916507721,291.1319580078125,291.1499938964844,270.2933654785156,269.2245178222656,283.0095520019531,293.2533874511719,291.1319885253906,1.0,0.1649480313062667,0.95313560962677,0.95313560962677,1.0,1.0,-0.6511133909225464,0.2908227145671844,0.3602907061576843,0.077496126294136,0.0,0.0,0.2357713878154754,24.5501651763916,25.0,0.3136132955551147,-5337.31787109375,42.8707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9513854980469,305.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.48046875,18000.0,0.0,0.0,0.1191917359828949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666601449251175,0.1666644662618637,-4.324848305259366e-06,0.0,0.00012096446153,0.0,0.0,6.701855659484863,0.0,0.0,0.0,0.2806722223758697,4.0,0.0,1.0
842520,292.9881896972656,297.1499938964844,293.1499938964844,0.0042672287672758,-320.5655822753906,296.8998107910156,0.5498974323272705,0.050000000745058,0.0458128750324249,294.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5498974323272705,0.050000000745058,0.048243161290884,293.07928466796875,297.1499938964844,293.1499938964844,0.0050728810019791,-291.96759033203125,297.89306640625,0.5498974323272705,0.050000000745058,0.0356322340667247,293.0750427246094,297.1499938964844,293.1499938964844,0.1256762146949768,-2898.939453125,304.1420288085937,0.8701567649841309,0.1941290944814682,0.184040755033493,293.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5498974323272705,0.050000000745058,0.2288447916507721,291.1319580078125,291.1499938964844,270.2933654785156,269.2245178222656,283.0095520019531,293.2533874511719,291.1319885253906,1.0,0.1649480313062667,0.95313560962677,0.95313560962677,1.0,1.0,-0.6511133909225464,0.2908227145671844,0.3602907061576843,0.077496126294136,0.0,0.0,0.2357713878154754,24.5501651763916,25.0,0.3136132955551147,-5337.31787109375,42.8707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9513854980469,305.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.48046875,18000.0,0.0,0.0,0.1191917359828949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666601449251175,0.1666644662618637,-4.324848305259366e-06,0.0,0.00012096446153,0.0,0.0,6.701855659484863,0.0,0.0,0.0,0.2806722223758697,4.0,0.0,1.0
842580,292.9826354980469,297.1499938964844,293.1499938964844,0.0043238764628767,-324.5463562011719,296.97149658203125,0.5500264167785645,0.050000000745058,0.0458119623363018,294.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5500264167785645,0.050000000745058,0.0482422038912773,293.0730895996094,297.1499938964844,293.1499938964844,0.005108528304845,-293.7778625488281,297.9349060058594,0.5500264167785645,0.050000000745058,0.035631526261568,293.07421875,297.1499938964844,293.1499938964844,0.1273313611745834,-2929.540771484375,304.1419372558594,0.8734148740768433,0.1961947679519653,0.185986652970314,293.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5500264167785645,0.050000000745058,0.2288402467966079,291.1320495605469,291.1499938964844,270.2368469238281,269.1844177246094,282.9861145019531,293.2536315917969,291.132080078125,1.0,0.1651699542999267,0.9533144235610962,0.9533144235610962,1.0,1.0,-0.6534401178359985,0.2918152511119842,0.3616248965263366,0.0779667347669601,0.0,0.0,0.2381570041179657,24.545175552368164,25.0,0.1246504485607147,-5371.7578125,43.13089370727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501953125,305.3152770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.1200007498264312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682036519050598,0.1682079881429672,-4.327862370701041e-06,0.0,0.0001217855024151,0.0,0.0,6.771643161773682,0.0,0.0,0.0,0.2809467315673828,4.0,0.0,1.0
842640,292.9826354980469,297.1499938964844,293.1499938964844,0.0043238764628767,-324.5463562011719,296.97149658203125,0.5500264167785645,0.050000000745058,0.0458119623363018,294.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5500264167785645,0.050000000745058,0.0482422038912773,293.0730895996094,297.1499938964844,293.1499938964844,0.005108528304845,-293.7778625488281,297.9349060058594,0.5500264167785645,0.050000000745058,0.035631526261568,293.07421875,297.1499938964844,293.1499938964844,0.1273313611745834,-2929.540771484375,304.1419372558594,0.8734148740768433,0.1961947679519653,0.185986652970314,293.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5500264167785645,0.050000000745058,0.2288402467966079,291.1320495605469,291.1499938964844,270.2368469238281,269.1844177246094,282.9861145019531,293.2536315917969,291.132080078125,1.0,0.1651699542999267,0.9533144235610962,0.9533144235610962,1.0,1.0,-0.6534401178359985,0.2918152511119842,0.3616248965263366,0.0779667347669601,0.0,0.0,0.2381570041179657,24.545175552368164,25.0,0.1246504485607147,-5371.7578125,43.13089370727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501953125,305.3152770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.1200007498264312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682036519050598,0.1682079881429672,-4.327862370701041e-06,0.0,0.0001217855024151,0.0,0.0,6.771643161773682,0.0,0.0,0.0,0.2809467315673828,4.0,0.0,1.0
842700,292.9798583984375,297.1499938964844,293.1499938964844,0.0043528717942535,-326.5769958496094,297.008056640625,0.5500912070274353,0.050000000745058,0.0458115078508853,294.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5500912070274353,0.050000000745058,0.0482417233288288,293.0699768066406,297.1499938964844,293.1499938964844,0.0051271133124828,-294.71893310546875,297.9566650390625,0.5500912070274353,0.050000000745058,0.0356311723589897,293.0738220214844,297.1499938964844,293.1499938964844,0.1281654238700866,-2944.927734375,304.1418762207031,0.8750514984130859,0.1972335427999496,0.186965212225914,293.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5500912070274353,0.050000000745058,0.2288379669189453,291.1321105957031,291.1499938964844,270.2086181640625,269.1643981933594,282.9745788574219,293.2540283203125,291.13214111328125,1.0,0.1652818173170089,0.9534038305282592,0.9534038305282592,1.0,1.0,-0.6546102166175842,0.292314201593399,0.3622960448265075,0.078204222023487,0.0,0.0,0.2393448799848556,24.54272079467773,25.0,0.1208345219492912,-5389.0546875,43.2622299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9498291015625,305.3254699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.37109375,18000.0,0.0,0.0,0.120404452085495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689784973859787,0.1689828187227249,-4.329384864831809e-06,0.0,0.0001221952115884,0.0,0.0,6.806755542755127,0.0,0.0,0.0,0.2810849845409393,4.0,0.0,1.0
842760,292.9770812988281,297.1499938964844,293.1499938964844,0.0043823346495628,-328.6352844238281,297.0451354980469,0.5501561760902405,0.050000000745058,0.0458110496401786,294.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5501561760902405,0.050000000745058,0.04824123904109,293.0668640136719,297.1499938964844,293.1499938964844,0.0051462315022945,-295.68487548828125,297.9790344238281,0.5501561760902405,0.050000000745058,0.035630814731121,293.07342529296875,297.1499938964844,293.1499938964844,0.1290037631988525,-2960.3720703125,304.1418151855469,0.8766929507255554,0.1982764899730682,0.1879476457834243,293.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5501561760902405,0.050000000745058,0.2288356721401214,291.1321716308594,291.1499938964844,270.1803894042969,269.14434814453125,282.9631652832031,293.254638671875,291.1322021484375,1.0,0.1653942912817001,0.95348858833313,0.95348858833313,1.0,1.0,-0.6557849645614624,0.2928149998188019,0.3629699647426605,0.0784429013729095,0.0,0.0,0.2405264675617218,24.540292739868164,25.0,0.1502896547317505,-5406.37109375,43.39442443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495849609375,305.335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.353515625,18000.0,0.0,0.0,0.120807409286499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697533875703811,0.1697577238082885,-4.330914634920191e-06,0.0,0.000122604164062,0.0,0.0,6.8419270515441895,0.0,0.0,0.0,0.2812235653400421,4.0,0.0,1.0
842820,292.9715270996094,297.1499938964844,293.1499938964844,0.0044425898231565,-332.8287353515625,297.1207275390625,0.5502866506576538,0.050000000745058,0.0458101294934749,294.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5502866506576538,0.050000000745058,0.0482402741909027,293.06060791015625,297.1499938964844,293.1499938964844,0.0051859654486179,-297.6856384277344,298.025390625,0.5502866506576538,0.050000000745058,0.0356300994753837,293.0726623535156,297.1499938964844,293.1499938964844,0.1306926161050796,-2991.41748046875,304.1417236328125,0.8799884915351868,0.2003737688064575,0.1899232864379882,293.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5502866506576538,0.050000000745058,0.2288310825824737,291.1323547363281,291.1499938964844,270.12408447265625,269.1043395996094,282.940673828125,293.2563781738281,291.1324157714844,1.0,0.1656209379434585,0.9536582231521606,0.9536582231521606,1.0,1.0,-0.6581472754478455,0.2938221395015716,0.3643251359462738,0.0789233818650245,0.0,0.0,0.2428671717643737,24.53549194335937,25.0,0.2404274344444275,-5441.00146484375,43.661258697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.949462890625,305.3560485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33984375,18000.0,0.0,0.0,0.1216106712818145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171300008893013,0.1713043302297592,-4.333985998528078e-06,0.0,0.000123419376905,0.0,0.0,6.912285804748535,0.0,0.0,0.0,0.2815010845661163,4.0,0.0,1.0
842880,292.9715270996094,297.1499938964844,293.1499938964844,0.0044425898231565,-332.8287353515625,297.1207275390625,0.5502866506576538,0.050000000745058,0.0458101294934749,294.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5502866506576538,0.050000000745058,0.0482402741909027,293.06060791015625,297.1499938964844,293.1499938964844,0.0051859654486179,-297.6856384277344,298.025390625,0.5502866506576538,0.050000000745058,0.0356300994753837,293.0726623535156,297.1499938964844,293.1499938964844,0.1306926161050796,-2991.41748046875,304.1417236328125,0.8799884915351868,0.2003737688064575,0.1899232864379882,293.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5502866506576538,0.050000000745058,0.2288310825824737,291.1323547363281,291.1499938964844,270.12408447265625,269.1043395996094,282.940673828125,293.2563781738281,291.1324157714844,1.0,0.1656209379434585,0.9536582231521606,0.9536582231521606,1.0,1.0,-0.6581472754478455,0.2938221395015716,0.3643251359462738,0.0789233818650245,0.0,0.0,0.2428671717643737,24.53549194335937,25.0,0.2404274344444275,-5441.00146484375,43.661258697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.949462890625,305.3560485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33984375,18000.0,0.0,0.0,0.1216106712818145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171300008893013,0.1713043302297592,-4.333985998528078e-06,0.0,0.000123419376905,0.0,0.0,6.912285804748535,0.0,0.0,0.0,0.2815010845661163,4.0,0.0,1.0
842940,292.9659423828125,297.1499938964844,293.1499938964844,0.0045047090388834,-337.12921142578125,297.1983337402344,0.5504179000854492,0.050000000745058,0.0458092056214809,294.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5504179000854492,0.050000000745058,0.0482393018901348,293.0543212890625,297.1499938964844,293.1499938964844,0.005227796267718,-299.7823486328125,298.0740051269531,0.5504179000854492,0.050000000745058,0.0356293842196464,293.0718994140625,297.1499938964844,293.1499938964844,0.1323982328176498,-3022.681640625,304.14166259765625,0.8832995295524597,0.2024867087602615,0.1919136047363281,293.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5504179000854492,0.050000000745058,0.2288264781236648,291.1325988769531,291.1499938964844,270.0679016113281,269.0643615722656,282.91864013671875,293.25885009765625,291.13262939453125,1.0,0.165849894285202,0.9538277983665466,0.9538277983665466,1.0,1.0,-0.660527229309082,0.2948372364044189,0.3656899929046631,0.0794074684381485,0.0,0.0,0.2451726645231247,24.53076362609864,25.0,0.3136071264743805,-5475.55615234375,43.93142318725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94976806640625,305.37615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3515625,18000.0,0.0,0.0,0.1224093958735466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728376895189285,0.1728420257568359,-4.337064183346229e-06,0.0,0.0001242299767909,0.0,0.0,6.9824538230896,0.0,0.0,0.0,0.2817782163619995,4.0,0.0,1.0
843000,292.9659423828125,297.1499938964844,293.1499938964844,0.0045047090388834,-337.12921142578125,297.1983337402344,0.5504179000854492,0.050000000745058,0.0458092056214809,294.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5504179000854492,0.050000000745058,0.0482393018901348,293.0543212890625,297.1499938964844,293.1499938964844,0.005227796267718,-299.7823486328125,298.0740051269531,0.5504179000854492,0.050000000745058,0.0356293842196464,293.0718994140625,297.1499938964844,293.1499938964844,0.1323982328176498,-3022.681640625,304.14166259765625,0.8832995295524597,0.2024867087602615,0.1919136047363281,293.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5504179000854492,0.050000000745058,0.2288264781236648,291.1325988769531,291.1499938964844,270.0679016113281,269.0643615722656,282.91864013671875,293.25885009765625,291.13262939453125,1.0,0.165849894285202,0.9538277983665466,0.9538277983665466,1.0,1.0,-0.660527229309082,0.2948372364044189,0.3656899929046631,0.0794074684381485,0.0,0.0,0.2451726645231247,24.53076362609864,25.0,0.3136071264743805,-5475.55615234375,43.93142318725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94976806640625,305.37615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3515625,18000.0,0.0,0.0,0.1224093958735466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728376895189285,0.1728420257568359,-4.337064183346229e-06,0.0,0.0001242299767909,0.0,0.0,6.9824538230896,0.0,0.0,0.0,0.2817782163619995,4.0,0.0,1.0
843060,292.9603576660156,297.1499938964844,293.1499938964844,0.004568746779114,-341.538330078125,297.27789306640625,0.5505499243736267,0.050000000745058,0.0458082817494869,294.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5505499243736267,0.050000000745058,0.0482383258640766,293.04803466796875,297.1499938964844,293.1499938964844,0.0052717761136591,-301.9764709472656,298.1249084472656,0.5505499243736267,0.050000000745058,0.0356286615133285,293.0711669921875,297.1499938964844,293.1499938964844,0.1341209560632705,-3054.170654296875,304.1415710449219,0.8866239190101624,0.2046151906251907,0.1939185261726379,293.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5505499243736267,0.050000000745058,0.2288218438625335,291.1328430175781,291.1499938964844,270.0118713378906,269.0244445800781,282.89703369140625,293.2619934082031,291.1329040527344,1.0,0.1660811305046081,0.9539914727211,0.9539914727211,1.0,1.0,-0.6629247069358826,0.2958603799343109,0.3670643270015716,0.079894408583641,0.0,0.0,0.2474429905414581,24.526094436645508,25.0,0.3405439853668213,-5510.00244140625,44.20493316650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,305.39599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.37109375,18000.0,0.0,0.0,0.1232025921344757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743649095296859,0.1743692457675933,-4.340141003922327e-06,0.0,0.0001250349741894,0.0,0.0,7.052350997924805,0.0,0.0,0.0,0.2820545732975006,4.0,0.0,1.0
843120,292.9603576660156,297.1499938964844,293.1499938964844,0.004568746779114,-341.538330078125,297.27789306640625,0.5505499243736267,0.050000000745058,0.0458082817494869,294.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5505499243736267,0.050000000745058,0.0482383258640766,293.04803466796875,297.1499938964844,293.1499938964844,0.0052717761136591,-301.9764709472656,298.1249084472656,0.5505499243736267,0.050000000745058,0.0356286615133285,293.0711669921875,297.1499938964844,293.1499938964844,0.1341209560632705,-3054.170654296875,304.1415710449219,0.8866239190101624,0.2046151906251907,0.1939185261726379,293.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5505499243736267,0.050000000745058,0.2288218438625335,291.1328430175781,291.1499938964844,270.0118713378906,269.0244445800781,282.89703369140625,293.2619934082031,291.1329040527344,1.0,0.1660811305046081,0.9539914727211,0.9539914727211,1.0,1.0,-0.6629247069358826,0.2958603799343109,0.3670643270015716,0.079894408583641,0.0,0.0,0.2474429905414581,24.526094436645508,25.0,0.3405439853668213,-5510.00244140625,44.20493316650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,305.39599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.37109375,18000.0,0.0,0.0,0.1232025921344757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743649095296859,0.1743692457675933,-4.340141003922327e-06,0.0,0.0001250349741894,0.0,0.0,7.052350997924805,0.0,0.0,0.0,0.2820545732975006,4.0,0.0,1.0
843180,292.95477294921875,297.1499938964844,293.1499938964844,0.0046347468160092,-346.0567321777344,297.35943603515625,0.5506827235221863,0.050000000745058,0.0458073504269123,294.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5506827235221863,0.050000000745058,0.0482373461127281,293.04168701171875,297.1499938964844,293.1499938964844,0.0053179529495537,-304.2690734863281,298.1781005859375,0.5506827235221863,0.050000000745058,0.0356279388070106,293.0704345703125,297.1499938964844,293.1499938964844,0.1358611732721328,-3085.890625,304.1414794921875,0.8899596333503723,0.2067592293024063,0.1959380954504013,293.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5506827235221863,0.050000000745058,0.2288171947002411,291.1330871582031,291.1499938964844,269.9559936523437,268.9845275878906,282.8758850097656,293.265869140625,291.13311767578125,1.0,0.1663146317005157,0.9541551470756532,0.9541551470756532,1.0,1.0,-0.6653395891189575,0.296891838312149,0.3684477806091308,0.0803839042782783,0.0,0.0,0.2496815025806427,24.521482467651367,25.0,0.3265641927719116,-5544.3466796875,44.4818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95135498046875,305.41552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3828125,18000.0,0.0,0.0,0.123989500105381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758828461170196,0.1758871972560882,-4.34321555076167e-06,0.0,0.0001258335832972,0.0,0.0,7.122024059295654,0.0,0.0,0.0,0.2823303341865539,4.0,0.0,1.0
843240,292.95477294921875,297.1499938964844,293.1499938964844,0.0046347468160092,-346.0567321777344,297.35943603515625,0.5506827235221863,0.050000000745058,0.0458073504269123,294.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5506827235221863,0.050000000745058,0.0482373461127281,293.04168701171875,297.1499938964844,293.1499938964844,0.0053179529495537,-304.2690734863281,298.1781005859375,0.5506827235221863,0.050000000745058,0.0356279388070106,293.0704345703125,297.1499938964844,293.1499938964844,0.1358611732721328,-3085.890625,304.1414794921875,0.8899596333503723,0.2067592293024063,0.1959380954504013,293.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5506827235221863,0.050000000745058,0.2288171947002411,291.1330871582031,291.1499938964844,269.9559936523437,268.9845275878906,282.8758850097656,293.265869140625,291.13311767578125,1.0,0.1663146317005157,0.9541551470756532,0.9541551470756532,1.0,1.0,-0.6653395891189575,0.296891838312149,0.3684477806091308,0.0803839042782783,0.0,0.0,0.2496815025806427,24.521482467651367,25.0,0.3265641927719116,-5544.3466796875,44.4818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95135498046875,305.41552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3828125,18000.0,0.0,0.0,0.123989500105381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758828461170196,0.1758871972560882,-4.34321555076167e-06,0.0,0.0001258335832972,0.0,0.0,7.122024059295654,0.0,0.0,0.0,0.2823303341865539,4.0,0.0,1.0
843300,292.95196533203125,297.1499938964844,293.1499938964844,0.0046685123816132,-348.35809326171875,297.40093994140625,0.5507494211196899,0.050000000745058,0.045806884765625,294.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5507494211196899,0.050000000745058,0.0482368543744087,293.0384826660156,297.1499938964844,293.1499938964844,0.0053418898023664,-305.4530639648437,298.20556640625,0.5507494211196899,0.050000000745058,0.0356275774538517,293.0700988769531,297.1499938964844,293.1499938964844,0.1367379426956176,-3101.83837890625,304.14141845703125,0.8916310667991638,0.2078370600938797,0.1969533562660217,293.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5507494211196899,0.050000000745058,0.2288148701190948,291.1331787109375,291.1499938964844,269.9281311035156,268.964599609375,282.8654479980469,293.26806640625,291.1332397460937,1.0,0.1664322316646576,0.9542369842529296,0.9542369842529296,1.0,1.0,-0.6665536761283875,0.2974107563495636,0.3691429197788238,0.0806295126676559,0.0,0.0,0.2507902085781097,24.519193649291992,25.0,0.311528742313385,-5561.48681640625,44.62152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9519348144531,305.4251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.38671875,18000.0,0.0,0.0,0.1243804842233657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766391098499298,0.1766434609889984,-4.344753961049719e-06,0.0,0.0001262303703697,0.0,0.0,7.1568121910095215,0.0,0.0,0.0,0.2824680805206299,4.0,0.0,1.0
843360,292.9491577148437,297.1499938964844,293.1499938964844,0.0047027906402945,-350.6872253417969,297.4429626464844,0.5508162975311279,0.050000000745058,0.0458064153790473,294.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5508162975311279,0.050000000745058,0.0482363626360893,293.0353088378906,297.1499938964844,293.1499938964844,0.0053663980215787,-306.6621398925781,298.23358154296875,0.5508162975311279,0.050000000745058,0.0356272123754024,293.0697326660156,297.1499938964844,293.1499938964844,0.137619063258171,-3117.84326171875,304.1413879394531,0.8933044075965881,0.2089187055826187,0.1979721486568451,293.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5508162975311279,0.050000000745058,0.2288125306367874,291.13330078125,291.1499938964844,269.9002990722656,268.94464111328125,282.85516357421875,293.2704162597656,291.1333312988281,1.0,0.1665503829717636,0.954314947128296,0.954314947128296,1.0,1.0,-0.6677719354629517,0.2979316711425781,0.3698402643203735,0.0808755531907081,0.0,0.0,0.251892626285553,24.516918182373047,25.0,0.2943902313709259,-5578.609375,44.76206970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525146484375,305.43475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.38671875,18000.0,0.0,0.0,0.124769851565361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773940771818161,0.1773984134197235,-4.346292826085119e-06,0.0,0.0001266255421796,0.0,0.0,7.191589832305908,0.0,0.0,0.0,0.2826058864593506,4.0,0.0,1.0
