time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843420,292.94354248046875,297.1499938964844,293.1499938964844,0.0047728391364216,-355.4239807128906,297.5284118652344,0.5509506464004517,0.050000000745058,0.0458054766058921,294.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5509506464004517,0.050000000745058,0.0482353717088699,293.0289001464844,297.1499938964844,293.1499938964844,0.0054170512594282,-309.1507873535156,298.291259765625,0.5509506464004517,0.050000000745058,0.0356264822185039,293.06903076171875,297.1499938964844,293.1499938964844,0.1393937915563583,-3150.0126953125,304.14129638671875,0.8966546058654785,0.2110925614833831,0.2000197619199752,293.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5509506464004517,0.050000000745058,0.2288078367710113,291.13348388671875,291.1499938964844,269.84478759765625,268.9048156738281,282.8348693847656,293.2756652832031,291.133544921875,1.0,0.1667882651090622,0.9544707536697388,0.9544707536697388,1.0,1.0,-0.6702204942703247,0.2989794313907623,0.37124103307724,0.081368938088417,0.0,0.0,0.254080981016159,24.51239013671875,25.0,0.26300710439682,-5612.81201171875,45.045597076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538269042969,305.4537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.376953125,18000.0,0.0,0.0,0.1255441755056381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789016127586364,0.178905963897705,-4.3493773773661815e-06,0.0,0.0001274113892577,0.0,0.0,7.261184215545654,0.0,0.0,0.0,0.2828817665576935,4.0,0.0,1.0
843480,292.94354248046875,297.1499938964844,293.1499938964844,0.0047728391364216,-355.4239807128906,297.5284118652344,0.5509506464004517,0.050000000745058,0.0458054766058921,294.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5509506464004517,0.050000000745058,0.0482353717088699,293.0289001464844,297.1499938964844,293.1499938964844,0.0054170512594282,-309.1507873535156,298.291259765625,0.5509506464004517,0.050000000745058,0.0356264822185039,293.06903076171875,297.1499938964844,293.1499938964844,0.1393937915563583,-3150.0126953125,304.14129638671875,0.8966546058654785,0.2110925614833831,0.2000197619199752,293.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5509506464004517,0.050000000745058,0.2288078367710113,291.13348388671875,291.1499938964844,269.84478759765625,268.9048156738281,282.8348693847656,293.2756652832031,291.133544921875,1.0,0.1667882651090622,0.9544707536697388,0.9544707536697388,1.0,1.0,-0.6702204942703247,0.2989794313907623,0.37124103307724,0.081368938088417,0.0,0.0,0.254080981016159,24.51239013671875,25.0,0.26300710439682,-5612.81201171875,45.045597076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538269042969,305.4537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.376953125,18000.0,0.0,0.0,0.1255441755056381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789016127586364,0.178905963897705,-4.3493773773661815e-06,0.0,0.0001274113892577,0.0,0.0,7.261184215545654,0.0,0.0,0.0,0.2828817665576935,4.0,0.0,1.0
843540,292.9378967285156,297.1499938964844,293.1499938964844,0.0048450035974383,-360.27117919921875,297.6158142089844,0.5510857105255127,0.050000000745058,0.0458045341074466,294.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5510857105255127,0.050000000745058,0.0482343807816505,293.0224609375,297.1499938964844,293.1499938964844,0.0054700304754078,-311.73876953125,298.35125732421875,0.5510857105255127,0.050000000745058,0.0356257483363151,293.068359375,297.1499938964844,293.1499938964844,0.1411856114864349,-3182.402099609375,304.1412048339844,0.9000083804130554,0.2132810801267624,0.2020811587572097,293.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5510857105255127,0.050000000745058,0.2288031280040741,291.1336669921875,291.1499938964844,269.7895202636719,268.864990234375,282.8150329589844,293.2816162109375,291.1336975097656,1.0,0.167028322815895,0.9546266198158264,0.9546266198158264,1.0,1.0,-0.6726855039596558,0.3000354170799255,0.3726501166820526,0.0818641185760498,0.0,0.0,0.2562474608421325,24.50791358947754,25.0,0.2358820736408233,-5646.94677734375,45.33247375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551696777344,305.4724426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.36328125,18000.0,0.0,0.0,0.1263127475976944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804060190916061,0.1804103702306747,-4.3524732973310165e-06,0.0,0.0001281913864659,0.0,0.0,7.330837726593018,0.0,0.0,0.0,0.2831581532955169,4.0,0.0,1.0
843600,292.9378967285156,297.1499938964844,293.1499938964844,0.0048450035974383,-360.27117919921875,297.6158142089844,0.5510857105255127,0.050000000745058,0.0458045341074466,294.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5510857105255127,0.050000000745058,0.0482343807816505,293.0224609375,297.1499938964844,293.1499938964844,0.0054700304754078,-311.73876953125,298.35125732421875,0.5510857105255127,0.050000000745058,0.0356257483363151,293.068359375,297.1499938964844,293.1499938964844,0.1411856114864349,-3182.402099609375,304.1412048339844,0.9000083804130554,0.2132810801267624,0.2020811587572097,293.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5510857105255127,0.050000000745058,0.2288031280040741,291.1336669921875,291.1499938964844,269.7895202636719,268.864990234375,282.8150329589844,293.2816162109375,291.1336975097656,1.0,0.167028322815895,0.9546266198158264,0.9546266198158264,1.0,1.0,-0.6726855039596558,0.3000354170799255,0.3726501166820526,0.0818641185760498,0.0,0.0,0.2562474608421325,24.50791358947754,25.0,0.2358820736408233,-5646.94677734375,45.33247375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551696777344,305.4724426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.36328125,18000.0,0.0,0.0,0.1263127475976944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804060190916061,0.1804103702306747,-4.3524732973310165e-06,0.0,0.0001281913864659,0.0,0.0,7.330837726593018,0.0,0.0,0.0,0.2831581532955169,4.0,0.0,1.0
843660,292.9322509765625,297.1499938964844,293.1499938964844,0.0049193394370377,-365.22894287109375,297.7052001953125,0.5512214303016663,0.050000000745058,0.0458035878837108,294.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5512214303016663,0.050000000745058,0.0482333824038505,293.0160217285156,297.1499938964844,293.1499938964844,0.0055253836326301,-314.42626953125,298.4135131835937,0.5512214303016663,0.050000000745058,0.0356250144541263,293.06768798828125,297.1499938964844,293.1499938964844,0.1429942995309829,-3215.005615234375,304.1411437988281,0.903365433216095,0.2154838740825653,0.2041560411453247,293.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5512214303016663,0.050000000745058,0.2287984043359756,291.1338195800781,291.1499938964844,269.73443603515625,268.8251647949219,282.795654296875,293.2882080078125,291.13385009765625,1.0,0.1672705262899398,0.9547745585441588,0.9547745585441588,1.0,1.0,-0.6751667261123657,0.3010992705821991,0.3740674555301666,0.0823608636856079,0.0,0.0,0.258394181728363,24.503501892089844,25.0,0.2143307775259018,-5681.0107421875,45.622703552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564819335937,305.4908142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.34765625,18000.0,0.0,0.0,0.1270762979984283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819084882736206,0.1819128394126892,-4.355582404969027e-06,0.0,0.0001289662759518,0.0,0.0,7.400604248046875,0.0,0.0,0.0,0.2834352254867553,4.0,0.0,1.0
843720,292.9322509765625,297.1499938964844,293.1499938964844,0.0049193394370377,-365.22894287109375,297.7052001953125,0.5512214303016663,0.050000000745058,0.0458035878837108,294.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5512214303016663,0.050000000745058,0.0482333824038505,293.0160217285156,297.1499938964844,293.1499938964844,0.0055253836326301,-314.42626953125,298.4135131835937,0.5512214303016663,0.050000000745058,0.0356250144541263,293.06768798828125,297.1499938964844,293.1499938964844,0.1429942995309829,-3215.005615234375,304.1411437988281,0.903365433216095,0.2154838740825653,0.2041560411453247,293.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5512214303016663,0.050000000745058,0.2287984043359756,291.1338195800781,291.1499938964844,269.73443603515625,268.8251647949219,282.795654296875,293.2882080078125,291.13385009765625,1.0,0.1672705262899398,0.9547745585441588,0.9547745585441588,1.0,1.0,-0.6751667261123657,0.3010992705821991,0.3740674555301666,0.0823608636856079,0.0,0.0,0.258394181728363,24.503501892089844,25.0,0.2143307775259018,-5681.0107421875,45.622703552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564819335937,305.4908142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.34765625,18000.0,0.0,0.0,0.1270762979984283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819084882736206,0.1819128394126892,-4.355582404969027e-06,0.0,0.0001289662759518,0.0,0.0,7.400604248046875,0.0,0.0,0.0,0.2834352254867553,4.0,0.0,1.0
843780,292.92657470703125,297.1499938964844,293.1499938964844,0.0049959132447838,-370.2978515625,297.7966003417969,0.551357626914978,0.050000000745058,0.045802641659975,294.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.551357626914978,0.050000000745058,0.0482323840260505,293.009521484375,297.1499938964844,293.1499938964844,0.0055831708014011,-317.2138366699219,298.47808837890625,0.551357626914978,0.050000000745058,0.0356242768466472,293.0670471191406,297.1499938964844,293.1499938964844,0.1448195725679397,-3247.817138671875,304.1410522460937,0.9068166613578796,0.2177005857229232,0.2062440365552902,293.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.551357626914978,0.050000000745058,0.228793665766716,291.13397216796875,291.1499938964844,269.6795959472656,268.785400390625,282.7767028808594,293.2955017089844,291.1340026855469,1.0,0.1675148457288742,0.9549224972724916,0.9549224972724916,1.0,1.0,-0.6776636838912964,0.3021709620952606,0.3754926919937134,0.0828593075275421,0.0,0.0,0.2605222463607788,24.49917984008789,25.0,0.1994909942150116,-5714.9990234375,45.916297912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95770263671875,305.5088806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.326171875,18000.0,0.0,0.0,0.127835601568222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834096759557724,0.183414027094841,-4.358706064522266e-06,0.0,0.0001297368871746,0.0,0.0,7.470516681671143,0.0,0.0,0.0,0.2837131321430206,4.0,0.0,1.0
843840,292.92657470703125,297.1499938964844,293.1499938964844,0.0049959132447838,-370.2978515625,297.7966003417969,0.551357626914978,0.050000000745058,0.045802641659975,294.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.551357626914978,0.050000000745058,0.0482323840260505,293.009521484375,297.1499938964844,293.1499938964844,0.0055831708014011,-317.2138366699219,298.47808837890625,0.551357626914978,0.050000000745058,0.0356242768466472,293.0670471191406,297.1499938964844,293.1499938964844,0.1448195725679397,-3247.817138671875,304.1410522460937,0.9068166613578796,0.2177005857229232,0.2062440365552902,293.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.551357626914978,0.050000000745058,0.228793665766716,291.13397216796875,291.1499938964844,269.6795959472656,268.785400390625,282.7767028808594,293.2955017089844,291.1340026855469,1.0,0.1675148457288742,0.9549224972724916,0.9549224972724916,1.0,1.0,-0.6776636838912964,0.3021709620952606,0.3754926919937134,0.0828593075275421,0.0,0.0,0.2605222463607788,24.49917984008789,25.0,0.1994909942150116,-5714.9990234375,45.916297912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95770263671875,305.5088806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.326171875,18000.0,0.0,0.0,0.127835601568222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834096759557724,0.183414027094841,-4.358706064522266e-06,0.0,0.0001297368871746,0.0,0.0,7.470516681671143,0.0,0.0,0.0,0.2837131321430206,4.0,0.0,1.0
843900,292.9237365722656,297.1499938964844,293.1499938964844,0.0050350599922239,-372.87408447265625,297.8430480957031,0.5514258742332458,0.050000000745058,0.0458021648228168,294.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5514258742332458,0.050000000745058,0.0482318848371505,293.0062866210937,297.1499938964844,293.1499938964844,0.005612994544208,-318.6452331542969,298.51123046875,0.5514258742332458,0.050000000745058,0.0356239080429077,293.0667419433594,297.1499938964844,293.1499938964844,0.1457383185625076,-3264.298828125,304.1409912109375,0.9085889458656312,0.2188140004873275,0.207292839884758,293.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5514258742332458,0.050000000745058,0.2287912964820861,291.134033203125,291.1499938964844,269.6522827148437,268.7655029296875,282.76739501953125,293.2994079589844,291.1340637207031,1.0,0.1676377803087234,0.9549964666366576,0.9549964666366576,1.0,1.0,-0.6789178848266602,0.302709698677063,0.3762081861495971,0.0831091776490211,0.0,0.0,0.2615794837474823,24.497051239013672,25.0,0.1941896229982376,-5731.9619140625,46.06435012817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9582824707031,305.5177917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.31640625,18000.0,0.0,0.0,0.1282139271497726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184159904718399,0.1841642558574676,-4.360274033388123e-06,0.0,0.0001301208394579,0.0,0.0,7.505533218383789,0.0,0.0,0.0,0.2838524281978607,4.0,0.0,1.0
843960,292.9208984375,297.1499938964844,293.1499938964844,0.0050747948698699,-375.4784240722656,297.8899841308594,0.551494300365448,0.050000000745058,0.0458016917109489,294.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.551494300365448,0.050000000745058,0.0482313856482505,293.0030212402344,297.1499938964844,293.1499938964844,0.0056434557773172,-320.10205078125,298.54498291015625,0.551494300365448,0.050000000745058,0.0356235355138778,293.06640625,297.1499938964844,293.1499938964844,0.1466610729694366,-3280.8291015625,304.1409606933594,0.910387396812439,0.2199307382106781,0.2083447426557541,293.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.551494300365448,0.050000000745058,0.2287889271974563,291.13409423828125,291.1499938964844,269.6250305175781,268.7456359863281,282.7582092285156,293.303466796875,291.1341247558594,1.0,0.1677612215280532,0.9550669193267822,0.9550669193267822,1.0,1.0,-0.6801758408546448,0.3032501935958862,0.3769256174564361,0.0833594128489494,0.0,0.0,0.2626322507858276,24.49494743347168,25.0,0.1905336529016494,-5748.9013671875,46.21323394775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,305.526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3046875,18000.0,0.0,0.0,0.1285915076732635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849098950624466,0.1849142611026764,-4.361846094980137e-06,0.0,0.0001305040350416,0.0,0.0,7.540591239929199,0.0,0.0,0.0,0.2839919328689575,4.0,0.0,1.0
844020,292.9151916503906,297.1499938964844,293.1499938964844,0.0051560434512794,-380.7701416015625,297.9853820800781,0.5516313910484314,0.050000000745058,0.0458007380366325,294.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5516313910484314,0.050000000745058,0.0482303835451602,292.9964599609375,297.1499938964844,293.1499938964844,0.0057062855921685,-323.0904846191406,298.6142272949219,0.5516313910484314,0.050000000745058,0.0356227979063987,293.0657958984375,297.1499938964844,293.1499938964844,0.148518294095993,-3314.03076171875,304.140869140625,0.9140493273735046,0.2221736460924148,0.2104575335979461,293.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5516313910484314,0.050000000745058,0.2287841737270355,291.1342468261719,291.1499938964844,269.5707092285156,268.70587158203125,282.7401733398437,293.3121032714844,291.13427734375,1.0,0.1680096238851547,0.9552077054977416,0.9552077054977416,1.0,1.0,-0.6827024817466736,0.3043365478515625,0.3783659338951111,0.0838611871004104,0.0,0.0,0.2647244930267334,24.490812301635746,25.0,0.1876679509878158,-5782.708984375,46.513458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9597473144531,305.54400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.283203125,18000.0,0.0,0.0,0.1293448209762573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864092350006103,0.1864136010408401,-4.365002951089991e-06,0.0,0.000131268549012,0.0,0.0,7.610833168029785,0.0,0.0,0.0,0.2842716574668884,4.0,0.0,1.0
844080,292.9151916503906,297.1499938964844,293.1499938964844,0.0051560434512794,-380.7701416015625,297.9853820800781,0.5516313910484314,0.050000000745058,0.0458007380366325,294.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5516313910484314,0.050000000745058,0.0482303835451602,292.9964599609375,297.1499938964844,293.1499938964844,0.0057062855921685,-323.0904846191406,298.6142272949219,0.5516313910484314,0.050000000745058,0.0356227979063987,293.0657958984375,297.1499938964844,293.1499938964844,0.148518294095993,-3314.03076171875,304.140869140625,0.9140493273735046,0.2221736460924148,0.2104575335979461,293.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5516313910484314,0.050000000745058,0.2287841737270355,291.1342468261719,291.1499938964844,269.5707092285156,268.70587158203125,282.7401733398437,293.3121032714844,291.13427734375,1.0,0.1680096238851547,0.9552077054977416,0.9552077054977416,1.0,1.0,-0.6827024817466736,0.3043365478515625,0.3783659338951111,0.0838611871004104,0.0,0.0,0.2647244930267334,24.490812301635746,25.0,0.1876679509878158,-5782.708984375,46.513458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9597473144531,305.54400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.283203125,18000.0,0.0,0.0,0.1293448209762573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864092350006103,0.1864136010408401,-4.365002951089991e-06,0.0,0.000131268549012,0.0,0.0,7.610833168029785,0.0,0.0,0.0,0.2842716574668884,4.0,0.0,1.0
844140,292.90948486328125,297.1499938964844,293.1499938964844,0.0052397372201085,-386.1734619140625,298.08282470703125,0.5517688989639282,0.050000000745058,0.0457997880876064,294.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5517688989639282,0.050000000745058,0.04822938144207,292.9898986816406,297.1499938964844,293.1499938964844,0.0057717314921319,-326.1796569824219,298.685791015625,0.5517688989639282,0.050000000745058,0.0356220565736293,293.065185546875,297.1499938964844,293.1499938964844,0.1503907144069671,-3347.412109375,304.14080810546875,0.9177770614624025,0.2244286835193634,0.2125818282365799,293.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5517688989639282,0.050000000745058,0.2287794202566146,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.7226257324219,293.3214111328125,291.1343994140625,1.0,0.1682599782943725,0.955348551273346,0.955348551273346,1.0,1.0,-0.6852429509162903,0.3054297268390655,0.3798131942749023,0.0843648016452789,0.0,0.0,0.266798585653305,24.48678207397461,25.0,0.1885508298873901,-5816.40869140625,46.816932678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9605407714844,305.5610656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.263671875,18000.0,0.0,0.0,0.1300961822271347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879072934389114,0.1879116594791412,-4.368175723357126e-06,0.0,0.0001320310984738,0.0,0.0,7.681225299835205,0.0,0.0,0.0,0.2845522165298462,4.0,0.0,1.0
844200,292.90948486328125,297.1499938964844,293.1499938964844,0.0052397372201085,-386.1734619140625,298.08282470703125,0.5517688989639282,0.050000000745058,0.0457997880876064,294.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5517688989639282,0.050000000745058,0.04822938144207,292.9898986816406,297.1499938964844,293.1499938964844,0.0057717314921319,-326.1796569824219,298.685791015625,0.5517688989639282,0.050000000745058,0.0356220565736293,293.065185546875,297.1499938964844,293.1499938964844,0.1503907144069671,-3347.412109375,304.14080810546875,0.9177770614624025,0.2244286835193634,0.2125818282365799,293.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5517688989639282,0.050000000745058,0.2287794202566146,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.7226257324219,293.3214111328125,291.1343994140625,1.0,0.1682599782943725,0.955348551273346,0.955348551273346,1.0,1.0,-0.6852429509162903,0.3054297268390655,0.3798131942749023,0.0843648016452789,0.0,0.0,0.266798585653305,24.48678207397461,25.0,0.1885508298873901,-5816.40869140625,46.816932678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9605407714844,305.5610656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.263671875,18000.0,0.0,0.0,0.1300961822271347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879072934389114,0.1879116594791412,-4.368175723357126e-06,0.0,0.0001320310984738,0.0,0.0,7.681225299835205,0.0,0.0,0.0,0.2845522165298462,4.0,0.0,1.0
844260,292.9037475585937,297.1499938964844,293.1499938964844,0.0053259553387761,-391.6885986328125,298.1822814941406,0.5519067049026489,0.050000000745058,0.04579883441329,294.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5519067049026489,0.050000000745058,0.0482283756136894,292.9833068847656,297.1499938964844,293.1499938964844,0.0058398614637553,-329.3697509765625,298.7597045898437,0.5519067049026489,0.050000000745058,0.0356213152408599,293.0646057128906,297.1499938964844,293.1499938964844,0.1522777527570724,-3380.9619140625,304.1407165527344,0.9215475916862488,0.2266950756311416,0.2147169262170791,293.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5519067049026489,0.050000000745058,0.2287746518850326,291.134521484375,291.1499938964844,269.4629211425781,268.6264343261719,282.7055358886719,293.33135986328125,291.1345520019531,1.0,0.1685122400522232,0.9554811120033264,0.9554811120033264,1.0,1.0,-0.6877963542938232,0.3065291047096252,0.381267249584198,0.0848701894283294,0.0,0.0,0.2688541412353515,24.48286819458008,25.0,0.1933660358190536,-5849.98779296875,47.12359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9612121582031,305.57781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.24609375,18000.0,0.0,0.0,0.1308460682630539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894035786390304,0.1894079595804214,-4.371363957034191e-06,0.0,0.0001327921345364,0.0,0.0,7.75174617767334,0.0,0.0,0.0,0.2848335206508636,4.0,0.0,1.0
844320,292.9037475585937,297.1499938964844,293.1499938964844,0.0053259553387761,-391.6885986328125,298.1822814941406,0.5519067049026489,0.050000000745058,0.04579883441329,294.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5519067049026489,0.050000000745058,0.0482283756136894,292.9833068847656,297.1499938964844,293.1499938964844,0.0058398614637553,-329.3697509765625,298.7597045898437,0.5519067049026489,0.050000000745058,0.0356213152408599,293.0646057128906,297.1499938964844,293.1499938964844,0.1522777527570724,-3380.9619140625,304.1407165527344,0.9215475916862488,0.2266950756311416,0.2147169262170791,293.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5519067049026489,0.050000000745058,0.2287746518850326,291.134521484375,291.1499938964844,269.4629211425781,268.6264343261719,282.7055358886719,293.33135986328125,291.1345520019531,1.0,0.1685122400522232,0.9554811120033264,0.9554811120033264,1.0,1.0,-0.6877963542938232,0.3065291047096252,0.381267249584198,0.0848701894283294,0.0,0.0,0.2688541412353515,24.48286819458008,25.0,0.1933660358190536,-5849.98779296875,47.12359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9612121582031,305.57781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.24609375,18000.0,0.0,0.0,0.1308460682630539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894035786390304,0.1894079595804214,-4.371363957034191e-06,0.0,0.0001327921345364,0.0,0.0,7.75174617767334,0.0,0.0,0.0,0.2848335206508636,4.0,0.0,1.0
844380,292.89801025390625,297.1499938964844,293.1499938964844,0.0054147820919752,-397.315673828125,298.28375244140625,0.552044689655304,0.050000000745058,0.0457978807389736,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.552044689655304,0.050000000745058,0.0482273735105991,292.9767150878906,297.1499938964844,293.1499938964844,0.0059107486158609,-332.660888671875,298.8359680175781,0.552044689655304,0.050000000745058,0.0356205739080905,293.0640563964844,297.1499938964844,293.1499938964844,0.1541787385940551,-3414.666748046875,304.1406555175781,0.9253405332565308,0.2289720028638839,0.2168620377779007,293.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.552044689655304,0.050000000745058,0.2287698984146118,291.1346435546875,291.1499938964844,269.4095153808594,268.58673095703125,282.6889038085937,293.3419494628906,291.1347045898437,1.0,0.168766364455223,0.955613613128662,0.955613613128662,1.0,1.0,-0.6903617978096008,0.3076342642307281,0.3827275037765503,0.0853776335716247,0.0,0.0,0.2708902359008789,24.47908401489257,25.0,0.200730562210083,-5883.43359375,47.433380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96173095703125,305.5942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.232421875,18000.0,0.0,0.0,0.1315947473049163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908972859382629,0.1909016668796539,-4.3745667426264845e-06,0.0,0.0001335519336862,0.0,0.0,7.82235860824585,0.0,0.0,0.0,0.2851154506206512,4.0,0.0,1.0
844440,292.89801025390625,297.1499938964844,293.1499938964844,0.0054147820919752,-397.315673828125,298.28375244140625,0.552044689655304,0.050000000745058,0.0457978807389736,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.552044689655304,0.050000000745058,0.0482273735105991,292.9767150878906,297.1499938964844,293.1499938964844,0.0059107486158609,-332.660888671875,298.8359680175781,0.552044689655304,0.050000000745058,0.0356205739080905,293.0640563964844,297.1499938964844,293.1499938964844,0.1541787385940551,-3414.666748046875,304.1406555175781,0.9253405332565308,0.2289720028638839,0.2168620377779007,293.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.552044689655304,0.050000000745058,0.2287698984146118,291.1346435546875,291.1499938964844,269.4095153808594,268.58673095703125,282.6889038085937,293.3419494628906,291.1347045898437,1.0,0.168766364455223,0.955613613128662,0.955613613128662,1.0,1.0,-0.6903617978096008,0.3076342642307281,0.3827275037765503,0.0853776335716247,0.0,0.0,0.2708902359008789,24.47908401489257,25.0,0.200730562210083,-5883.43359375,47.433380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96173095703125,305.5942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.232421875,18000.0,0.0,0.0,0.1315947473049163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908972859382629,0.1909016668796539,-4.3745667426264845e-06,0.0,0.0001335519336862,0.0,0.0,7.82235860824585,0.0,0.0,0.0,0.2851154506206512,4.0,0.0,1.0
844500,292.8951416015625,297.1499938964844,293.1499938964844,0.0054602017626166,-400.1712646484375,298.3352355957031,0.5521137714385986,0.050000000745058,0.0457974039018154,294.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5521137714385986,0.050000000745058,0.0482268705964088,292.973388671875,297.1499938964844,293.1499938964844,0.0059472499415278,-334.34442138671875,298.875,0.5521137714385986,0.050000000745058,0.0356202013790607,293.06378173828125,297.1499938964844,293.1499938964844,0.1551342457532882,-3431.573486328125,304.1405944824219,0.9272395372390748,0.2301140874624252,0.217938095331192,293.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5521137714385986,0.050000000745058,0.2287675142288208,291.1347351074219,291.1499938964844,269.3829040527344,268.56689453125,282.6807861328125,293.34747314453125,291.134765625,1.0,0.1688940972089767,0.9556798934936525,0.9556798934936525,1.0,1.0,-0.6916487216949463,0.3081888854503631,0.3834598064422607,0.0856321677565574,0.0,0.0,0.2719007432460785,24.477245330810547,25.0,0.2049296051263809,-5900.1025390625,47.58941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96197509765625,305.6024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2265625,18000.0,0.0,0.0,0.1319686621427536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916428953409195,0.1916472762823104,-4.376172455522465e-06,0.0,0.0001339314185315,0.0,0.0,7.857686519622803,0.0,0.0,0.0,0.2852565944194793,4.0,0.0,1.0
844560,292.8922424316406,297.1499938964844,293.1499938964844,0.0055063087493181,-403.054931640625,298.38726806640625,0.5521828532218933,0.050000000745058,0.0457969270646572,294.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5521828532218933,0.050000000745058,0.0482263676822185,292.9700622558594,297.1499938964844,293.1499938964844,0.0059844721108675,-336.05340576171875,298.91461181640625,0.5521828532218933,0.050000000745058,0.0356198325753212,293.0635070800781,297.1499938964844,293.1499938964844,0.1560929119586944,-3448.51318359375,304.1405639648437,0.9291372895240784,0.2312584668397903,0.2190162986516952,293.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5521828532218933,0.050000000745058,0.2287651300430297,291.1347961425781,291.1499938964844,269.3564147949219,268.54705810546875,282.6727905273437,293.3531799316406,291.1348571777344,1.0,0.1690222471952438,0.9557424187660216,0.9557424187660216,1.0,1.0,-0.6929382085800171,0.3087446391582489,0.3841935694217682,0.0858871936798095,0.0,0.0,0.2729060351848602,24.47544479370117,25.0,0.2099490463733673,-5916.732421875,47.74620056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9621887207031,305.6104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.22265625,18000.0,0.0,0.0,0.1323422789573669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923875361680984,0.1923919171094894,-4.377781351649901e-06,0.0,0.0001343105832347,0.0,0.0,7.893021583557129,0.0,0.0,0.0,0.2853978276252746,4.0,0.0,1.0
844620,292.886474609375,297.1499938964844,293.1499938964844,0.0056006298400461,-408.9064331054688,298.4927978515625,0.5523210167884827,0.050000000745058,0.0457959733903408,294.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5523210167884827,0.050000000745058,0.0482253655791282,292.9634094238281,297.1499938964844,293.1499938964844,0.0060611134395003,-339.5473022460937,298.9955749511719,0.5523210167884827,0.050000000745058,0.0356190912425518,293.06298828125,297.1499938964844,293.1499938964844,0.1580194383859634,-3482.485107421875,304.1405029296875,0.932921588420868,0.2335534393787384,0.221178725361824,293.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5523210167884827,0.050000000745058,0.2287603765726089,291.1349792480469,291.1499938964844,269.3036499023437,268.50738525390625,282.6571350097656,293.364990234375,291.135009765625,1.0,0.1692798435688018,0.9558674097061156,0.9558674097061156,1.0,1.0,-0.6955244541168213,0.3098594844341278,0.3856649398803711,0.0863990187644958,0.0,0.0,0.2749003171920776,24.471967697143555,25.0,0.2217714935541153,-5949.869140625,48.06196594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,305.6263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.216796875,18000.0,0.0,0.0,0.1330885291099548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938732862472534,0.1938776671886444,-4.381006419862388e-06,0.0,0.0001350679376628,0.0,0.0,7.963685035705566,0.0,0.0,0.0,0.2856804430484772,4.0,0.0,1.0
844680,292.886474609375,297.1499938964844,293.1499938964844,0.0056006298400461,-408.9064331054688,298.4927978515625,0.5523210167884827,0.050000000745058,0.0457959733903408,294.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5523210167884827,0.050000000745058,0.0482253655791282,292.9634094238281,297.1499938964844,293.1499938964844,0.0060611134395003,-339.5473022460937,298.9955749511719,0.5523210167884827,0.050000000745058,0.0356190912425518,293.06298828125,297.1499938964844,293.1499938964844,0.1580194383859634,-3482.485107421875,304.1405029296875,0.932921588420868,0.2335534393787384,0.221178725361824,293.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5523210167884827,0.050000000745058,0.2287603765726089,291.1349792480469,291.1499938964844,269.3036499023437,268.50738525390625,282.6571350097656,293.364990234375,291.135009765625,1.0,0.1692798435688018,0.9558674097061156,0.9558674097061156,1.0,1.0,-0.6955244541168213,0.3098594844341278,0.3856649398803711,0.0863990187644958,0.0,0.0,0.2749003171920776,24.471967697143555,25.0,0.2217714935541153,-5949.869140625,48.06196594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,305.6263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.216796875,18000.0,0.0,0.0,0.1330885291099548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938732862472534,0.1938776671886444,-4.381006419862388e-06,0.0,0.0001350679376628,0.0,0.0,7.963685035705566,0.0,0.0,0.0,0.2856804430484772,4.0,0.0,1.0
844740,292.88067626953125,297.1499938964844,293.1499938964844,0.0056978492066264,-414.8703308105469,298.60040283203125,0.5524590611457825,0.050000000745058,0.0457950271666049,294.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5524590611457825,0.050000000745058,0.0482243672013282,292.95672607421875,297.1499938964844,293.1499938964844,0.0061407615430653,-343.1427307128906,299.0789489746094,0.5524590611457825,0.050000000745058,0.0356183536350727,293.0625305175781,297.1499938964844,293.1499938964844,0.1599573493003845,-3516.5654296875,304.14044189453125,0.9366787672042848,0.235855758190155,0.2233482599258422,293.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5524590611457825,0.050000000745058,0.2287556380033493,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.6419372558594,293.3774108886719,291.1351623535156,1.0,0.1695390343666076,0.9559924006462096,0.9559924006462096,1.0,1.0,-0.6981191635131836,0.3109782040119171,0.3871409893035888,0.0869133621454238,0.0,0.0,0.2768718004226684,24.46867179870605,25.0,0.234638437628746,-5982.8291015625,48.38056182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630126953125,305.6420593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.21875,18000.0,0.0,0.0,0.1338331550359726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953532397747039,0.1953576207160949,-4.38423921877984e-06,0.0,0.0001358236331725,0.0,0.0,8.03428840637207,0.0,0.0,0.0,0.2859630286693573,4.0,0.0,1.0
844800,292.88067626953125,297.1499938964844,293.1499938964844,0.0056978492066264,-414.8703308105469,298.60040283203125,0.5524590611457825,0.050000000745058,0.0457950271666049,294.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5524590611457825,0.050000000745058,0.0482243672013282,292.95672607421875,297.1499938964844,293.1499938964844,0.0061407615430653,-343.1427307128906,299.0789489746094,0.5524590611457825,0.050000000745058,0.0356183536350727,293.0625305175781,297.1499938964844,293.1499938964844,0.1599573493003845,-3516.5654296875,304.14044189453125,0.9366787672042848,0.235855758190155,0.2233482599258422,293.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5524590611457825,0.050000000745058,0.2287556380033493,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.6419372558594,293.3774108886719,291.1351623535156,1.0,0.1695390343666076,0.9559924006462096,0.9559924006462096,1.0,1.0,-0.6981191635131836,0.3109782040119171,0.3871409893035888,0.0869133621454238,0.0,0.0,0.2768718004226684,24.46867179870605,25.0,0.234638437628746,-5982.8291015625,48.38056182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630126953125,305.6420593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.21875,18000.0,0.0,0.0,0.1338331550359726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953532397747039,0.1953576207160949,-4.38423921877984e-06,0.0,0.0001358236331725,0.0,0.0,8.03428840637207,0.0,0.0,0.0,0.2859630286693573,4.0,0.0,1.0
844860,292.8748779296875,297.1499938964844,293.1499938964844,0.0057980767451226,-420.94671630859375,298.71002197265625,0.5525968074798584,0.050000000745058,0.0457940809428691,294.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5525968074798584,0.050000000745058,0.0482233688235282,292.9500427246094,297.1499938964844,293.1499938964844,0.0062235109508037,-346.83984375,299.1646728515625,0.5525968074798584,0.050000000745058,0.0356176160275936,293.06207275390625,297.1499938964844,293.1499938964844,0.1619056165218353,-3550.735107421875,304.140380859375,0.9403958320617676,0.2381641268730163,0.2255236953496933,293.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5525968074798584,0.050000000745058,0.2287509143352508,291.13531494140625,291.1499938964844,269.1991882324219,268.4280700683594,282.62725830078125,293.3904113769531,291.1353454589844,1.0,0.169799730181694,0.9561086297035216,0.9561086297035216,1.0,1.0,-0.7007210850715637,0.312099814414978,0.3886213004589081,0.0874302089214325,0.0,0.0,0.2788190543651581,24.46557807922364,25.0,0.2500823140144348,-6015.5966796875,48.70186233520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9634704589844,305.65753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.224609375,18000.0,0.0,0.0,0.1345756649971008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1968261003494262,0.1968304961919784,-4.3874765651708e-06,0.0,0.0001365772041026,0.0,0.0,8.104767799377441,0.0,0.0,0.0,0.2862453758716583,4.0,0.0,1.0
844920,292.8748779296875,297.1499938964844,293.1499938964844,0.0057980767451226,-420.94671630859375,298.71002197265625,0.5525968074798584,0.050000000745058,0.0457940809428691,294.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5525968074798584,0.050000000745058,0.0482233688235282,292.9500427246094,297.1499938964844,293.1499938964844,0.0062235109508037,-346.83984375,299.1646728515625,0.5525968074798584,0.050000000745058,0.0356176160275936,293.06207275390625,297.1499938964844,293.1499938964844,0.1619056165218353,-3550.735107421875,304.140380859375,0.9403958320617676,0.2381641268730163,0.2255236953496933,293.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5525968074798584,0.050000000745058,0.2287509143352508,291.13531494140625,291.1499938964844,269.1991882324219,268.4280700683594,282.62725830078125,293.3904113769531,291.1353454589844,1.0,0.169799730181694,0.9561086297035216,0.9561086297035216,1.0,1.0,-0.7007210850715637,0.312099814414978,0.3886213004589081,0.0874302089214325,0.0,0.0,0.2788190543651581,24.46557807922364,25.0,0.2500823140144348,-6015.5966796875,48.70186233520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9634704589844,305.65753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.224609375,18000.0,0.0,0.0,0.1345756649971008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1968261003494262,0.1968304961919784,-4.3874765651708e-06,0.0,0.0001365772041026,0.0,0.0,8.104767799377441,0.0,0.0,0.0,0.2862453758716583,4.0,0.0,1.0
844980,292.8690795898437,297.1499938964844,293.1499938964844,0.0059014311991631,-427.13580322265625,298.8217163085937,0.5527341961860657,0.050000000745058,0.0457931384444236,294.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5527341961860657,0.050000000745058,0.0482223778963089,292.9433288574219,297.1499938964844,293.1499938964844,0.0063094636425375,-350.63873291015625,299.2527770996094,0.5527341961860657,0.050000000745058,0.0356168858706951,293.0616455078125,297.1499938964844,293.1499938964844,0.1638630777597427,-3584.97412109375,304.14031982421875,0.9440613389015198,0.2404771745204925,0.2277037948369979,293.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5527341961860657,0.050000000745058,0.2287462055683136,291.135498046875,291.1499938964844,269.1475524902344,268.388427734375,282.6130676269531,293.4039611816406,291.1355285644531,1.0,0.1700618416070938,0.9562248587608336,0.9562248587608336,1.0,1.0,-0.7033286094665527,0.3132236003875732,0.3901050090789795,0.0879499390721321,0.0,0.0,0.2807403206825256,24.462709426879883,25.0,0.2661155760288238,-6048.15283203125,49.025726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639892578125,305.6727905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.240234375,18000.0,0.0,0.0,0.1353154629468917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982902437448501,0.1982946246862411,-4.390715275803814e-06,0.0,0.0001373279956169,0.0,0.0,8.175044059753418,0.0,0.0,0.0,0.286527156829834,4.0,0.0,1.0
845040,292.8690795898437,297.1499938964844,293.1499938964844,0.0059014311991631,-427.13580322265625,298.8217163085937,0.5527341961860657,0.050000000745058,0.0457931384444236,294.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5527341961860657,0.050000000745058,0.0482223778963089,292.9433288574219,297.1499938964844,293.1499938964844,0.0063094636425375,-350.63873291015625,299.2527770996094,0.5527341961860657,0.050000000745058,0.0356168858706951,293.0616455078125,297.1499938964844,293.1499938964844,0.1638630777597427,-3584.97412109375,304.14031982421875,0.9440613389015198,0.2404771745204925,0.2277037948369979,293.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5527341961860657,0.050000000745058,0.2287462055683136,291.135498046875,291.1499938964844,269.1475524902344,268.388427734375,282.6130676269531,293.4039611816406,291.1355285644531,1.0,0.1700618416070938,0.9562248587608336,0.9562248587608336,1.0,1.0,-0.7033286094665527,0.3132236003875732,0.3901050090789795,0.0879499390721321,0.0,0.0,0.2807403206825256,24.462709426879883,25.0,0.2661155760288238,-6048.15283203125,49.025726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639892578125,305.6727905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.240234375,18000.0,0.0,0.0,0.1353154629468917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982902437448501,0.1982946246862411,-4.390715275803814e-06,0.0,0.0001373279956169,0.0,0.0,8.175044059753418,0.0,0.0,0.0,0.286527156829834,4.0,0.0,1.0
845100,292.8661499023437,297.1499938964844,293.1499938964844,0.0059543205425143,-430.272705078125,298.8783264160156,0.5528026819229126,0.050000000745058,0.045792669057846,294.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5528026819229126,0.050000000745058,0.0482218824326992,292.93994140625,297.1499938964844,293.1499938964844,0.0063536749221384,-352.5763854980469,299.2977294921875,0.5528026819229126,0.050000000745058,0.0356165207922458,293.0614318847656,297.1499938964844,293.1499938964844,0.1648449003696441,-3602.11328125,304.1402893066406,0.9458715915679932,0.2416349649429321,0.2287951558828354,293.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5528026819229126,0.050000000745058,0.2287438511848449,291.1355895996094,291.1499938964844,269.12188720703125,268.3686218261719,282.60614013671875,293.4109191894531,291.1356506347656,1.0,0.1701933890581131,0.9562830328941344,0.9562830328941344,1.0,1.0,-0.7046340107917786,0.3137860596179962,0.3908479213714599,0.0882109478116035,0.0,0.0,0.2816907465457916,24.461366653442383,25.0,0.2737235128879547,-6064.345703125,49.188568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642944335937,305.6803283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.25,18000.0,0.0,0.0,0.1356841176748275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1990185678005218,0.1990229487419128,-4.392333721625619e-06,0.0,0.0001377021399093,0.0,0.0,8.2100830078125,0.0,0.0,0.0,0.2866677343845367,4.0,0.0,1.0
845160,292.8632507324219,297.1499938964844,293.1499938964844,0.0060080410912632,-433.4378662109375,298.9354553222656,0.5528709888458252,0.050000000745058,0.0457921996712684,294.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5528709888458252,0.050000000745058,0.0482213906943798,292.93658447265625,297.1499938964844,293.1499938964844,0.0063987309113144,-354.5396423339844,299.34326171875,0.5528709888458252,0.050000000745058,0.0356161557137966,293.0612487792969,297.1499938964844,293.1499938964844,0.1658285111188888,-3619.2607421875,304.1402587890625,0.947665274143219,0.2427933812141418,0.2298871278762817,293.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5528709888458252,0.050000000745058,0.2287415266036987,291.1356811523437,291.1499938964844,269.0963134765625,268.34881591796875,282.599365234375,293.41802978515625,291.1357421875,1.0,0.170325219631195,0.9563376903533936,0.9563376903533936,1.0,1.0,-0.7059400677680969,0.3143486380577087,0.3915914595127105,0.0884726867079734,0.0,0.0,0.2826341986656189,24.46009063720703,25.0,0.2814385890960693,-6080.478515625,49.35198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9646301269531,305.6878356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.26171875,18000.0,0.0,0.0,0.1360518187284469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199744164943695,0.1997485607862472,-4.393951712700073e-06,0.0,0.0001380752946715,0.0,0.0,8.245043754577637,0.0,0.0,0.0,0.286808043718338,4.0,0.0,1.0
