time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845220,292.857421875,297.1499938964844,293.1499938964844,0.0061180405318737,-439.8529052734375,299.0512390136719,0.5530070662498474,0.050000000745058,0.0457912683486938,294.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5530070662498474,0.050000000745058,0.0482204109430313,292.9298400878906,297.1499938964844,293.1499938964844,0.0064914263784885,-358.5426025390625,299.4361572265625,0.5530070662498474,0.050000000745058,0.0356154330074787,293.0609130859375,297.1499938964844,293.1499938964844,0.1678005307912826,-3653.57080078125,304.1402282714844,0.9511988759040833,0.2451110929250717,0.2320721894502639,293.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5530070662498474,0.050000000745058,0.2287368774414062,291.1358947753906,291.1499938964844,269.04547119140625,268.3092041015625,282.58612060546875,293.4326171875,291.1359558105469,1.0,0.1705897599458694,0.9564470052719116,0.9564470052719116,1.0,1.0,-0.708553671836853,0.3154737949371338,0.3930798768997192,0.0889986753463745,0.0,0.0,0.2844992280006408,24.457744598388672,25.0,0.2966932952404022,-6112.55419921875,49.68046951293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654235839844,305.70269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.29296875,18000.0,0.0,0.0,0.1367839276790619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011864185333252,0.2011908292770385,-4.397181783133419e-06,0.0,0.0001388183009112,0.0,0.0,8.314693450927734,0.0,0.0,0.0,0.2870877683162689,4.0,0.0,1.0
845280,292.857421875,297.1499938964844,293.1499938964844,0.0061180405318737,-439.8529052734375,299.0512390136719,0.5530070662498474,0.050000000745058,0.0457912683486938,294.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5530070662498474,0.050000000745058,0.0482204109430313,292.9298400878906,297.1499938964844,293.1499938964844,0.0064914263784885,-358.5426025390625,299.4361572265625,0.5530070662498474,0.050000000745058,0.0356154330074787,293.0609130859375,297.1499938964844,293.1499938964844,0.1678005307912826,-3653.57080078125,304.1402282714844,0.9511988759040833,0.2451110929250717,0.2320721894502639,293.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5530070662498474,0.050000000745058,0.2287368774414062,291.1358947753906,291.1499938964844,269.04547119140625,268.3092041015625,282.58612060546875,293.4326171875,291.1359558105469,1.0,0.1705897599458694,0.9564470052719116,0.9564470052719116,1.0,1.0,-0.708553671836853,0.3154737949371338,0.3930798768997192,0.0889986753463745,0.0,0.0,0.2844992280006408,24.457744598388672,25.0,0.2966932952404022,-6112.55419921875,49.68046951293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654235839844,305.70269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.29296875,18000.0,0.0,0.0,0.1367839276790619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011864185333252,0.2011908292770385,-4.397181783133419e-06,0.0,0.0001388183009112,0.0,0.0,8.314693450927734,0.0,0.0,0.0,0.2870877683162689,4.0,0.0,1.0
845340,292.8515625,297.1499938964844,293.1499938964844,0.0062315766699612,-446.3811950683594,299.1690979003906,0.5531421899795532,0.050000000745058,0.0457903444766998,294.03125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5531421899795532,0.050000000745058,0.0482194386422634,292.9230651855469,297.1499938964844,293.1499938964844,0.0065876767039299,-362.6477355957031,299.5314025878906,0.5531421899795532,0.050000000745058,0.0356147140264511,293.06060791015625,297.1499938964844,293.1499938964844,0.1697776466608047,-3687.87890625,304.14019775390625,0.9546545147895812,0.2474285364151001,0.234257310628891,293.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5531421899795532,0.050000000745058,0.2287322580814361,291.1361389160156,291.1499938964844,268.9950561523437,268.2696228027344,282.5733642578125,293.4476623535156,291.1361694335937,1.0,0.1708552837371826,0.9565563201904296,0.9565563201904296,1.0,1.0,-0.7111674547195435,0.316598117351532,0.3945693075656891,0.0895282253623008,0.0,0.0,0.2863341271877289,24.45570373535156,25.0,0.3102404475212097,-6144.359375,50.01095962524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96636962890625,305.7173767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.328125,18000.0,0.0,0.0,0.1375109702348709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2026155292987823,0.2026199400424957,-4.400402758619748e-06,0.0,0.0001395561557728,0.0,0.0,8.383918762207031,0.0,0.0,0.0,0.2873660027980804,4.0,0.0,1.0
845400,292.8515625,297.1499938964844,293.1499938964844,0.0062315766699612,-446.3811950683594,299.1690979003906,0.5531421899795532,0.050000000745058,0.0457903444766998,294.03125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5531421899795532,0.050000000745058,0.0482194386422634,292.9230651855469,297.1499938964844,293.1499938964844,0.0065876767039299,-362.6477355957031,299.5314025878906,0.5531421899795532,0.050000000745058,0.0356147140264511,293.06060791015625,297.1499938964844,293.1499938964844,0.1697776466608047,-3687.87890625,304.14019775390625,0.9546545147895812,0.2474285364151001,0.234257310628891,293.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5531421899795532,0.050000000745058,0.2287322580814361,291.1361389160156,291.1499938964844,268.9950561523437,268.2696228027344,282.5733642578125,293.4476623535156,291.1361694335937,1.0,0.1708552837371826,0.9565563201904296,0.9565563201904296,1.0,1.0,-0.7111674547195435,0.316598117351532,0.3945693075656891,0.0895282253623008,0.0,0.0,0.2863341271877289,24.45570373535156,25.0,0.3102404475212097,-6144.359375,50.01095962524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96636962890625,305.7173767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.328125,18000.0,0.0,0.0,0.1375109702348709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2026155292987823,0.2026199400424957,-4.400402758619748e-06,0.0,0.0001395561557728,0.0,0.0,8.383918762207031,0.0,0.0,0.0,0.2873660027980804,4.0,0.0,1.0
845460,292.845703125,297.1499938964844,293.1499938964844,0.0063488101586699,-453.0230407714844,299.2890014648437,0.5532710552215576,0.050000000745058,0.0457894653081893,294.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5532710552215576,0.050000000745058,0.0482185147702693,292.9159545898437,297.1499938964844,293.1499938964844,0.0066892267204821,-366.9225769042969,299.62994384765625,0.5532710552215576,0.050000000745058,0.0356140285730361,293.0605773925781,297.1499938964844,293.1499938964844,0.171746090054512,-3721.940673828125,304.14019775390625,0.957997500896454,0.249702051281929,0.2364265471696853,293.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5532710552215576,0.050000000745058,0.2287278622388839,291.1363525390625,291.1499938964844,268.9450988769531,268.2300720214844,282.5611572265625,293.4632263183594,291.13641357421875,1.0,0.1711213886737823,0.9566569328308104,0.9566569328308104,1.0,1.0,-0.7137625813484192,0.3177129626274109,0.3960495889186859,0.09005818516016,0.0,0.0,0.2881374359130859,24.45477104187012,25.0,0.341583788394928,-6175.80224609375,50.342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674987792969,305.73193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.373046875,18000.0,0.0,0.0,0.1382320970296859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040301114320755,0.2040345221757888,-4.403610546432901e-06,0.0,0.0001402880006935,0.0,0.0,8.452646255493164,0.0,0.0,0.0,0.2876424491405487,4.0,0.0,1.0
845520,292.845703125,297.1499938964844,293.1499938964844,0.0063488101586699,-453.0230407714844,299.2890014648437,0.5532710552215576,0.050000000745058,0.0457894653081893,294.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5532710552215576,0.050000000745058,0.0482185147702693,292.9159545898437,297.1499938964844,293.1499938964844,0.0066892267204821,-366.9225769042969,299.62994384765625,0.5532710552215576,0.050000000745058,0.0356140285730361,293.0605773925781,297.1499938964844,293.1499938964844,0.171746090054512,-3721.940673828125,304.14019775390625,0.957997500896454,0.249702051281929,0.2364265471696853,293.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5532710552215576,0.050000000745058,0.2287278622388839,291.1363525390625,291.1499938964844,268.9450988769531,268.2300720214844,282.5611572265625,293.4632263183594,291.13641357421875,1.0,0.1711213886737823,0.9566569328308104,0.9566569328308104,1.0,1.0,-0.7137625813484192,0.3177129626274109,0.3960495889186859,0.09005818516016,0.0,0.0,0.2881374359130859,24.45477104187012,25.0,0.341583788394928,-6175.80224609375,50.342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674987792969,305.73193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.373046875,18000.0,0.0,0.0,0.1382320970296859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040301114320755,0.2040345221757888,-4.403610546432901e-06,0.0,0.0001402880006935,0.0,0.0,8.452646255493164,0.0,0.0,0.0,0.2876424491405487,4.0,0.0,1.0
845580,292.8398132324219,297.1499938964844,293.1499938964844,0.0064699761569499,-459.7786560058594,299.4111022949219,0.5533195734024048,0.050000000745058,0.0457891300320625,294.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5533195734024048,0.050000000745058,0.048218160867691,292.90631103515625,297.1499938964844,293.1499938964844,0.0068025458604097,-371.6222534179688,299.7379455566406,0.5533195734024048,0.050000000745058,0.0356137678027153,293.0621032714844,297.1499938964844,293.1499938964844,0.1735088676214218,-3752.28173828125,304.1405334472656,0.9608054161071776,0.2516637444496155,0.2383575588464737,293.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5533195734024048,0.050000000745058,0.2287261933088302,291.1368103027344,291.1499938964844,268.8955993652344,268.1905212402344,282.5495910644531,293.479736328125,291.136962890625,1.0,0.1713824123144149,0.9567574858665466,0.9567574858665466,1.0,1.0,-0.7160769104957581,0.3187058866024017,0.3973710536956787,0.0905357748270034,0.0,0.0,0.2898717820644378,24.466005325317383,25.0,0.867000937461853,-6205.720703125,50.65336990356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96893310546875,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.525390625,18000.0,0.0,0.0,0.1389447748661041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2054142355918884,0.2054186314344406,-4.406791049405001e-06,0.0,0.0001410112745361,0.0,0.0,8.52013874053955,0.0,0.0,0.0,0.2879141867160797,4.0,0.0,1.0
845640,292.8398132324219,297.1499938964844,293.1499938964844,0.0064699761569499,-459.7786560058594,299.4111022949219,0.5533195734024048,0.050000000745058,0.0457891300320625,294.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5533195734024048,0.050000000745058,0.048218160867691,292.90631103515625,297.1499938964844,293.1499938964844,0.0068025458604097,-371.6222534179688,299.7379455566406,0.5533195734024048,0.050000000745058,0.0356137678027153,293.0621032714844,297.1499938964844,293.1499938964844,0.1735088676214218,-3752.28173828125,304.1405334472656,0.9608054161071776,0.2516637444496155,0.2383575588464737,293.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5533195734024048,0.050000000745058,0.2287261933088302,291.1368103027344,291.1499938964844,268.8955993652344,268.1905212402344,282.5495910644531,293.479736328125,291.136962890625,1.0,0.1713824123144149,0.9567574858665466,0.9567574858665466,1.0,1.0,-0.7160769104957581,0.3187058866024017,0.3973710536956787,0.0905357748270034,0.0,0.0,0.2898717820644378,24.466005325317383,25.0,0.867000937461853,-6205.720703125,50.65336990356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96893310546875,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.525390625,18000.0,0.0,0.0,0.1389447748661041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2054142355918884,0.2054186314344406,-4.406791049405001e-06,0.0,0.0001410112745361,0.0,0.0,8.52013874053955,0.0,0.0,0.0,0.2879141867160797,4.0,0.0,1.0
845700,292.8368530273437,297.1499938964844,293.1499938964844,0.0065320529974997,-463.1938781738281,299.4730529785156,0.5533153414726257,0.050000000745058,0.0457891561090946,294.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5533153414726257,0.050000000745058,0.0482181832194328,292.9008178710937,297.1499938964844,293.1499938964844,0.0068629533052444,-374.0949401855469,299.79522705078125,0.5533153414726257,0.050000000745058,0.0356137864291667,293.0632019042969,297.1499938964844,293.1499938964844,0.1743001043796539,-3765.84326171875,304.14080810546875,0.9620062708854676,0.2525584399700165,0.2392241060733795,293.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5533153414726257,0.050000000745058,0.2287263125181198,291.1372985839844,291.1499938964844,268.8710327148437,268.1707458496094,282.5439758300781,293.4883117675781,291.13751220703125,1.0,0.1715090870857238,0.9568077325820924,0.9568077325820924,1.0,1.0,-0.717117190361023,0.3191516697406769,0.3979654908180237,0.09075228869915,0.0,0.0,0.2906695604324341,24.475770950317383,25.0,1.3054132461547852,-6219.74365234375,50.79950714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969970703125,305.75506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1392955332994461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2060677409172058,0.2060721516609192,-4.408336735650664e-06,0.0,0.0001413672580383,0.0,0.0,8.552145004272461,0.0,0.0,0.0,0.2880433797836303,4.0,0.0,1.0
845760,292.8338928222656,297.1499938964844,293.1499938964844,0.0065951542928814,-466.6345825195313,299.5355834960937,0.5533034801483154,0.050000000745058,0.0457892306149005,294.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5533034801483154,0.050000000745058,0.0482182651758194,292.89501953125,297.1499938964844,293.1499938964844,0.0069255055859684,-376.6325073242188,299.854248046875,0.5533034801483154,0.050000000745058,0.0356138460338115,293.0644226074219,297.1499938964844,293.1499938964844,0.1750548481941223,-3778.757568359375,304.14111328125,0.9631303548812866,0.2534189820289612,0.2400518804788589,293.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5533034801483154,0.050000000745058,0.2287266850471496,291.137939453125,291.1499938964844,268.8465576171875,268.1509704589844,282.53857421875,293.49713134765625,291.13818359375,1.0,0.1716330051422119,0.9568558931350708,0.9568558931350708,1.0,1.0,-0.7181113362312317,0.3195772171020508,0.3985341191291809,0.0909606218338012,0.0,0.0,0.2914086282253265,24.48653793334961,25.0,1.647433519363403,-6233.048828125,50.94120407104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9713439941406,305.7624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.109375,18000.0,0.0,0.0,0.139640673995018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066788673400879,0.2066832780838012,-4.4098133002989925e-06,0.0,0.0001417175371898,0.0,0.0,8.58216667175293,0.0,0.0,0.0,0.2881649732589721,4.0,0.0,1.0
845820,292.8291015625,297.1499938964844,293.1499938964844,0.0066984188742935,-472.2024536132813,299.6368713378906,0.5532785654067993,0.050000000745058,0.0457893908023834,293.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5532785654067993,0.050000000745058,0.0482184365391731,292.8854064941406,297.1499938964844,293.1499938964844,0.0070298486389219,-380.8172607421875,299.9516906738281,0.5532785654067993,0.050000000745058,0.0356139726936817,293.06646728515625,297.1499938964844,293.1499938964844,0.1762112528085708,-3798.517822265625,304.1415710449219,0.9648219347000122,0.2547449469566345,0.2413206994533538,293.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5532785654067993,0.050000000745058,0.2287275046110153,291.1390686035156,291.1499938964844,268.8077087402344,268.1193542480469,282.5304260253906,293.5119323730469,291.1393127441406,1.0,0.17182557284832,0.9569329023361206,0.9569329023361206,1.0,1.0,-0.7196356058120728,0.3202285170555115,0.3994070887565613,0.0912833660840988,0.0,0.0,0.2924841344356537,24.50431632995605,25.0,1.8756755590438845,-6252.98974609375,51.160552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97442626953125,305.7737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.703125,18000.0,0.0,0.0,0.1401770263910293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075696587562561,0.2075740694999694,-4.411991085362388e-06,0.0,0.0001422618515789,0.0,0.0,8.626036643981934,0.0,0.0,0.0,0.2883431017398834,4.0,0.0,1.0
845880,292.827880859375,297.1499938964844,293.1499938964844,0.006724695675075,-473.6072387695313,299.66241455078125,0.5532721281051636,0.050000000745058,0.045789435505867,293.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5532721281051636,0.050000000745058,0.0482184812426567,292.8829345703125,297.1499938964844,293.1499938964844,0.0070567354559898,-381.8861999511719,299.9765930175781,0.5532721281051636,0.050000000745058,0.0356140062212944,293.0669860839844,297.1499938964844,293.1499938964844,0.1764929145574569,-3803.32763671875,304.14166259765625,0.965229332447052,0.2550686597824096,0.2416296303272247,293.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5532721281051636,0.050000000745058,0.228727713227272,291.13934326171875,291.1499938964844,268.79803466796875,268.1114807128906,282.5285339355469,293.51580810546875,291.1395874023437,1.0,0.1718726456165313,0.9569521546363832,0.9569521546363832,1.0,1.0,-0.7200067639350891,0.3203868567943573,0.3996199071407318,0.0913626477122306,0.0,0.0,0.2927351593971252,24.508729934692383,25.0,1.88483476638794,-6257.7548828125,51.214168548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753723144531,305.77642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.83984375,18000.0,0.0,0.0,0.1403074562549591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077776044607162,0.2077820152044296,-4.412500857142732e-06,0.0,0.0001423942303517,0.0,0.0,8.6362886428833,0.0,0.0,0.0,0.288384735584259,4.0,0.0,1.0
845940,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.79150390625,0.5532418489456177,0.0,0.0457896329462528,293.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.5532418489456177,0.0,0.0482186861336231,292.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.10406494140625,0.5532418489456177,0.0,0.0356141589581966,293.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.14215087890625,0.967194139957428,0.0,0.2431350797414779,293.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.5532418489456177,0.0,0.2287286967039108,291.140625,294.1499938964844,268.75,268.0719909667969,282.5196838378906,293.5362243652344,291.140869140625,0.0,0.0,0.9570484161376952,0.9570484161376952,1.0,1.0,-0.7218153476715088,0.3211567401885986,0.4006586074829101,0.0917535424232482,0.0,0.0,0.0,24.53009796142578,60.0,1.7877821922302246,-6280.4619140625,51.47581481933594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9814453125,305.7898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087402939796447,0.2087447196245193,-4.414860541146481e-06,0.0,0.0,0.0,0.0,8.683808326721191,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.79150390625,0.5532418489456177,0.0,0.0457896329462528,293.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.5532418489456177,0.0,0.0482186861336231,292.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.10406494140625,0.5532418489456177,0.0,0.0356141589581966,293.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.14215087890625,0.967194139957428,0.0,0.2431350797414779,293.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.5532418489456177,0.0,0.2287286967039108,291.140625,294.1499938964844,268.75,268.0719909667969,282.5196838378906,293.5362243652344,291.140869140625,0.0,0.0,0.9570484161376952,0.9570484161376952,1.0,1.0,-0.7218153476715088,0.3211567401885986,0.4006586074829101,0.0917535424232482,0.0,0.0,0.0,24.53009796142578,60.0,1.7877821922302246,-6280.4619140625,51.47581481933594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9814453125,305.7898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087402939796447,0.2087447196245193,-4.414860541146481e-06,0.0,0.0,0.0,0.0,8.683808326721191,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.9754333496094,0.0,0.0,0.0002590068324934,293.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,0.0002727466635406,292.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1488342285156,0.0,0.0,0.000201449758606,292.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.49713134765625,0.0,0.0,0.0009896061383187,293.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,0.0012937927385792,291.18707275390625,294.1499938964844,268.7041931152344,268.0342102050781,280.66522216796875,289.1642150878906,291.1444702148437,0.0,0.0,0.5742290616035461,0.5742290616035461,1.0,1.0,-0.0033569561783224,0.0061874971725046,-0.0028305409941822,-0.0128287710249423,0.0,0.0,0.0,-0.0187428332865238,60.0,-108.36219787597656,-0.0,-8.934845823205251e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.424631696347692e-18,4.428935930665111e-18,-4.3041240535977906e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.9754333496094,0.0,0.0,0.0002590068324934,293.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,0.0002727466635406,292.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1488342285156,0.0,0.0,0.000201449758606,292.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.49713134765625,0.0,0.0,0.0009896061383187,293.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,0.0012937927385792,291.18707275390625,294.1499938964844,268.7041931152344,268.0342102050781,280.66522216796875,289.1642150878906,291.1444702148437,0.0,0.0,0.5742290616035461,0.5742290616035461,1.0,1.0,-0.0033569561783224,0.0061874971725046,-0.0028305409941822,-0.0128287710249423,0.0,0.0,0.0,-0.0187428332865238,60.0,-108.36219787597656,-0.0,-8.934845823205251e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.424631696347692e-18,4.428935930665111e-18,-4.3041240535977906e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.9307861328125,0.0,0.0,9.991218394134194e-05,293.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,0.0001052123407134,292.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1025390625,0.0,0.0,7.770947559038177e-05,292.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4251403808594,0.0,0.0,0.0001265797473024,293.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,0.0004990820307284,291.18707275390625,294.1499938964844,268.6827087402344,268.0166015625,280.4808044433594,286.3166809082031,291.1428527832031,0.0,0.0,0.3828193545341491,0.3828193545341491,1.0,1.0,-0.0010902197100222,0.0028025484643876,-0.0017123286379501,-0.0154258050024509,0.0,0.0,0.0,-0.0078842444345355,60.0,-58.65879821777344,-0.0,-8.103950932536463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2884483491791336e-20,1.5336343762626543e-20,-2.451860270835208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9004211425781,0.0,0.0,9.50236790231429e-05,293.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,0.0001000645061139,292.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0710754394531,0.0,0.0,7.39073075237684e-05,292.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4032287597656,0.0,0.0,0.0001002607168629,292.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,0.0004746629565488,291.18707275390625,294.1499938964844,268.6621398925781,267.9997863769531,280.3722229003906,283.8140563964844,291.1418151855469,0.0,0.0,0.1914096772670745,0.1914096772670745,1.0,1.0,-0.0010128695284947,0.0007100322982296,0.0003028372011613,-0.0173738598823547,0.0,0.0,0.0,-0.008174437098205,60.0,-31.48901557922364,-0.0,-6.992822676465948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.794104570222934e-21,-7.291714229722146e-21,2.497610063395996e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.87066650390625,0.0,0.0,9.493897232459858e-05,293.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,9.99753101496026e-05,292.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0402526855469,0.0,0.0,7.384142372757196e-05,292.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3829040527344,0.0,0.0,9.997907909564674e-05,292.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,0.0004742398159578,291.18707275390625,294.1499938964844,268.6424865722656,267.9837341308594,280.2667236328125,281.6757202148437,291.1408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116988560184,3.209401455706029e-08,0.0010116668418049,-0.0179654601961374,0.0,0.0,0.0,-0.0083923367783427,60.0,-21.329978942871094,-0.0,-6.97717510433904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782253026905481e-21,-7.303602527646895e-21,2.5213497026898057e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.84112548828125,0.0,0.0,9.490125376032664e-05,293.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,9.993559069698676e-05,292.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0096435546875,0.0,0.0,7.381208706647158e-05,292.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3627624511719,0.0,0.0,9.993592539103702e-05,292.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,0.0004740514268632,291.18707275390625,294.1499938964844,268.6236877441406,267.96844482421875,280.1620483398437,279.8479919433594,291.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111968731507,7.17340586930959e-09,0.0010111897718161,-0.01784473285079,0.0,0.0,0.0,-0.0083689298480749,60.0,-17.657588958740234,-0.0,-6.971572474867571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78203774991989e-21,-7.303812553974301e-21,2.521774400157628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7826232910156,0.0,0.0,9.482118184678257e-05,293.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,9.9851269624196e-05,292.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.94903564453125,0.0,0.0,7.374981214525178e-05,292.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.32281494140625,0.0,0.0,9.985153883462772e-05,292.90625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.0004736514529213,291.1870422363281,294.1499938964844,268.58856201171875,267.9400939941406,279.95513916015625,276.9457702636719,291.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103431995958,7.073497787501992e-09,0.0010103360982611,-0.0175833329558372,0.0,0.0,0.0,-0.0083194533362984,60.0,-15.847877502441406,-0.0,-6.959805887163385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7820329031584875e-21,-7.303814977355002e-21,2.5217820741965138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7826232910156,0.0,0.0,9.482118184678257e-05,293.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,9.9851269624196e-05,292.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.94903564453125,0.0,0.0,7.374981214525178e-05,292.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.32281494140625,0.0,0.0,9.985153883462772e-05,292.90625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.0004736514529213,291.1870422363281,294.1499938964844,268.58856201171875,267.9400939941406,279.95513916015625,276.9457702636719,291.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103431995958,7.073497787501992e-09,0.0010103360982611,-0.0175833329558372,0.0,0.0,0.0,-0.0083194533362984,60.0,-15.847877502441406,-0.0,-6.959805887163385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7820329031584875e-21,-7.303814977355002e-21,2.5217820741965138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.7248840332031,0.0,0.0,9.473395039094612e-05,293.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,9.975941065931691e-05,292.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.88922119140625,0.0,0.0,7.36819565645419e-05,292.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2834167480469,0.0,0.0,9.975967259379104e-05,292.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,0.0004732156812679,291.18701171875,294.1499938964844,268.5566101074219,267.9144897460937,279.75152587890625,274.8143310546875,291.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009413274005,6.964758547667316e-09,0.0010094062890857,-0.0172985140234231,0.0,0.0,0.0,-0.0082655465230345,60.0,-15.617204666137695,-0.0,-6.94699977543678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.7248840332031,0.0,0.0,9.473395039094612e-05,293.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,9.975941065931691e-05,292.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.88922119140625,0.0,0.0,7.36819565645419e-05,292.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2834167480469,0.0,0.0,9.975967259379104e-05,292.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,0.0004732156812679,291.18701171875,294.1499938964844,268.5566101074219,267.9144897460937,279.75152587890625,274.8143310546875,291.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009413274005,6.964758547667316e-09,0.0010094062890857,-0.0172985140234231,0.0,0.0,0.0,-0.0082655465230345,60.0,-15.617204666137695,-0.0,-6.94699977543678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6679382324219,0.0,0.0,9.464077447773887e-05,293.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,9.966129437088966e-05,292.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8302001953125,0.0,0.0,7.360949530266225e-05,292.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2445678710937,0.0,0.0,9.966155630536376e-05,292.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,0.000472750281915,291.1869506835937,294.1499938964844,268.5275573730469,267.8914794921875,279.5512084960937,273.24224853515625,291.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084201348945,6.848624334310216e-09,0.0010084132663905,-0.0169943198561668,0.0,0.0,0.0,-0.0082079740241169,60.0,-15.590397834777832,-0.0,-6.933336038628114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6679382324219,0.0,0.0,9.464077447773887e-05,293.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,9.966129437088966e-05,292.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8302001953125,0.0,0.0,7.360949530266225e-05,292.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2445678710937,0.0,0.0,9.966155630536376e-05,292.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,0.000472750281915,291.1869506835937,294.1499938964844,268.5275573730469,267.8914794921875,279.5512084960937,273.24224853515625,291.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084201348945,6.848624334310216e-09,0.0010084132663905,-0.0169943198561668,0.0,0.0,0.0,-0.0082079740241169,60.0,-15.590397834777832,-0.0,-6.933336038628114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6117553710937,0.0,0.0,9.454286919208243e-05,293.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.955819405149668e-05,292.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.77197265625,0.0,0.0,7.353334513027221e-05,292.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2062072753906,0.0,0.0,9.955844871001318e-05,292.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0004722611920442,291.1868896484375,294.1499938964844,268.5011901855469,267.870849609375,279.35418701171875,272.07696533203125,291.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073764715343,6.726586398997369e-09,0.0010073697194457,-0.0166746582835912,0.0,0.0,0.0,-0.0081474753096699,60.0,-15.587116241455078,-0.0,-6.918992312421325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6117553710937,0.0,0.0,9.454286919208243e-05,293.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.955819405149668e-05,292.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.77197265625,0.0,0.0,7.353334513027221e-05,292.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2062072753906,0.0,0.0,9.955844871001318e-05,292.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0004722611920442,291.1868896484375,294.1499938964844,268.5011901855469,267.870849609375,279.35418701171875,272.07696533203125,291.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073764715343,6.726586398997369e-09,0.0010073697194457,-0.0166746582835912,0.0,0.0,0.0,-0.0081474753096699,60.0,-15.587116241455078,-0.0,-6.918992312421325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5839233398437,0.0,0.0,9.449249773751944e-05,293.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,9.950514504453169e-05,292.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7431335449219,0.0,0.0,7.349416409851983e-05,292.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.18719482421875,0.0,0.0,9.950539970304816e-05,292.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,0.0004720095894299,291.1868591308594,294.1499938964844,268.4889831542969,267.8613586425781,279.25689697265625,271.611328125,291.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068395640701,6.663801954687187e-09,0.0010068328119814,-0.0165101997554302,0.0,0.0,0.0,-0.0081163495779037,60.0,-15.585941314697266,-0.0,-6.911618299909605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.5563049316406,0.0,0.0,9.444136230740696e-05,293.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.945130295818672e-05,292.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.7145080566406,0.0,0.0,7.34543937142007e-05,292.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1683349609375,0.0,0.0,9.94515503407456e-05,292.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.00047175414511,291.18682861328125,294.1499938964844,268.47735595703125,267.8524169921875,279.160400390625,271.20880126953125,291.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062945075333,6.600067159467926e-09,0.0010062878718599,-0.0163432508707046,0.0,0.0,0.0,-0.0080847535282373,60.0,-15.584312438964844,-0.0,-6.904136995444787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5016174316406,0.0,0.0,9.433733066543935e-05,293.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,9.934175614034756e-05,292.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.6578369140625,0.0,0.0,7.337348506553099e-05,292.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1310119628906,0.0,0.0,9.934200352290644e-05,292.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,0.000471234525321,291.1867370605469,294.1499938964844,268.4557800292969,267.8360290527344,278.96990966796875,270.5570678710937,291.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051856515929,6.470409541492472e-09,0.0010051791323348,-0.0160036198794841,0.0,0.0,0.0,-0.0080204773694276,60.0,-15.57936668395996,-0.0,-6.88892995981405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5016174316406,0.0,0.0,9.433733066543935e-05,293.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,9.934175614034756e-05,292.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.6578369140625,0.0,0.0,7.337348506553099e-05,292.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1310119628906,0.0,0.0,9.934200352290644e-05,292.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,0.000471234525321,291.1867370605469,294.1499938964844,268.4557800292969,267.8360290527344,278.96990966796875,270.5570678710937,291.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051856515929,6.470409541492472e-09,0.0010051791323348,-0.0160036198794841,0.0,0.0,0.0,-0.0080204773694276,60.0,-15.57936668395996,-0.0,-6.88892995981405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.4476318359375,0.0,0.0,9.423179290024564e-05,293.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.923061588779092e-05,292.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6019287109375,0.0,0.0,7.329139771172777e-05,292.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0941467285156,0.0,0.0,9.92308632703498e-05,292.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,0.0004707073094323,291.1866149902344,294.1499938964844,268.436279296875,267.82147216796875,278.7826232910156,270.0651550292969,291.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004060730338,6.338867208910415e-09,0.0010040543274953,-0.0156590454280376,0.0,0.0,0.0,-0.0079552661627531,60.0,-15.572257995605469,-0.0,-6.87351899841815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.4476318359375,0.0,0.0,9.423179290024564e-05,293.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.923061588779092e-05,292.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6019287109375,0.0,0.0,7.329139771172777e-05,292.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0941467285156,0.0,0.0,9.92308632703498e-05,292.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,0.0004707073094323,291.1866149902344,294.1499938964844,268.436279296875,267.82147216796875,278.7826232910156,270.0651550292969,291.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004060730338,6.338867208910415e-09,0.0010040543274953,-0.0156590454280376,0.0,0.0,0.0,-0.0079552661627531,60.0,-15.572257995605469,-0.0,-6.87351899841815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.3943786621094,0.0,0.0,9.412567305844276e-05,293.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,9.911886445479468e-05,292.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.5467529296875,0.0,0.0,7.320885924855247e-05,292.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.05780029296875,0.0,0.0,9.911910456139594e-05,292.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,0.0004701772122643,291.1864929199219,294.1499938964844,268.41864013671875,267.8085632324219,278.5985412597656,269.6914367675781,291.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029295226559,6.206601899094721e-09,0.0010029233526438,-0.0153125720098614,0.0,0.0,0.0,-0.0078896963968873,60.0,-15.563283920288086,-0.0,-6.858041246005089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
