time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847320,292.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.3943786621094,0.0,0.0,9.412567305844276e-05,293.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,9.911886445479468e-05,292.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.5467529296875,0.0,0.0,7.320885924855247e-05,292.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.05780029296875,0.0,0.0,9.911910456139594e-05,292.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,0.0004701772122643,291.1864929199219,294.1499938964844,268.41864013671875,267.8085632324219,278.5985412597656,269.6914367675781,291.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029295226559,6.206601899094721e-09,0.0010029233526438,-0.0153125720098614,0.0,0.0,0.0,-0.0078896963968873,60.0,-15.563283920288086,-0.0,-6.858041246005089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3418273925781,0.0,0.0,9.401982242707164e-05,293.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,9.9007404060103e-05,292.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.4923095703125,0.0,0.0,7.312653178814799e-05,292.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0219116210937,0.0,0.0,9.900764416670428e-05,292.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,0.0004696484829764,291.18634033203125,294.1499938964844,268.4026184082031,267.797119140625,278.41766357421875,269.4052124023437,291.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001801341772,6.074680314327452e-09,0.0010017952881753,-0.0149669926613569,0.0,0.0,0.0,-0.0078242970630526,60.0,-15.55277156829834,-0.0,-6.842620337010885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3418273925781,0.0,0.0,9.401982242707164e-05,293.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,9.9007404060103e-05,292.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.4923095703125,0.0,0.0,7.312653178814799e-05,292.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0219116210937,0.0,0.0,9.900764416670428e-05,292.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,0.0004696484829764,291.18634033203125,294.1499938964844,268.4026184082031,267.797119140625,278.41766357421875,269.4052124023437,291.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001801341772,6.074680314327452e-09,0.0010017952881753,-0.0149669926613569,0.0,0.0,0.0,-0.0078242970630526,60.0,-15.55277156829834,-0.0,-6.842620337010885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3158264160156,0.0,0.0,9.396725363330916e-05,293.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,9.895204129861668e-05,292.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4653625488281,0.0,0.0,7.308564090635628e-05,292.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.004150390625,0.0,0.0,9.895227412926032e-05,292.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,0.0004693858791142,291.186279296875,294.1499938964844,268.3951721191406,267.7918701171875,278.328369140625,269.28778076171875,291.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012409184128,6.0091536191464465e-09,0.0010012349812313,-0.0147953378036618,0.0,0.0,0.0,-0.00779181253165,60.0,-15.547037124633787,-0.0,-6.834967081204013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2900085449219,0.0,0.0,9.391503408551216e-05,293.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,9.889704961096868e-05,292.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4385986328125,0.0,0.0,7.30450265109539e-05,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9864807128906,0.0,0.0,9.889728244161232e-05,292.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,0.0004691250214818,291.1861877441406,294.1499938964844,268.3880310058594,267.78692626953125,278.2398986816406,269.1844177246094,291.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006843367591,5.944069680907661e-09,0.0010006783995777,-0.0146248424425721,0.0,0.0,0.0,-0.0077595473267138,60.0,-15.541034698486328,-0.0,-6.827369958273266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.23883056640625,0.0,0.0,9.38119919737801e-05,293.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,9.878854325506836e-05,292.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3855895996094,0.0,0.0,7.296488183783367e-05,292.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9515380859375,0.0,0.0,9.878877608571202e-05,292.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,0.0004686103202402,291.1860046386719,294.1499938964844,268.3746643066406,267.7778625488281,278.06524658203125,269.0125732421875,291.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999586074613,5.815646186846379e-09,0.0009995802538469,-0.0142884161323308,0.0,0.0,0.0,-0.007695882115513,60.0,-15.52837371826172,-0.0,-6.812391717403443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.23883056640625,0.0,0.0,9.38119919737801e-05,293.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,9.878854325506836e-05,292.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3855895996094,0.0,0.0,7.296488183783367e-05,292.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9515380859375,0.0,0.0,9.878877608571202e-05,292.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,0.0004686103202402,291.1860046386719,294.1499938964844,268.3746643066406,267.7778625488281,278.06524658203125,269.0125732421875,291.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999586074613,5.815646186846379e-09,0.0009995802538469,-0.0142884161323308,0.0,0.0,0.0,-0.007695882115513,60.0,-15.52837371826172,-0.0,-6.812391717403443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1883544921875,0.0,0.0,9.371133637614548e-05,293.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,9.868254710454494e-05,292.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3332824707031,0.0,0.0,7.288659253390506e-05,292.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.91705322265625,0.0,0.0,9.868277265923098e-05,292.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,0.0004681075224652,291.185791015625,294.1499938964844,268.3622741699219,267.7696533203125,277.89361572265625,268.87774658203125,291.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998513191007,5.690192317331366e-09,0.0009985074866563,-0.0139597654342651,0.0,0.0,0.0,-0.0076336893253028,60.0,-15.515069007873535,-0.0,-6.797775142786122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1883544921875,0.0,0.0,9.371133637614548e-05,293.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,9.868254710454494e-05,292.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3332824707031,0.0,0.0,7.288659253390506e-05,292.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.91705322265625,0.0,0.0,9.868277265923098e-05,292.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,0.0004681075224652,291.185791015625,294.1499938964844,268.3622741699219,267.7696533203125,277.89361572265625,268.87774658203125,291.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998513191007,5.690192317331366e-09,0.0009985074866563,-0.0139597654342651,0.0,0.0,0.0,-0.0076336893253028,60.0,-15.515069007873535,-0.0,-6.797775142786122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1385192871094,0.0,0.0,9.3613620265387e-05,293.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,9.857964323600754e-05,292.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2816467285156,0.0,0.0,7.28105878806673e-05,292.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.88299560546875,0.0,0.0,9.857986879069358e-05,292.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,0.0004676193930208,291.1855773925781,294.1499938964844,268.3506774902344,267.7621765136719,277.7250061035156,268.7710266113281,291.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974716231226,5.5684039601544555e-09,0.0009974660351872,-0.0136407138779759,0.0,0.0,0.0,-0.0075733135454356,60.0,-15.501389503479004,-0.0,-6.78360123629318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1385192871094,0.0,0.0,9.3613620265387e-05,293.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,9.857964323600754e-05,292.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2816467285156,0.0,0.0,7.28105878806673e-05,292.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.88299560546875,0.0,0.0,9.857986879069358e-05,292.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,0.0004676193930208,291.1855773925781,294.1499938964844,268.3506774902344,267.7621765136719,277.7250061035156,268.7710266113281,291.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974716231226,5.5684039601544555e-09,0.0009974660351872,-0.0136407138779759,0.0,0.0,0.0,-0.0075733135454356,60.0,-15.501389503479004,-0.0,-6.78360123629318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.08935546875,0.0,0.0,9.35193384066224e-05,293.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,9.848037007031962e-05,292.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.230712890625,0.0,0.0,7.273726077983156e-05,292.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8493957519531,0.0,0.0,9.848058834904803e-05,292.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,0.0004671484639402,291.1853332519531,294.1499938964844,268.3396301269531,267.7552185058594,277.5593566894531,268.6857604980469,291.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964667260646,5.4508988434065494e-09,0.0009964612545445,-0.0133328791707754,0.0,0.0,0.0,-0.0075150611810386,60.0,-15.487589836120604,-0.0,-6.76993963111272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.08935546875,0.0,0.0,9.35193384066224e-05,293.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,9.848037007031962e-05,292.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.230712890625,0.0,0.0,7.273726077983156e-05,292.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8493957519531,0.0,0.0,9.848058834904803e-05,292.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,0.0004671484639402,291.1853332519531,294.1499938964844,268.3396301269531,267.7552185058594,277.5593566894531,268.6857604980469,291.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964667260646,5.4508988434065494e-09,0.0009964612545445,-0.0133328791707754,0.0,0.0,0.0,-0.0075150611810386,60.0,-15.487589836120604,-0.0,-6.76993963111272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.06500244140625,0.0,0.0,9.34736235649325e-05,293.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,9.843222505878656e-05,292.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2054748535156,0.0,0.0,7.270171045092866e-05,292.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8327331542969,0.0,0.0,9.84324506134726e-05,292.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,0.0004669201152864,291.1851806640625,294.1499938964844,268.3342590332031,267.7518615722656,277.4776306152344,268.6495361328125,291.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959794115275,5.393923085961205e-09,0.0009959740564227,-0.0131836142390966,0.0,0.0,0.0,-0.0074868155643343,60.0,-15.480719566345217,-0.0,-6.763320214986379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.04083251953125,0.0,0.0,9.342892735730857e-05,293.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,9.838516416493805e-05,292.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.180419921875,0.0,0.0,7.266694592544809e-05,292.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8161926269531,0.0,0.0,9.838538244366646e-05,292.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,0.0004666968306992,291.18505859375,294.1499938964844,268.3289489746094,267.7485656738281,277.3966064453125,268.616943359375,291.04803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955029236152,5.338215203209984e-09,0.0009954976849257,-0.0130376704037189,0.0,0.0,0.0,-0.007459198590368,60.0,-15.47390842437744,-0.0,-6.756851433920019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.992919921875,0.0,0.0,9.334277274319902e-05,293.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,9.829443297348917e-05,292.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1307678222656,0.0,0.0,7.259993435582146e-05,292.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.783447265625,0.0,0.0,9.82946512522176e-05,292.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,0.0004662664723582,291.18475341796875,294.1499938964844,268.3183898925781,267.7420959472656,277.2366638183594,268.5606994628906,291.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945845231413,5.230828659108511e-09,0.0009945794008672,-0.0127563364803791,0.0,0.0,0.0,-0.0074059623293578,60.0,-15.460577011108398,-0.0,-6.744390645962994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.992919921875,0.0,0.0,9.334277274319902e-05,293.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,9.829443297348917e-05,292.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1307678222656,0.0,0.0,7.259993435582146e-05,292.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.783447265625,0.0,0.0,9.82946512522176e-05,292.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,0.0004662664723582,291.18475341796875,294.1499938964844,268.3183898925781,267.7420959472656,277.2366638183594,268.5606994628906,291.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945845231413,5.230828659108511e-09,0.0009945794008672,-0.0127563364803791,0.0,0.0,0.0,-0.0074059623293578,60.0,-15.460577011108398,-0.0,-6.744390645962994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.94561767578125,0.0,0.0,9.32611947064288e-05,293.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,9.82085257419385e-05,292.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0817565917969,0.0,0.0,7.253648072946817e-05,292.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7510986328125,0.0,0.0,9.820874402066691e-05,292.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0004658589605242,291.1844177246094,294.1499938964844,268.3077697753906,267.73553466796875,277.0795288085937,268.51422119140625,291.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937150171026,5.1291517699780806e-09,0.0009937098948284,-0.0124899595975875,0.0,0.0,0.0,-0.0073555568233132,60.0,-15.447813987731934,-0.0,-6.732602741976734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.94561767578125,0.0,0.0,9.32611947064288e-05,293.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,9.82085257419385e-05,292.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0817565917969,0.0,0.0,7.253648072946817e-05,292.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7510986328125,0.0,0.0,9.820874402066691e-05,292.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0004658589605242,291.1844177246094,294.1499938964844,268.3077697753906,267.73553466796875,277.0795288085937,268.51422119140625,291.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937150171026,5.1291517699780806e-09,0.0009937098948284,-0.0124899595975875,0.0,0.0,0.0,-0.0073555568233132,60.0,-15.447813987731934,-0.0,-6.732602741976734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8988952636719,0.0,0.0,9.318449156126007e-05,293.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,9.812775533646344e-05,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.03338623046875,0.0,0.0,7.247682515298948e-05,292.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7191467285156,0.0,0.0,9.812796633923426e-05,292.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0004654758377,291.1840515136719,294.1499938964844,268.2968444824219,267.728759765625,276.9250793457031,268.4752197265625,291.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928973158821,5.033547356703138e-09,0.0009928923100233,-0.0122394878417253,0.0,0.0,0.0,-0.0073081613518297,60.0,-15.435829162597656,-0.0,-6.721528222897177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8988952636719,0.0,0.0,9.318449156126007e-05,293.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,9.812775533646344e-05,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.03338623046875,0.0,0.0,7.247682515298948e-05,292.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7191467285156,0.0,0.0,9.812796633923426e-05,292.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0004654758377,291.1840515136719,294.1499938964844,268.2968444824219,267.728759765625,276.9250793457031,268.4752197265625,291.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928973158821,5.033547356703138e-09,0.0009928923100233,-0.0122394878417253,0.0,0.0,0.0,-0.0073081613518297,60.0,-15.435829162597656,-0.0,-6.721528222897177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.852783203125,0.0,0.0,9.311291796620937e-05,293.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,9.805238369153813e-05,292.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9856262207031,0.0,0.0,7.242115680128336e-05,292.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6875915527344,0.0,0.0,9.805259469430894e-05,292.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.0004651182971429,291.18365478515625,294.1499938964844,268.285400390625,267.7215576171875,276.7732849121094,268.4420166015625,291.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921343298628,4.944332943068731e-09,0.0009921294404193,-0.0120057556778192,0.0,0.0,0.0,-0.0072639337740838,60.0,-15.424821853637695,-0.0,-6.711201905318377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.852783203125,0.0,0.0,9.311291796620937e-05,293.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,9.805238369153813e-05,292.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9856262207031,0.0,0.0,7.242115680128336e-05,292.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6875915527344,0.0,0.0,9.805259469430894e-05,292.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.0004651182971429,291.18365478515625,294.1499938964844,268.285400390625,267.7215576171875,276.7732849121094,268.4420166015625,291.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921343298628,4.944332943068731e-09,0.0009921294404193,-0.0120057556778192,0.0,0.0,0.0,-0.0072639337740838,60.0,-15.424821853637695,-0.0,-6.711201905318377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8299560546875,0.0,0.0,9.307912114309148e-05,293.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,9.801679698284715e-05,292.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9619445800781,0.0,0.0,7.239487604238093e-05,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.67193603515625,0.0,0.0,9.801700798561797e-05,292.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,0.0004649494949262,291.1834716796875,294.1499938964844,268.2794494628906,267.7177429199219,276.6983642578125,268.4271240234375,291.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917741408571,4.902211525603661e-09,0.0009917692514136,-0.0118954014033079,0.0,0.0,0.0,-0.0072430525906383,60.0,-15.41974639892578,-0.0,-6.70632971377927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8072509765625,0.0,0.0,9.304669947596268e-05,293.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.79826509137638e-05,292.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9384460449219,0.0,0.0,7.236965029733256e-05,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6564025878906,0.0,0.0,9.7982854640577e-05,292.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,0.0004647875030059,291.1832580566406,294.1499938964844,268.27325439453125,267.7137145996094,276.6240539550781,268.4132080078125,291.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914285037666,4.861791857990738e-09,0.0009914236143231,-0.0117895035073161,0.0,0.0,0.0,-0.0072230142541229,60.0,-15.41498851776123,-0.0,-6.701655053120703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.76226806640625,0.0,0.0,9.298603981733322e-05,293.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,9.791877528186888e-05,292.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.891845703125,0.0,0.0,7.232247298816219e-05,292.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6256103515625,0.0,0.0,9.791897900868209e-05,292.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,0.000464484503027,291.18280029296875,294.1499938964844,268.2601623535156,267.705078125,276.4773254394531,268.3876953125,290.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907818166539,4.7861785645864074e-09,0.0009907770436257,-0.0115914028137922,0.0,0.0,0.0,-0.0071855294518172,60.0,-15.406514167785645,-0.0,-6.69291608801359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.76226806640625,0.0,0.0,9.298603981733322e-05,293.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,9.791877528186888e-05,292.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.891845703125,0.0,0.0,7.232247298816219e-05,292.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6256103515625,0.0,0.0,9.791897900868209e-05,292.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,0.000464484503027,291.18280029296875,294.1499938964844,268.2601623535156,267.705078125,276.4773254394531,268.3876953125,290.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907818166539,4.7861785645864074e-09,0.0009907770436257,-0.0115914028137922,0.0,0.0,0.0,-0.0071855294518172,60.0,-15.406514167785645,-0.0,-6.69291608801359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7178649902344,0.0,0.0,9.293112816521898e-05,293.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.786095324670896e-05,292.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8458251953125,0.0,0.0,7.227977039292455e-05,292.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5951843261719,0.0,0.0,9.786115697352216e-05,292.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,0.0004642102285288,291.18231201171875,294.1499938964844,268.2459411621094,267.6954345703125,276.3330383300781,268.3646240234375,290.9831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901963640004,4.717732871029057e-09,0.0009901917073875,-0.0114120775833725,0.0,0.0,0.0,-0.007151598110795,60.0,-15.39958953857422,-0.0,-6.685009878992787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7178649902344,0.0,0.0,9.293112816521898e-05,293.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.786095324670896e-05,292.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8458251953125,0.0,0.0,7.227977039292455e-05,292.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5951843261719,0.0,0.0,9.786115697352216e-05,292.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,0.0004642102285288,291.18231201171875,294.1499938964844,268.2459411621094,267.6954345703125,276.3330383300781,268.3646240234375,290.9831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901963640004,4.717732871029057e-09,0.0009901917073875,-0.0114120775833725,0.0,0.0,0.0,-0.007151598110795,60.0,-15.39958953857422,-0.0,-6.685009878992787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6739807128906,0.0,0.0,9.288215369451792e-05,293.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,9.780938125913964e-05,292.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8003845214844,0.0,0.0,7.224167347885668e-05,292.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.56512451171875,0.0,0.0,9.78095777099952e-05,292.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.00046396558173,291.1817932128906,294.1499938964844,268.2303466796875,267.6846008300781,276.19110107421875,268.3432312011719,290.9733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989674241282,4.656677266012821e-09,0.0009896695846691,-0.0112521136179566,0.0,0.0,0.0,-0.0071213296614587,60.0,-15.39439296722412,-0.0,-6.677961295054048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6739807128906,0.0,0.0,9.288215369451792e-05,293.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,9.780938125913964e-05,292.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8003845214844,0.0,0.0,7.224167347885668e-05,292.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.56512451171875,0.0,0.0,9.78095777099952e-05,292.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.00046396558173,291.1817932128906,294.1499938964844,268.2303466796875,267.6846008300781,276.19110107421875,268.3432312011719,290.9733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989674241282,4.656677266012821e-09,0.0009896695846691,-0.0112521136179566,0.0,0.0,0.0,-0.0071213296614587,60.0,-15.39439296722412,-0.0,-6.677961295054048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.630615234375,0.0,0.0,9.283928375225514e-05,293.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,9.776423394214362e-05,292.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7554626464844,0.0,0.0,7.22083350410685e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5354309082031,0.0,0.0,9.77644303929992e-05,292.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,0.0004637514357455,291.18121337890625,294.1499938964844,268.2131652832031,267.6723937988281,276.0514221191406,268.3229675292969,290.9634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892170783132,4.603228465072107e-09,0.0009892125381156,-0.0111120780929923,0.0,0.0,0.0,-0.0070948326028883,60.0,-15.391098022460938,-0.0,-6.671793784107649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.630615234375,0.0,0.0,9.283928375225514e-05,293.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,9.776423394214362e-05,292.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7554626464844,0.0,0.0,7.22083350410685e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5354309082031,0.0,0.0,9.77644303929992e-05,292.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,0.0004637514357455,291.18121337890625,294.1499938964844,268.2131652832031,267.6723937988281,276.0514221191406,268.3229675292969,290.9634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892170783132,4.603228465072107e-09,0.0009892125381156,-0.0111120780929923,0.0,0.0,0.0,-0.0070948326028883,60.0,-15.391098022460938,-0.0,-6.671793784107649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.609130859375,0.0,0.0,9.282019891543314e-05,293.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,9.774413774721324e-05,292.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.73321533203125,0.0,0.0,7.219348481157795e-05,292.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.52069091796875,0.0,0.0,9.77443269221112e-05,292.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,0.0004636560915969,291.1809387207031,294.1499938964844,268.20391845703125,267.66571044921875,275.982421875,268.3131103515625,290.95849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890135843306,4.579428836137822e-09,0.0009890089277178,-0.0110497241839766,0.0,0.0,0.0,-0.0070830341428518,60.0,-15.390228271484377,-0.0,-6.669048957519409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5877990722656,0.0,0.0,9.280270751332864e-05,293.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,9.772571502253412e-05,292.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7110900878906,0.0,0.0,7.217988604679704e-05,292.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.50604248046875,0.0,0.0,9.772591147338971e-05,292.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,0.0004635687218979,291.1806335449219,294.1499938964844,268.1941833496094,267.6585998535156,275.9139404296875,268.3033447265625,290.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888270869851,4.557620503220505e-09,0.0009888224303722,-0.0109925866127014,0.0,0.0,0.0,-0.0070722228847444,60.0,-15.389901161193848,-0.0,-6.666533636234817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.54547119140625,0.0,0.0,9.277261415263638e-05,293.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,9.769402822712436e-05,292.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6672668457031,0.0,0.0,7.215647929115221e-05,292.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4770202636719,0.0,0.0,9.769421740202232e-05,292.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,0.0004634184297174,291.17999267578125,294.1499938964844,268.1732177734375,267.6430358886719,275.778564453125,268.2838134765625,290.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885061299428,4.520094076809755e-09,0.0009885015897452,-0.0108942668884992,0.0,0.0,0.0,-0.0070536192506551,60.0,-15.390952110290527,-0.0,-6.662207141516775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.54547119140625,0.0,0.0,9.277261415263638e-05,293.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,9.769402822712436e-05,292.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6672668457031,0.0,0.0,7.215647929115221e-05,292.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4770202636719,0.0,0.0,9.769421740202232e-05,292.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,0.0004634184297174,291.17999267578125,294.1499938964844,268.1732177734375,267.6430358886719,275.778564453125,268.2838134765625,290.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885061299428,4.520094076809755e-09,0.0009885015897452,-0.0108942668884992,0.0,0.0,0.0,-0.0070536192506551,60.0,-15.390952110290527,-0.0,-6.662207141516775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5036315917969,0.0,0.0,9.274922194890678e-05,293.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,9.766939183464274e-05,292.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6239318847656,0.0,0.0,7.213828212115914e-05,292.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.44830322265625,0.0,0.0,9.766958100954072e-05,292.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,0.0004633015487343,291.1793212890625,294.1499938964844,268.1499938964844,267.6255187988281,275.64520263671875,268.2640380859375,290.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882565354928,4.490912974830508e-09,0.0009882519952952,-0.0108178118243813,0.0,0.0,0.0,-0.0070391525514423,60.0,-15.39447021484375,-0.0,-6.658843432205688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5036315917969,0.0,0.0,9.274922194890678e-05,293.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,9.766939183464274e-05,292.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6239318847656,0.0,0.0,7.213828212115914e-05,292.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.44830322265625,0.0,0.0,9.766958100954072e-05,292.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,0.0004633015487343,291.1793212890625,294.1499938964844,268.1499938964844,267.6255187988281,275.64520263671875,268.2640380859375,290.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882565354928,4.490912974830508e-09,0.0009882519952952,-0.0108178118243813,0.0,0.0,0.0,-0.0070391525514423,60.0,-15.39447021484375,-0.0,-6.658843432205688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
