time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849660,292.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4622802734375,0.0,0.0,9.273278556065634e-05,293.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,9.76520896074362e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.58111572265625,0.0,0.0,7.212549826363102e-05,292.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4199523925781,0.0,0.0,9.765227150637656e-05,292.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,0.0004632194759324,291.1785888671875,294.1499938964844,268.124267578125,267.6058654785156,275.5137634277344,268.2436218261719,290.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880810976028,4.470404046941212e-09,0.0009880766738206,-0.0107640782371163,0.0,0.0,0.0,-0.0070289853028953,60.0,-15.400654792785645,-0.0,-6.656480167066547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4622802734375,0.0,0.0,9.273278556065634e-05,293.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,9.76520896074362e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.58111572265625,0.0,0.0,7.212549826363102e-05,292.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4199523925781,0.0,0.0,9.765227150637656e-05,292.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,0.0004632194759324,291.1785888671875,294.1499938964844,268.124267578125,267.6058654785156,275.5137634277344,268.2436218261719,290.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880810976028,4.470404046941212e-09,0.0009880766738206,-0.0107640782371163,0.0,0.0,0.0,-0.0070289853028953,60.0,-15.400654792785645,-0.0,-6.656480167066547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4214172363281,0.0,0.0,9.272318857256324e-05,293.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,9.76419760263525e-05,292.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5387878417969,0.0,0.0,7.211803313111886e-05,292.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3918762207031,0.0,0.0,9.764216520125046e-05,292.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0004631715128198,291.1778259277344,294.1499938964844,268.0959777832031,267.58416748046875,275.3842163085937,268.2221984863281,290.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879784192889,4.458407421026322e-09,0.0009879739955067,-0.0107326479628682,0.0,0.0,0.0,-0.0070230383425951,60.0,-15.409660339355469,-0.0,-6.655098161445494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4214172363281,0.0,0.0,9.272318857256324e-05,293.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,9.76419760263525e-05,292.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5387878417969,0.0,0.0,7.211803313111886e-05,292.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3918762207031,0.0,0.0,9.764216520125046e-05,292.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0004631715128198,291.1778259277344,294.1499938964844,268.0959777832031,267.58416748046875,275.3842163085937,268.2221984863281,290.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879784192889,4.458407421026322e-09,0.0009879739955067,-0.0107326479628682,0.0,0.0,0.0,-0.0070230383425951,60.0,-15.409660339355469,-0.0,-6.655098161445494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4011535644531,0.0,0.0,9.272083843825384e-05,293.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.763950220076369e-05,292.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5177917480469,0.0,0.0,7.21162068657577e-05,292.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3779602050781,0.0,0.0,9.763968409970404e-05,292.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.0004631597839761,291.17742919921875,294.1499938964844,268.0809631347656,267.5726013183594,275.3200988769531,268.2110290527344,290.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879532735794,4.455464441832646e-09,0.0009879488497972,-0.0107249375432729,0.0,0.0,0.0,-0.0070215794257819,60.0,-15.41520881652832,-0.0,-6.654758522017802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3810119628906,0.0,0.0,9.272007446270436e-05,293.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,9.763870184542613e-05,292.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4969482421875,0.0,0.0,7.211561023723334e-05,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641357421875,0.0,0.0,9.763888374436648e-05,292.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,0.0004631559713743,291.1770324707031,294.1499938964844,268.0653381347656,267.560546875,275.2564392089844,268.19952392578125,290.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879450080916,4.454497659622802e-09,0.0009879405843093,-0.0107224034145474,0.0,0.0,0.0,-0.007021099794656,60.0,-15.42140769958496,-0.0,-6.654647677351022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.341064453125,0.0,0.0,9.272318857256324e-05,293.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,9.764198330231012e-05,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.45556640625,0.0,0.0,7.211803313111886e-05,292.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.336669921875,0.0,0.0,9.764215792529284e-05,292.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,0.0004631715128198,291.1761779785156,294.1499938964844,268.03253173828125,267.53515625,275.1303100585937,268.1753845214844,290.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879778372123,4.458343028090894e-09,0.0009879734134301,-0.0107324784621596,0.0,0.0,0.0,-0.0070230057463049,60.0,-15.43566608428955,-0.0,-6.655090345475402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.341064453125,0.0,0.0,9.272318857256324e-05,293.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,9.764198330231012e-05,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.45556640625,0.0,0.0,7.211803313111886e-05,292.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.336669921875,0.0,0.0,9.764215792529284e-05,292.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,0.0004631715128198,291.1761779785156,294.1499938964844,268.03253173828125,267.53515625,275.1303100585937,268.1753845214844,290.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879778372123,4.458343028090894e-09,0.0009879734134301,-0.0107324784621596,0.0,0.0,0.0,-0.0070230057463049,60.0,-15.43566608428955,-0.0,-6.655090345475402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.30157470703125,0.0,0.0,9.273232717532665e-05,293.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,9.765160939423367e-05,292.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4146728515625,0.0,0.0,7.212514174170792e-05,291.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.0,9.76517840172164e-05,292.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,0.0004632171767298,291.17529296875,294.1499938964844,267.99774169921875,267.50811767578125,275.0057983398437,268.149658203125,290.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880750440061,4.4697001655436e-09,0.0009880705038085,-0.0107622342184185,0.0,0.0,0.0,-0.0070286360569298,60.0,-15.452335357666016,-0.0,-6.656399165194672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.30157470703125,0.0,0.0,9.273232717532665e-05,293.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,9.765160939423367e-05,292.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4146728515625,0.0,0.0,7.212514174170792e-05,291.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.0,9.76517840172164e-05,292.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,0.0004632171767298,291.17529296875,294.1499938964844,267.99774169921875,267.50811767578125,275.0057983398437,268.149658203125,290.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880750440061,4.4697001655436e-09,0.0009880705038085,-0.0107622342184185,0.0,0.0,0.0,-0.0070286360569298,60.0,-15.452335357666016,-0.0,-6.656399165194672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.26251220703125,0.0,0.0,9.274735930375756e-05,293.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.766743460204452e-05,292.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.37420654296875,0.0,0.0,7.213683420559391e-05,291.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2826232910156,0.0,0.0,9.766760922502726e-05,292.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,0.0004632922646123,291.1743469238281,294.1499938964844,267.9611511230469,267.4795837402344,274.8828125,268.1222229003906,290.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882348822429,4.488393212653818e-09,0.0009882303420454,-0.0108112096786499,0.0,0.0,0.0,-0.0070379031822085,60.0,-15.47124481201172,-0.0,-6.65855282022676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.26251220703125,0.0,0.0,9.274735930375756e-05,293.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.766743460204452e-05,292.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.37420654296875,0.0,0.0,7.213683420559391e-05,291.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2826232910156,0.0,0.0,9.766760922502726e-05,292.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,0.0004632922646123,291.1743469238281,294.1499938964844,267.9611511230469,267.4795837402344,274.8828125,268.1222229003906,290.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882348822429,4.488393212653818e-09,0.0009882303420454,-0.0108112096786499,0.0,0.0,0.0,-0.0070379031822085,60.0,-15.47124481201172,-0.0,-6.65855282022676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.223876953125,0.0,0.0,9.276818309444934e-05,293.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,9.768936433829369e-05,292.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3341979980469,0.0,0.0,7.215303048724309e-05,291.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25604248046875,0.0,0.0,9.76895389612764e-05,292.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,0.0004633963108062,291.17333984375,294.1499938964844,267.9230041503906,267.4496765136719,274.7613220214844,268.093017578125,290.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884565370157,4.514311591208297e-09,0.0009884519968181,-0.0108791170641779,0.0,0.0,0.0,-0.0070507517084479,60.0,-15.492250442504885,-0.0,-6.661540652430632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.223876953125,0.0,0.0,9.276818309444934e-05,293.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,9.768936433829369e-05,292.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3341979980469,0.0,0.0,7.215303048724309e-05,291.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25604248046875,0.0,0.0,9.76895389612764e-05,292.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,0.0004633963108062,291.17333984375,294.1499938964844,267.9230041503906,267.4496765136719,274.7613220214844,268.093017578125,290.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884565370157,4.514311591208297e-09,0.0009884519968181,-0.0108791170641779,0.0,0.0,0.0,-0.0070507517084479,60.0,-15.492250442504885,-0.0,-6.661540652430632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2047119140625,0.0,0.0,9.278076322516426e-05,293.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,9.770260658115149e-05,292.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3143615722656,0.0,0.0,7.216281665023416e-05,291.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,9.770278120413424e-05,292.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,0.0004634591168724,291.1728515625,294.1499938964844,267.90338134765625,267.43426513671875,274.7011413574219,268.07769775390625,290.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885902982205,4.529962627231043e-09,0.0009885857580229,-0.0109201231971383,0.0,0.0,0.0,-0.007058510556817,60.0,-15.503515243530272,-0.0,-6.663344720436727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1856689453125,0.0,0.0,9.279476944357155e-05,293.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,9.771736222319304e-05,292.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2946472167969,0.0,0.0,7.21737087587826e-05,291.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297058105469,0.0,0.0,9.77175368461758e-05,292.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,0.0004635291115846,291.1723022460937,294.1499938964844,267.8834228515625,267.4185791015625,274.64129638671875,268.0619812011719,290.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887394262477,4.5474042309479046e-09,0.0009887348860502,-0.0109658204019069,0.0,0.0,0.0,-0.007067157421261,60.0,-15.515241622924805,-0.0,-6.665355556378928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1478576660156,0.0,0.0,9.282711835112424e-05,293.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,9.775142098078504e-05,292.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2554931640625,0.0,0.0,7.219886902021244e-05,291.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.20367431640625,0.0,0.0,9.775158832781015e-05,292.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0004636906669475,291.1712341308594,294.1499938964844,267.8426513671875,267.3863830566406,274.5225830078125,268.0291748046875,290.8395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890837827697,4.5876697996050106e-09,0.0009890792425721,-0.0110713159665465,0.0,0.0,0.0,-0.0070871184580028,60.0,-15.540014266967772,-0.0,-6.669999663699856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1478576660156,0.0,0.0,9.282711835112424e-05,293.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,9.775142098078504e-05,292.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2554931640625,0.0,0.0,7.219886902021244e-05,291.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.20367431640625,0.0,0.0,9.775158832781015e-05,292.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0004636906669475,291.1712341308594,294.1499938964844,267.8426513671875,267.3863830566406,274.5225830078125,268.0291748046875,290.8395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890837827697,4.5876697996050106e-09,0.0009890792425721,-0.0110713159665465,0.0,0.0,0.0,-0.0070871184580028,60.0,-15.540014266967772,-0.0,-6.669999663699856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1104736328125,0.0,0.0,9.286525892093778e-05,293.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,9.779158426681532e-05,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2167663574219,0.0,0.0,7.222853309940547e-05,291.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778564453125,0.0,0.0,9.779175161384046e-05,292.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0004638811806216,291.1700744628906,294.1499938964844,267.8008728027344,267.353271484375,274.4051818847656,267.9946594238281,290.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894899558275,4.635157591081906e-09,0.0009894852992147,-0.0111957332119345,0.0,0.0,0.0,-0.0071106604300439,60.0,-15.56651782989502,-0.0,-6.675477948192565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1104736328125,0.0,0.0,9.286525892093778e-05,293.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,9.779158426681532e-05,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2167663574219,0.0,0.0,7.222853309940547e-05,291.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778564453125,0.0,0.0,9.779175161384046e-05,292.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0004638811806216,291.1700744628906,294.1499938964844,267.8008728027344,267.353271484375,274.4051818847656,267.9946594238281,290.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894899558275,4.635157591081906e-09,0.0009894852992147,-0.0111957332119345,0.0,0.0,0.0,-0.0071106604300439,60.0,-15.56651782989502,-0.0,-6.675477948192565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0734558105469,0.0,0.0,9.290926391258836e-05,293.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,9.783793211681768e-05,292.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.178466796875,0.0,0.0,7.226275920402259e-05,291.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15234375,0.0,0.0,9.78380921878852e-05,292.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,0.0004641010018531,291.1688842773437,294.1499938964844,267.7582702636719,267.3193359375,274.2890625,267.9584045410156,290.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899585274979,4.689956867309775e-09,0.000989953870885,-0.0113393049687147,0.0,0.0,0.0,-0.0071378266438841,60.0,-15.594616889953612,-0.0,-6.681802489083567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0734558105469,0.0,0.0,9.290926391258836e-05,293.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,9.783793211681768e-05,292.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.178466796875,0.0,0.0,7.226275920402259e-05,291.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15234375,0.0,0.0,9.78380921878852e-05,292.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,0.0004641010018531,291.1688842773437,294.1499938964844,267.7582702636719,267.3193359375,274.2890625,267.9584045410156,290.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899585274979,4.689956867309775e-09,0.000989953870885,-0.0113393049687147,0.0,0.0,0.0,-0.0071378266438841,60.0,-15.594616889953612,-0.0,-6.681802489083567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0368347167969,0.0,0.0,9.295924246544018e-05,293.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.789055911824109e-05,292.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1405639648437,0.0,0.0,7.230163464555517e-05,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270446777344,0.0,0.0,9.789071918930858e-05,292.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0004643506545107,291.16766357421875,294.1499938964844,267.7150573730469,267.2847900390625,274.1741638183594,267.9205017089844,290.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904907783493,4.7521941937134216e-09,0.0009904860053211,-0.0115023646503686,0.0,0.0,0.0,-0.0071686804294586,60.0,-15.624200820922852,-0.0,-6.688989628855779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0368347167969,0.0,0.0,9.295924246544018e-05,293.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.789055911824109e-05,292.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1405639648437,0.0,0.0,7.230163464555517e-05,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270446777344,0.0,0.0,9.789071918930858e-05,292.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0004643506545107,291.16766357421875,294.1499938964844,267.7150573730469,267.2847900390625,274.1741638183594,267.9205017089844,290.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904907783493,4.7521941937134216e-09,0.0009904860053211,-0.0115023646503686,0.0,0.0,0.0,-0.0071686804294586,60.0,-15.624200820922852,-0.0,-6.688989628855779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0186767578125,0.0,0.0,9.298652003053576e-05,293.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,9.791928459890188e-05,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.12176513671875,0.0,0.0,7.232285133795813e-05,291.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.114501953125,0.0,0.0,9.791944466996938e-05,292.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,0.0004644869186449,291.1670227050781,294.1499938964844,267.6932678222656,267.267333984375,274.1171875,267.9009704589844,290.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907813509926,4.7861665741777415e-09,0.0009907765779644,-0.0115913711488246,0.0,0.0,0.0,-0.0071855220012366,60.0,-15.639533042907717,-0.0,-6.692914666928118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0006103515625,0.0,0.0,9.301533282268792e-05,293.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,9.7949625342153e-05,292.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1030578613281,0.0,0.0,7.234526128740981e-05,291.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020202636719,0.0,0.0,9.794978541322052e-05,292.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0004646308661904,291.1663513183594,294.1499938964844,267.67138671875,267.2497253417969,274.0604858398437,267.8810729980469,290.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910882217809,4.822048094155207e-09,0.0009910833323374,-0.0116853788495063,0.0,0.0,0.0,-0.0072033097967505,60.0,-15.655186653137209,-0.0,-6.697061394334014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9647521972656,0.0,0.0,9.30776513996534e-05,293.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,9.801524720387532e-05,292.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.06591796875,0.0,0.0,7.239372644107789e-05,291.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772399902344,0.0,0.0,9.801540727494285e-05,292.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0004649421316571,291.1650085449219,294.1499938964844,267.62750244140625,267.2143249511719,273.94793701171875,267.8402404785156,290.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917519055306,4.899657124468604e-09,0.0009917470160871,-0.0118887089192867,0.0,0.0,0.0,-0.0072417841292917,60.0,-15.687403678894045,-0.0,-6.706034128001194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9647521972656,0.0,0.0,9.30776513996534e-05,293.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,9.801524720387532e-05,292.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.06591796875,0.0,0.0,7.239372644107789e-05,291.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772399902344,0.0,0.0,9.801540727494285e-05,292.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0004649421316571,291.1650085449219,294.1499938964844,267.62750244140625,267.2143249511719,273.94793701171875,267.8402404785156,290.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917519055306,4.899657124468604e-09,0.0009917470160871,-0.0118887089192867,0.0,0.0,0.0,-0.0072417841292917,60.0,-15.687403678894045,-0.0,-6.706034128001194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9292297363281,0.0,0.0,9.314640192314982e-05,293.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,9.808765025809409e-05,292.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0291748046875,0.0,0.0,7.244720472954214e-05,291.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526733398437,0.0,0.0,9.808780305320396e-05,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,0.0004652855568565,291.1636047363281,294.1499938964844,267.58355712890625,267.1787109375,273.8365173339844,267.7981262207031,290.77520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924841579049,4.985288626357942e-09,0.0009924792684614,-0.0121130552142858,0.0,0.0,0.0,-0.0072842352092266,60.0,-15.720818519592283,-0.0,-6.715941225365897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9292297363281,0.0,0.0,9.314640192314982e-05,293.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,9.808765025809409e-05,292.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0291748046875,0.0,0.0,7.244720472954214e-05,291.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526733398437,0.0,0.0,9.808780305320396e-05,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,0.0004652855568565,291.1636047363281,294.1499938964844,267.58355712890625,267.1787109375,273.8365173339844,267.7981262207031,290.77520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924841579049,4.985288626357942e-09,0.0009924792684614,-0.0121130552142858,0.0,0.0,0.0,-0.0072842352092266,60.0,-15.720818519592283,-0.0,-6.715941225365897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.89410400390625,0.0,0.0,9.322177356807516e-05,293.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,9.81670164037496e-05,292.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9927978515625,0.0,0.0,7.2505819844082e-05,291.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0283203125,0.0,0.0,9.816716919885948e-05,292.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,0.0004656620440073,291.1621398925781,294.1499938964844,267.5397644042969,267.1430358886719,273.7261962890625,267.7548828125,290.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932869579643,5.079161979892888e-09,0.0009932819521054,-0.0123589932918548,0.0,0.0,0.0,-0.0073307720012962,60.0,-15.755318641662598,-0.0,-6.726811108137555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.89410400390625,0.0,0.0,9.322177356807516e-05,293.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,9.81670164037496e-05,292.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9927978515625,0.0,0.0,7.2505819844082e-05,291.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0283203125,0.0,0.0,9.816716919885948e-05,292.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,0.0004656620440073,291.1621398925781,294.1499938964844,267.5397644042969,267.1430358886719,273.7261962890625,267.7548828125,290.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932869579643,5.079161979892888e-09,0.0009932819521054,-0.0123589932918548,0.0,0.0,0.0,-0.0073307720012962,60.0,-15.755318641662598,-0.0,-6.726811108137555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8592834472656,0.0,0.0,9.330396278528497e-05,293.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,9.82535639195703e-05,292.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9567565917969,0.0,0.0,7.256974640768021e-05,291.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.00421142578125,0.0,0.0,9.82537167146802e-05,292.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,0.0004660726117435,291.1606140136719,294.1499938964844,267.4963073730469,267.1074523925781,273.6169738769531,267.710693359375,290.7535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941624011844,5.181530760012265e-09,0.0009941572789102,-0.0126271843910217,0.0,0.0,0.0,-0.0073815206997096,60.0,-15.790811538696287,-0.0,-6.738674329653804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8592834472656,0.0,0.0,9.330396278528497e-05,293.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,9.82535639195703e-05,292.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9567565917969,0.0,0.0,7.256974640768021e-05,291.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.00421142578125,0.0,0.0,9.82537167146802e-05,292.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,0.0004660726117435,291.1606140136719,294.1499938964844,267.4963073730469,267.1074523925781,273.6169738769531,267.710693359375,290.7535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941624011844,5.181530760012265e-09,0.0009941572789102,-0.0126271843910217,0.0,0.0,0.0,-0.0073815206997096,60.0,-15.790811538696287,-0.0,-6.738674329653804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8420104980469,0.0,0.0,9.334771311841904e-05,293.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.82996352831833e-05,292.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9389038085937,0.0,0.0,7.260377606144175e-05,291.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.99224853515625,0.0,0.0,9.82997880782932e-05,292.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0004662911524064,291.1598205566406,294.1499938964844,267.4747619628906,267.0897521972656,273.5627746582031,267.6882629394531,290.7480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994628528133,5.236026723309806e-09,0.0009946232894435,-0.0127699561417102,0.0,0.0,0.0,-0.0074085369706153,60.0,-15.808914184570312,-0.0,-6.744993896745656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8248291015625,0.0,0.0,9.339320240542293e-05,293.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,9.834754018811508e-05,292.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9211120605469,0.0,0.0,7.263915904331952e-05,291.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9803161621094,0.0,0.0,9.834768570726736e-05,292.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0004665183660108,291.1590270996094,294.1499938964844,267.453369140625,267.0721130371094,273.5088195800781,267.66571044921875,290.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951130487024,5.292686733326945e-09,0.0009951076935976,-0.0129183949902653,0.0,0.0,0.0,-0.0074366256594657,60.0,-15.827220916748049,-0.0,-6.751567127594171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.79071044921875,0.0,0.0,9.348964522359891e-05,293.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,9.844910528045148e-05,292.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8857727050781,0.0,0.0,7.271417416632175e-05,291.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9566345214844,0.0,0.0,9.844925079960376e-05,292.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,0.0004670001508202,291.1573791503906,294.1499938964844,267.4111633300781,267.0371398925781,273.4017028808594,267.62017822265625,290.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961404139176,5.4128248550000535e-09,0.0009961350588127,-0.0132331326603889,0.0,0.0,0.0,-0.0074961828067898,60.0,-15.864408493041992,-0.0,-6.765515792039879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.79071044921875,0.0,0.0,9.348964522359891e-05,293.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,9.844910528045148e-05,292.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8857727050781,0.0,0.0,7.271417416632175e-05,291.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9566345214844,0.0,0.0,9.844925079960376e-05,292.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,0.0004670001508202,291.1573791503906,294.1499938964844,267.4111633300781,267.0371398925781,273.4017028808594,267.62017822265625,290.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961404139176,5.4128248550000535e-09,0.0009961350588127,-0.0132331326603889,0.0,0.0,0.0,-0.0074961828067898,60.0,-15.864408493041992,-0.0,-6.765515792039879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.75689697265625,0.0,0.0,9.359359683003277e-05,293.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,9.855856478679924e-05,292.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8507995605469,0.0,0.0,7.279501733137295e-05,291.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93316650390625,0.0,0.0,9.855871030595154e-05,292.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0004675193922594,291.1556701660156,294.1499938964844,267.369873046875,267.0027160644531,273.29559326171875,267.5743408203125,290.72076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972477564588,5.542302172756308e-09,0.0009972421685233,-0.0135723343119025,0.0,0.0,0.0,-0.0075603704899549,60.0,-15.90231990814209,-0.0,-6.780565797726015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
