time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852000,292.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.75689697265625,0.0,0.0,9.359359683003277e-05,293.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,9.855856478679924e-05,292.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8507995605469,0.0,0.0,7.279501733137295e-05,291.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93316650390625,0.0,0.0,9.855871030595154e-05,292.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0004675193922594,291.1556701660156,294.1499938964844,267.369873046875,267.0027160644531,273.29559326171875,267.5743408203125,290.72076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972477564588,5.542302172756308e-09,0.0009972421685233,-0.0135723343119025,0.0,0.0,0.0,-0.0075603704899549,60.0,-15.90231990814209,-0.0,-6.780565797726015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.723388671875,0.0,0.0,9.370523184770718e-05,293.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,9.86761224339716e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8161315917969,0.0,0.0,7.288184860954061e-05,291.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9098815917969,0.0,0.0,9.86762679531239e-05,292.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0004680770507548,291.1539306640625,294.1499938964844,267.3297119140625,266.968994140625,273.19049072265625,267.5283508300781,290.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984370553866,5.681366932464016e-09,0.0009984313510358,-0.0139366472139954,0.0,0.0,0.0,-0.0076293107122182,60.0,-15.940872192382812,-0.0,-6.796747697990213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.723388671875,0.0,0.0,9.370523184770718e-05,293.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,9.86761224339716e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8161315917969,0.0,0.0,7.288184860954061e-05,291.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9098815917969,0.0,0.0,9.86762679531239e-05,292.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0004680770507548,291.1539306640625,294.1499938964844,267.3297119140625,266.968994140625,273.19049072265625,267.5283508300781,290.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984370553866,5.681366932464016e-09,0.0009984313510358,-0.0139366472139954,0.0,0.0,0.0,-0.0076293107122182,60.0,-15.940872192382812,-0.0,-6.796747697990213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.690185546875,0.0,0.0,9.382478310726584e-05,293.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,9.880201832856984e-05,292.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7817687988281,0.0,0.0,7.297483534784988e-05,291.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.88677978515625,0.0,0.0,9.880216384772213e-05,292.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0004686742322519,291.152099609375,294.1499938964844,267.29083251953125,266.93609619140625,273.08642578125,267.4825439453125,290.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997106390073,5.8302891403627655e-09,0.0009997047018259,-0.0143267782405018,0.0,0.0,0.0,-0.0077031380496919,60.0,-15.97996711730957,-0.0,-6.814098441054739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.690185546875,0.0,0.0,9.382478310726584e-05,293.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,9.880201832856984e-05,292.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7817687988281,0.0,0.0,7.297483534784988e-05,291.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.88677978515625,0.0,0.0,9.880216384772213e-05,292.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0004686742322519,291.152099609375,294.1499938964844,267.29083251953125,266.93609619140625,273.08642578125,267.4825439453125,290.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997106390073,5.8302891403627655e-09,0.0009997047018259,-0.0143267782405018,0.0,0.0,0.0,-0.0077031380496919,60.0,-15.97996711730957,-0.0,-6.814098441054739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6737060546875,0.0,0.0,9.388759644934908e-05,293.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,9.886815678328276e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7647399902344,0.0,0.0,7.30236861272715e-05,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8753356933594,0.0,0.0,9.886830230243504e-05,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0004689879715442,291.15118408203125,294.1499938964844,267.2719421386719,266.91998291015625,273.0348205566406,267.45977783203125,290.6932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003796778619,5.908529221443359e-09,0.0010003737406805,-0.0145317399874329,0.0,0.0,0.0,-0.0077419248409569,60.0,-15.99969482421875,-0.0,-6.82322323086737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6573181152344,0.0,0.0,9.395252709509803e-05,293.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,9.893653623294084e-05,292.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7477722167969,0.0,0.0,7.307418854907155e-05,291.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8639221191406,0.0,0.0,9.893668175209314e-05,292.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0004693123337347,291.15020751953125,294.1499938964844,267.25347900390625,266.9041748046875,272.9834899902344,267.43719482421875,290.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010714177042,5.989419626928338e-09,0.0010010654805228,-0.0147436438128352,0.0,0.0,0.0,-0.0077820257283747,60.0,-16.019519805908203,-0.0,-6.83266350165468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.624755859375,0.0,0.0,9.4088441983331e-05,293.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,9.907966159516944e-05,292.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7140808105469,0.0,0.0,7.317990093724802e-05,291.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8412170410156,0.0,0.0,9.907979983836412e-05,292.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0004699912387877,291.1482849121094,294.1499938964844,267.2178039550781,266.8734130859375,272.8815612792969,267.3925170898437,290.6766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025193914771,6.158725529559206e-09,0.001002513221465,-0.0151871563866734,0.0,0.0,0.0,-0.0078659579157829,60.0,-16.05940055847168,-0.0,-6.852442879790034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.624755859375,0.0,0.0,9.4088441983331e-05,293.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,9.907966159516944e-05,292.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7140808105469,0.0,0.0,7.317990093724802e-05,291.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8412170410156,0.0,0.0,9.907979983836412e-05,292.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0004699912387877,291.1482849121094,294.1499938964844,267.2178039550781,266.8734130859375,272.8815612792969,267.3925170898437,290.6766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025193914771,6.158725529559206e-09,0.001002513221465,-0.0151871563866734,0.0,0.0,0.0,-0.0078659579157829,60.0,-16.05940055847168,-0.0,-6.852442879790034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59246826171875,0.0,0.0,9.423291339771822e-05,293.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,9.923179459292442e-05,292.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6806640625,0.0,0.0,7.329226355068386e-05,291.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8186950683594,0.0,0.0,9.923193283611909e-05,292.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0004707128973677,291.1462707519531,294.1499938964844,267.1839904785156,266.84393310546875,272.7806396484375,267.34881591796875,290.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040584020316,6.338694458207783e-09,0.0010040521156042,-0.0156585928052663,0.0,0.0,0.0,-0.0079551758244633,60.0,-16.099529266357422,-0.0,-6.87349910322155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59246826171875,0.0,0.0,9.423291339771822e-05,293.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,9.923179459292442e-05,292.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6806640625,0.0,0.0,7.329226355068386e-05,291.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8186950683594,0.0,0.0,9.923193283611909e-05,292.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0004707128973677,291.1462707519531,294.1499938964844,267.1839904785156,266.84393310546875,272.7806396484375,267.34881591796875,290.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040584020316,6.338694458207783e-09,0.0010040521156042,-0.0156585928052663,0.0,0.0,0.0,-0.0079551758244633,60.0,-16.099529266357422,-0.0,-6.87349910322155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5604553222656,0.0,0.0,9.438602137379348e-05,293.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,9.939302981365472e-05,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6475830078125,0.0,0.0,7.34113491489552e-05,291.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7963562011719,0.0,0.0,9.93931680568494e-05,292.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0004714777460321,291.1441955566406,294.1499938964844,267.1522827148437,266.81591796875,272.6807861328125,267.3064270019531,290.6545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005689613521,6.529434326552064e-09,0.001005683094263,-0.0161582343280315,0.0,0.0,0.0,-0.0080497339367866,60.0,-16.139802932739258,-0.0,-6.895850646060353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5604553222656,0.0,0.0,9.438602137379348e-05,293.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,9.939302981365472e-05,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6475830078125,0.0,0.0,7.34113491489552e-05,291.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7963562011719,0.0,0.0,9.93931680568494e-05,292.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0004714777460321,291.1441955566406,294.1499938964844,267.1522827148437,266.81591796875,272.6807861328125,267.3064270019531,290.6545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005689613521,6.529434326552064e-09,0.001005683094263,-0.0161582343280315,0.0,0.0,0.0,-0.0080497339367866,60.0,-16.139802932739258,-0.0,-6.895850646060353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5287475585937,0.0,0.0,9.454790415475144e-05,293.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,9.956349822459742e-05,291.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.61474609375,0.0,0.0,7.353725959546864e-05,291.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.774169921875,0.0,0.0,9.95636364677921e-05,292.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0004722863668575,291.1420288085937,294.1499938964844,267.122802734375,266.7894897460937,272.5820007324219,267.2655639648437,290.64337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074141900986,6.731098345369446e-09,0.0010074074380099,-0.0166864767670631,0.0,0.0,0.0,-0.0081497076898813,60.0,-16.180110931396484,-0.0,-6.919522377302202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5287475585937,0.0,0.0,9.454790415475144e-05,293.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,9.956349822459742e-05,291.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.61474609375,0.0,0.0,7.353725959546864e-05,291.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.774169921875,0.0,0.0,9.95636364677921e-05,292.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0004722863668575,291.1420288085937,294.1499938964844,267.122802734375,266.7894897460937,272.5820007324219,267.2655639648437,290.64337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074141900986,6.731098345369446e-09,0.0010074074380099,-0.0166864767670631,0.0,0.0,0.0,-0.0081497076898813,60.0,-16.180110931396484,-0.0,-6.919522377302202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5129699707031,0.0,0.0,9.46321597439237e-05,293.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.965222125174478e-05,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.59844970703125,0.0,0.0,7.360279414569959e-05,291.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7631530761719,0.0,0.0,9.965235949493945e-05,292.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0004727072373498,291.1409606933594,294.1499938964844,267.1090087890625,266.77691650390625,272.5329895019531,267.2458190917969,290.6378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083118686452,6.8360614946527676e-09,0.0010083050001412,-0.0169614143669605,0.0,0.0,0.0,-0.0082017425447702,60.0,-16.200239181518555,-0.0,-6.931858820280469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4972839355469,0.0,0.0,9.471864177612588e-05,293.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,9.97432871372439e-05,291.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.58221435546875,0.0,0.0,7.36700530978851e-05,291.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7521667480469,0.0,0.0,9.974342538043857e-05,292.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0004731392255052,291.13983154296875,294.1499938964844,267.0958251953125,266.7648010253906,272.4842834472656,267.22662353515625,290.6322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092331795021,6.943793096070294e-09,0.0010092261945828,-0.0172435995191335,0.0,0.0,0.0,-0.0082551492378115,60.0,-16.2203311920166,-0.0,-6.944532060515486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4660949707031,0.0,0.0,9.489827789366244e-05,293.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,9.993245475925504e-05,291.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5499572753906,0.0,0.0,7.380977331195027e-05,291.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303466796875,0.0,0.0,9.993258572649212e-05,292.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0004740365257021,291.1375427246094,294.1499938964844,267.0715026855469,266.7420349121094,272.3876647949219,267.1898803710937,290.6210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111469309777,7.167578086608728e-09,0.0010111397132277,-0.0178297534584999,0.0,0.0,0.0,-0.0083660893142223,60.0,-16.260339736938477,-0.0,-6.970895327640393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4660949707031,0.0,0.0,9.489827789366244e-05,293.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,9.993245475925504e-05,291.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5499572753906,0.0,0.0,7.380977331195027e-05,291.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303466796875,0.0,0.0,9.993258572649212e-05,292.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0004740365257021,291.1375427246094,294.1499938964844,267.0715026855469,266.7420349121094,272.3876647949219,267.1898803710937,290.6210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111469309777,7.167578086608728e-09,0.0010111397132277,-0.0178297534584999,0.0,0.0,0.0,-0.0083660893142223,60.0,-16.260339736938477,-0.0,-6.970895327640393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4351501464844,0.0,0.0,9.508684888714924e-05,293.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0001001310301944,291.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5179443359375,0.0,0.0,7.395643478957936e-05,291.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7086486816406,0.0,0.0,0.0001001311611616,292.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0004749785002786,291.1352233886719,294.1499938964844,267.04998779296875,266.7213134765625,272.2922058105469,267.1556701660156,290.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131559101864,7.402495061370473e-09,0.0010131484596058,-0.0184450466185808,0.0,0.0,0.0,-0.0084825474768877,60.0,-16.299997329711914,-0.0,-6.998622836817958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4351501464844,0.0,0.0,9.508684888714924e-05,293.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0001001310301944,291.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5179443359375,0.0,0.0,7.395643478957936e-05,291.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7086486816406,0.0,0.0,0.0001001311611616,292.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0004749785002786,291.1352233886719,294.1499938964844,267.04998779296875,266.7213134765625,272.2922058105469,267.1556701660156,290.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131559101864,7.402495061370473e-09,0.0010131484596058,-0.0184450466185808,0.0,0.0,0.0,-0.0084825474768877,60.0,-16.299997329711914,-0.0,-6.998622836817958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4044494628906,0.0,0.0,9.530662646284328e-05,293.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0001003624711302,291.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4862365722656,0.0,0.0,7.412737613776699e-05,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6871337890625,0.0,0.0,0.0001003626020974,292.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0004760763549711,291.1328125,294.1499938964844,267.0375061035156,266.70904541015625,272.19793701171875,267.1249694824219,290.5985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154973715543,7.676301372327998e-09,0.0010154896881431,-0.0191621724516153,0.0,0.0,0.0,-0.0086182840168476,60.0,-16.339040756225586,-0.0,-7.031010085256639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4044494628906,0.0,0.0,9.530662646284328e-05,293.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0001003624711302,291.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4862365722656,0.0,0.0,7.412737613776699e-05,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6871337890625,0.0,0.0,0.0001003626020974,292.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0004760763549711,291.1328125,294.1499938964844,267.0375061035156,266.70904541015625,272.19793701171875,267.1249694824219,290.5985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154973715543,7.676301372327998e-09,0.0010154896881431,-0.0191621724516153,0.0,0.0,0.0,-0.0086182840168476,60.0,-16.339040756225586,-0.0,-7.031010085256639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739929199219,0.0,0.0,9.558302554069088e-05,293.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0001006535239866,291.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4547424316406,0.0,0.0,7.434235158143565e-05,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6657409667969,0.0,0.0,0.0001006536549539,292.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,0.0004774569824803,291.1303100585937,294.1499938964844,267.039306640625,266.7108154296875,272.1050720214844,267.1005554199219,290.5873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184418642893,8.020641040218381e-09,0.0010184338316321,-0.0200639907270669,0.0,0.0,0.0,-0.0087889870628714,60.0,-16.377490997314453,-0.0,-7.07184710790898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739929199219,0.0,0.0,9.558302554069088e-05,293.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0001006535239866,291.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4547424316406,0.0,0.0,7.434235158143565e-05,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6657409667969,0.0,0.0,0.0001006536549539,292.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,0.0004774569824803,291.1303100585937,294.1499938964844,267.039306640625,266.7108154296875,272.1050720214844,267.1005554199219,290.5873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184418642893,8.020641040218381e-09,0.0010184338316321,-0.0200639907270669,0.0,0.0,0.0,-0.0087889870628714,60.0,-16.377490997314453,-0.0,-7.07184710790898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3588562011719,0.0,0.0,9.57445299718529e-05,293.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0001008235994959,291.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4390869140625,0.0,0.0,7.446796371368691e-05,291.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65509033203125,0.0,0.0,0.0001008237304631,292.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0004782637406606,291.1290283203125,294.1499938964844,267.0452575683594,266.7166748046875,272.0592346191406,267.0917358398437,290.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201625991612,8.221851643952505e-09,0.0010201543336734,-0.0205909330397844,0.0,0.0,0.0,-0.008888735435903,60.0,-16.39682388305664,-0.0,-7.095763976394664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3437805175781,0.0,0.0,9.592148853698744e-05,293.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0001010099440463,291.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4234924316406,0.0,0.0,7.460560300387442e-05,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6444702148437,0.0,0.0,0.0001010100750136,292.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,0.0004791476821992,291.12774658203125,294.1499938964844,267.0544128417969,266.72564697265625,272.0137634277344,267.0851135253906,290.57598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220479452982,8.442318844004149e-09,0.0010220394469797,-0.0211682878434658,0.0,0.0,0.0,-0.0089980298653244,60.0,-16.41640281677246,-0.0,-7.122016398852794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.313720703125,0.0,0.0,9.632602450437844e-05,293.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0001014359440887,291.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3924255371094,0.0,0.0,7.492024451494217e-05,291.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6233215332031,0.0,0.0,0.0001014360750559,292.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0004811684484593,291.1251220703125,294.1499938964844,267.0817565917969,266.75250244140625,271.9241027832031,267.08013916015625,290.5646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263577569276,8.946321017333503e-09,0.0010263487929478,-0.0224880799651145,0.0,0.0,0.0,-0.0092478841543197,60.0,-16.457199096679688,-0.0,-7.182212868883654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.313720703125,0.0,0.0,9.632602450437844e-05,293.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0001014359440887,291.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3924255371094,0.0,0.0,7.492024451494217e-05,291.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6233215332031,0.0,0.0,0.0001014360750559,292.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0004811684484593,291.1251220703125,294.1499938964844,267.0817565917969,266.75250244140625,271.9241027832031,267.08013916015625,290.5646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263577569276,8.946321017333503e-09,0.0010263487929478,-0.0224880799651145,0.0,0.0,0.0,-0.0092478841543197,60.0,-16.457199096679688,-0.0,-7.182212868883654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838134765625,0.0,0.0,9.680405491963028e-05,293.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.0001019393312162,291.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36151123046875,0.0,0.0,7.529203867306933e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6022644042969,0.0,0.0,0.0001019394549075,292.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.0004835562722291,291.1224060058594,294.1499938964844,267.120361328125,266.7904052734375,271.8363037109375,267.0878295898437,290.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314506944268,9.541885503949745e-09,0.0010314411483705,-0.0240474864840507,0.0,0.0,0.0,-0.0095431292429566,60.0,-16.501543045043945,-0.0,-7.253670730733577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838134765625,0.0,0.0,9.680405491963028e-05,293.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.0001019393312162,291.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36151123046875,0.0,0.0,7.529203867306933e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6022644042969,0.0,0.0,0.0001019394549075,292.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.0004835562722291,291.1224060058594,294.1499938964844,267.120361328125,266.7904052734375,271.8363037109375,267.0878295898437,290.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314506944268,9.541885503949745e-09,0.0010314411483705,-0.0240474864840507,0.0,0.0,0.0,-0.0095431292429566,60.0,-16.501543045043945,-0.0,-7.253670730733577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.0,0.0,9.736171341501176e-05,293.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0001025265737553,291.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3307800292969,0.0,0.0,7.572578033432364e-05,291.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812683105469,0.0,0.0,0.0001025266974465,292.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0004863419453613,291.1195983886719,294.1499938964844,267.169189453125,266.8383483886719,271.7505798339844,267.10919189453125,290.5419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373921832069,1.023667905997172e-08,0.0010373819386586,-0.0258664935827255,0.0,0.0,0.0,-0.0098875667899847,60.0,-16.55108070373535,-0.0,-7.337482088587421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.0,0.0,9.736171341501176e-05,293.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0001025265737553,291.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3307800292969,0.0,0.0,7.572578033432364e-05,291.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812683105469,0.0,0.0,0.0001025266974465,292.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0004863419453613,291.1195983886719,294.1499938964844,267.169189453125,266.8383483886719,271.7505798339844,267.10919189453125,290.5419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373921832069,1.023667905997172e-08,0.0010373819386586,-0.0258664935827255,0.0,0.0,0.0,-0.0098875667899847,60.0,-16.55108070373535,-0.0,-7.337482088587421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2244567871094,0.0,0.0,9.800387488212436e-05,293.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,0.0001032028012559,291.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,7.622523844474927e-05,291.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5603332519531,0.0,0.0,0.0001032029249472,292.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.0004895496531389,291.11669921875,294.1499938964844,267.22723388671875,266.89532470703125,271.6668701171875,267.14385986328125,290.530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442339116707,1.1036752844972852e-08,0.0010442229686304,-0.0279608182609081,0.0,0.0,0.0,-0.0102841956540942,60.0,-16.607023239135742,-0.0,-7.434588411570078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2244567871094,0.0,0.0,9.800387488212436e-05,293.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,0.0001032028012559,291.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,7.622523844474927e-05,291.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5603332519531,0.0,0.0,0.0001032029249472,292.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.0004895496531389,291.11669921875,294.1499938964844,267.22723388671875,266.89532470703125,271.6668701171875,267.14385986328125,290.530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442339116707,1.1036752844972852e-08,0.0010442229686304,-0.0279608182609081,0.0,0.0,0.0,-0.0102841956540942,60.0,-16.607023239135742,-0.0,-7.434588411570078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096862792969,0.0,0.0,9.835966193350032e-05,293.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,0.0001035774621414,291.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2848815917969,0.0,0.0,7.650195766473189e-05,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5498962402344,0.0,0.0,0.0001035775858326,292.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0004913268494419,291.1152038574219,294.1499938964844,267.2593688964844,266.9268798828125,271.6258544921875,267.16650390625,290.5248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104802462738,1.1480035588817827e-08,0.0010480131022632,-0.0291210263967514,0.0,0.0,0.0,-0.0105039486661553,60.0,-16.63801383972168,-0.0,-7.488664266475098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1949157714844,0.0,0.0,9.87338280538097e-05,293.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,0.000103971477074,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696228027344,0.0,0.0,7.679297414142638e-05,291.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5394592285156,0.0,0.0,0.0001039716007653,292.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.0004931958974339,291.1137084960937,294.1499938964844,267.2934265136719,266.9603271484375,271.5853271484375,267.1919860839844,290.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520111536607,1.1946220901393193e-08,0.0010519991628825,-0.0303410552442073,0.0,0.0,0.0,-0.0107350554317235,60.0,-16.670730590820312,-0.0,-7.545745717152388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,291.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654357910156,0.0,0.0,9.95499503915198e-05,293.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.0001048308913595,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391967773437,0.0,0.0,7.742773595964536e-05,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5185852050781,0.0,0.0,0.0001048310150508,292.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,0.0004972725873813,291.1106262207031,294.1499938964844,267.3667907714844,267.0323486328125,271.505859375,267.2520446777344,290.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607064468786,1.2963059958792657e-08,0.0010606934083625,-0.0330016985535621,0.0,0.0,0.0,-0.0112391421571373,60.0,-16.74254608154297,-0.0,-7.671002322240383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,291.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654357910156,0.0,0.0,9.95499503915198e-05,293.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.0001048308913595,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391967773437,0.0,0.0,7.742773595964536e-05,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5185852050781,0.0,0.0,0.0001048310150508,292.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,0.0004972725873813,291.1106262207031,294.1499938964844,267.3667907714844,267.0323486328125,271.505859375,267.2520446777344,290.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607064468786,1.2963059958792657e-08,0.0010606934083625,-0.0330016985535621,0.0,0.0,0.0,-0.0112391421571373,60.0,-16.74254608154297,-0.0,-7.671002322240383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
