time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854340,291.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,0.0001004508158075,293.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0001057795452652,291.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087707519531,0.0,0.0,7.812841067789122e-05,291.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4977111816406,0.0,0.0,0.0001057796689565,292.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,0.0005017726216465,291.1074523925781,294.1499938964844,267.4462890625,267.1103820800781,271.42877197265625,267.3240051269531,290.49609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703046573325,1.4085500765759208e-08,0.0010702905710786,-0.0359378568828105,0.0,0.0,0.0,-0.011795581318438,60.0,-16.823406219482422,-0.0,-7.810463387158961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,291.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,0.0001004508158075,293.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0001057795452652,291.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087707519531,0.0,0.0,7.812841067789122e-05,291.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4977111816406,0.0,0.0,0.0001057796689565,292.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,0.0005017726216465,291.1074523925781,294.1499938964844,267.4462890625,267.1103820800781,271.42877197265625,267.3240051269531,290.49609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703046573325,1.4085500765759208e-08,0.0010702905710786,-0.0359378568828105,0.0,0.0,0.0,-0.011795581318438,60.0,-16.823406219482422,-0.0,-7.810463387158961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,291.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065979003906,0.0,0.0,0.0001014342997223,293.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,0.000106815205072,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17840576171875,0.0,0.0,7.889334665378556e-05,291.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4768371582031,0.0,0.0,0.0001068153287633,292.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,0.0005066853482276,291.10418701171875,294.1499938964844,267.5309143066406,267.1934509277344,271.3538513183594,267.40533447265625,290.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807833168655,1.5310900991494236e-08,0.001080767950043,-0.039142295718193,0.0,0.0,0.0,-0.0124030597507953,60.0,-16.912595748901367,-0.0,-7.96414880710472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,291.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065979003906,0.0,0.0,0.0001014342997223,293.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,0.000106815205072,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17840576171875,0.0,0.0,7.889334665378556e-05,291.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4768371582031,0.0,0.0,0.0001068153287633,292.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,0.0005066853482276,291.10418701171875,294.1499938964844,267.5309143066406,267.1934509277344,271.3538513183594,267.40533447265625,290.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807833168655,1.5310900991494236e-08,0.001080767950043,-0.039142295718193,0.0,0.0,0.0,-0.0124030597507953,60.0,-16.912595748901367,-0.0,-7.96414880710472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,291.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07720947265625,0.0,0.0,0.000102494181192,293.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,0.0001079313078662,291.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,7.971769809955731e-05,291.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559326171875,0.0,0.0,0.0001079314315575,292.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,0.0005119796842336,291.1007995605469,294.1499938964844,267.6195983886719,267.280517578125,271.2812805175781,267.4947814941406,290.4729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010920758359134,1.6631501509323243e-08,0.0010920593049377,-0.0425943583250045,0.0,0.0,0.0,-0.0130577329546213,60.0,-17.010601043701172,-0.0,-8.131448936410379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,291.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07720947265625,0.0,0.0,0.000102494181192,293.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,0.0001079313078662,291.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,7.971769809955731e-05,291.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559326171875,0.0,0.0,0.0001079314315575,292.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,0.0005119796842336,291.1007995605469,294.1499938964844,267.6195983886719,267.280517578125,271.2812805175781,267.4947814941406,290.4729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010920758359134,1.6631501509323243e-08,0.0010920593049377,-0.0425943583250045,0.0,0.0,0.0,-0.0130577329546213,60.0,-17.010601043701172,-0.0,-8.131448936410379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625,0.0,0.0,0.000103049831523,293.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0001085164331016,291.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,8.014986815396696e-05,291.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4454650878906,0.0,0.0,0.0001085165567928,292.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,0.0005147552583366,291.0990600585937,294.1499938964844,267.6651611328125,267.3252258300781,271.2459716796875,267.5420227050781,290.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979961371049,1.7323841916550012e-08,0.0010979789076372,-0.0444035492837429,0.0,0.0,0.0,-0.0134009532630443,60.0,-17.0627498626709,-0.0,-8.219851110879972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,291.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477905273437,0.0,0.0,0.0001036183239193,293.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0001091150843421,291.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176452636719,0.0,0.0,8.05920353741385e-05,291.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349975585937,0.0,0.0,0.0001091152080334,292.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,0.0005175949772819,291.0972900390625,294.1499938964844,267.7113647460937,267.3705749511719,271.2112121582031,267.59039306640625,290.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040532262995,1.8032196180683968e-08,0.0011040351819247,-0.0462541431188583,0.0,0.0,0.0,-0.0137521112337708,60.0,-17.116371154785156,-0.0,-8.310792765087174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,291.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0183410644531,0.0,0.0,0.0001047872501658,293.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.0001103460235754,291.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08721923828125,0.0,0.0,8.150119538186118e-05,291.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4140014648437,0.0,0.0,0.0001103461399907,292.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,0.0005234340205788,291.0936584472656,294.1499938964844,267.80517578125,267.462646484375,271.1435241699219,267.6899108886719,290.4497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011165078030899,1.9488709313009167e-08,0.0011164883617311,-0.0500578396022319,0.0,0.0,0.0,-0.0144741600379347,60.0,-17.227500915527344,-0.0,-8.499355885760451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,291.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0183410644531,0.0,0.0,0.0001047872501658,293.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.0001103460235754,291.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08721923828125,0.0,0.0,8.150119538186118e-05,291.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4140014648437,0.0,0.0,0.0001103461399907,292.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,0.0005234340205788,291.0936584472656,294.1499938964844,267.80517578125,267.462646484375,271.1435241699219,267.6899108886719,290.4497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011165078030899,1.9488709313009167e-08,0.0011164883617311,-0.0500578396022319,0.0,0.0,0.0,-0.0144741600379347,60.0,-17.227500915527344,-0.0,-8.499355885760451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9888610839844,0.0,0.0,0.0001059747737599,293.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,0.0001115965351345,291.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567932128906,0.0,0.0,8.242481999332085e-05,291.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3929443359375,0.0,0.0,0.0001115966588258,292.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0005293659050948,291.0899353027344,294.1499938964844,267.8999938964844,267.55572509765625,271.0782775878906,267.7916259765625,290.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291606351733,2.0968416336586412e-08,0.0011291396804153,-0.0539199262857437,0.0,0.0,0.0,-0.0152077069506049,60.0,-17.34114646911621,-0.0,-8.693083941579972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9888610839844,0.0,0.0,0.0001059747737599,293.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,0.0001115965351345,291.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567932128906,0.0,0.0,8.242481999332085e-05,291.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3929443359375,0.0,0.0,0.0001115966588258,292.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0005293659050948,291.0899353027344,294.1499938964844,267.8999938964844,267.55572509765625,271.0782775878906,267.7916259765625,290.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291606351733,2.0968416336586412e-08,0.0011291396804153,-0.0539199262857437,0.0,0.0,0.0,-0.0152077069506049,60.0,-17.34114646911621,-0.0,-8.693083941579972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9593811035156,0.0,0.0,0.0001071469741873,293.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0001128309231717,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263366699219,0.0,0.0,8.33365338621661e-05,291.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3718566894531,0.0,0.0,0.0001128310468629,292.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0005352213047444,291.0860595703125,294.1499938964844,267.9948425292969,267.6487731933594,271.0155334472656,267.8938903808594,290.42633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416503693908,2.2429061274920066e-08,0.0011416279012337,-0.0577299334108829,0.0,0.0,0.0,-0.0159318037331104,60.0,-17.453046798706055,-0.0,-8.886454594403403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9593811035156,0.0,0.0,0.0001071469741873,293.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0001128309231717,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263366699219,0.0,0.0,8.33365338621661e-05,291.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3718566894531,0.0,0.0,0.0001128310468629,292.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0005352213047444,291.0860595703125,294.1499938964844,267.9948425292969,267.6487731933594,271.0155334472656,267.8938903808594,290.42633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416503693908,2.2429061274920066e-08,0.0011416279012337,-0.0577299334108829,0.0,0.0,0.0,-0.0159318037331104,60.0,-17.453046798706055,-0.0,-8.886454594403403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.92987060546875,0.0,0.0,0.0001082705930457,293.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,0.0001140141466748,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958801269531,0.0,0.0,8.42104636831209e-05,291.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3507385253906,0.0,0.0,0.0001140142703661,292.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.0005408340366557,291.08209228515625,294.1499938964844,268.088623046875,267.7408447265625,270.9553527832031,267.99517822265625,290.41455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011536224046722,2.3829185735735336e-08,0.0011535985395312,-0.0613797679543495,0.0,0.0,0.0,-0.0166258979588747,60.0,-17.5583553314209,-0.0,-9.073806950254949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.92987060546875,0.0,0.0,0.0001082705930457,293.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,0.0001140141466748,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958801269531,0.0,0.0,8.42104636831209e-05,291.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3507385253906,0.0,0.0,0.0001140142703661,292.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.0005408340366557,291.08209228515625,294.1499938964844,268.088623046875,267.7408447265625,270.9553527832031,267.99517822265625,290.41455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011536224046722,2.3829185735735336e-08,0.0011535985395312,-0.0613797679543495,0.0,0.0,0.0,-0.0166258979588747,60.0,-17.5583553314209,-0.0,-9.073806950254949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9151306152344,0.0,0.0,0.000108822780021,293.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,0.0001145956266555,291.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9806823730469,0.0,0.0,8.463994163321331e-05,291.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3401794433594,0.0,0.0,0.0001145957503467,292.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,0.0005435923230834,291.0800476074219,294.1499938964844,268.13482666015625,267.7861633300781,270.9262084960937,268.04510498046875,290.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595058022066,2.451726466290438e-08,0.0011594812385737,-0.0631725713610649,0.0,0.0,0.0,-0.0169670023024082,60.0,-17.608182907104492,-0.0,-9.166594594489653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.900390625,0.0,0.0,0.0001093603204935,293.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,0.0001151616816059,291.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9654541015625,0.0,0.0,8.50580254336819e-05,291.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.32958984375,0.0,0.0,0.0001151618052972,292.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0005462774424813,291.0779724121094,294.1499938964844,268.1803894042969,267.83087158203125,270.8976745605469,268.0943908691406,290.4027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652333196252,2.5187098628975946e-08,0.0011652081739157,-0.0649172738194465,0.0,0.0,0.0,-0.0172990635037422,60.0,-17.656890869140625,-0.0,-9.257374955495837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8709411621094,0.0,0.0,0.0001102755413739,293.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,0.0001161254622275,291.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.93505859375,0.0,0.0,8.576986874686554e-05,291.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30841064453125,0.0,0.0,0.0001161255786428,292.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.0005508491885848,291.07373046875,294.1499938964844,268.26910400390625,267.9179077148437,270.8424072265625,268.1903381347656,290.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749856639653,2.6327573010576092e-08,0.0011749593541026,-0.0678864941000938,0.0,0.0,0.0,-0.0178644433617591,60.0,-17.740283966064453,-0.0,-9.412966051058905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8709411621094,0.0,0.0,0.0001102755413739,293.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,0.0001161254622275,291.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.93505859375,0.0,0.0,8.576986874686554e-05,291.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30841064453125,0.0,0.0,0.0001161255786428,292.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.0005508491885848,291.07373046875,294.1499938964844,268.26910400390625,267.9179077148437,270.8424072265625,268.1903381347656,290.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749856639653,2.6327573010576092e-08,0.0011749593541026,-0.0678864941000938,0.0,0.0,0.0,-0.0178644433617591,60.0,-17.740283966064453,-0.0,-9.412966051058905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8415832519531,0.0,0.0,0.0001109190998249,293.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,0.0001168031521956,291.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9047546386719,0.0,0.0,8.627041097497568e-05,291.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28729248046875,0.0,0.0,0.0001168032686109,292.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.0005540638812817,291.06939697265625,294.1499938964844,268.35369873046875,268.0009155273437,270.7898254394531,268.2814636230469,290.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011818432249128,2.7129518187507532e-08,0.0011818161001428,-0.0699733048677444,0.0,0.0,0.0,-0.0182619988918304,60.0,-17.787687301635742,-0.0,-9.523148492007749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8415832519531,0.0,0.0,0.0001109190998249,293.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,0.0001168031521956,291.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9047546386719,0.0,0.0,8.627041097497568e-05,291.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28729248046875,0.0,0.0,0.0001168032686109,292.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.0005540638812817,291.06939697265625,294.1499938964844,268.35369873046875,268.0009155273437,270.7898254394531,268.2814636230469,290.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011818432249128,2.7129518187507532e-08,0.0011818161001428,-0.0699733048677444,0.0,0.0,0.0,-0.0182619988918304,60.0,-17.787687301635742,-0.0,-9.523148492007749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8124084472656,0.0,0.0,0.0001113081671064,293.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0001172128613688,291.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8746643066406,0.0,0.0,8.657301805214956e-05,291.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2662658691406,0.0,0.0,0.0001172129777842,292.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,0.000556007376872,291.06494140625,294.1499938964844,268.4331970214844,268.07891845703125,270.7397766113281,268.3670654296875,290.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011859893565997,2.761433215425768e-08,0.0011859617661684,-0.0712344497442245,0.0,0.0,0.0,-0.0185023415833711,60.0,-17.79725456237793,-0.0,-9.590068827947108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8124084472656,0.0,0.0,0.0001113081671064,293.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0001172128613688,291.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8746643066406,0.0,0.0,8.657301805214956e-05,291.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2662658691406,0.0,0.0,0.0001172129777842,292.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,0.000556007376872,291.06494140625,294.1499938964844,268.4331970214844,268.07891845703125,270.7397766113281,268.3670654296875,290.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011859893565997,2.761433215425768e-08,0.0011859617661684,-0.0712344497442245,0.0,0.0,0.0,-0.0185023415833711,60.0,-17.79725456237793,-0.0,-9.590068827947108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7834777832031,0.0,0.0,0.0001114525730372,293.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,0.000117364921607,291.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8448181152344,0.0,0.0,8.66853297338821e-05,291.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2453918457031,0.0,0.0,0.0001173650380223,292.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,0.000556728686206,291.0603942871094,294.1499938964844,268.5065612792969,268.1509094238281,270.6922912597656,268.4461975097656,290.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011875282507389,2.7794248680379496e-08,0.001187500427477,-0.0717023760080337,0.0,0.0,0.0,-0.0185915362089872,60.0,-17.769968032836914,-0.0,-9.614962692694465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7834777832031,0.0,0.0,0.0001114525730372,293.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,0.000117364921607,291.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8448181152344,0.0,0.0,8.66853297338821e-05,291.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2453918457031,0.0,0.0,0.0001173650380223,292.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,0.000556728686206,291.0603942871094,294.1499938964844,268.5065612792969,268.1509094238281,270.6922912597656,268.4461975097656,290.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011875282507389,2.7794248680379496e-08,0.001187500427477,-0.0717023760080337,0.0,0.0,0.0,-0.0185915362089872,60.0,-17.769968032836914,-0.0,-9.614962692694465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.76910400390625,0.0,0.0,0.0001114629994845,293.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,0.0001173759010271,291.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8299865722656,0.0,0.0,8.669344242662191e-05,291.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2349853515625,0.0,0.0,0.0001173760174424,292.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,0.0005567807238548,291.0580749511719,294.1499938964844,268.5406188964844,268.184326171875,270.66949462890625,268.4831237792969,290.3490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187639310956,2.7807224967091315e-08,0.001187611487694,-0.0717361196875572,0.0,0.0,0.0,-0.0185979679226875,60.0,-17.745271682739258,-0.0,-9.6167596552732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7548217773437,0.0,0.0,0.0001114545812015,293.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,0.0001173670461867,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.81524658203125,0.0,0.0,8.668690134072676e-05,291.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22467041015625,0.0,0.0,0.000117367155326,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,0.0005567386979237,291.05572509765625,294.1499938964844,268.5727844238281,268.2158508300781,270.6473083496094,268.51806640625,290.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011875496711581,2.7796724921813624e-08,0.0011875218478962,-0.0717088133096695,0.0,0.0,0.0,-0.0185927636921405,60.0,-17.71626853942871,-0.0,-9.615305884835834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7264709472656,0.0,0.0,0.000111405053758,293.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,0.0001173148848465,291.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7860107421875,0.0,0.0,8.664837514515966e-05,291.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2041320800781,0.0,0.0,0.0001173149939859,292.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,0.0005564913153648,291.051025390625,294.1499938964844,268.6307983398437,268.2727966308594,270.6044921875,268.5824279785156,290.3309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011870217276737,2.7734962770864523e-08,0.0011869940208271,-0.071548193693161,0.0,0.0,0.0,-0.0185621473938226,60.0,-17.653762817382812,-0.0,-9.606755924096433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7264709472656,0.0,0.0,0.000111405053758,293.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,0.0001173148848465,291.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7860107421875,0.0,0.0,8.664837514515966e-05,291.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2041320800781,0.0,0.0,0.0001173149939859,292.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,0.0005564913153648,291.051025390625,294.1499938964844,268.6307983398437,268.2727966308594,270.6044921875,268.5824279785156,290.3309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011870217276737,2.7734962770864523e-08,0.0011869940208271,-0.071548193693161,0.0,0.0,0.0,-0.0185621473938226,60.0,-17.653762817382812,-0.0,-9.606755924096433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69842529296875,0.0,0.0,0.0001112963655032,293.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,0.0001172004267573,291.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7571105957031,0.0,0.0,8.656383579364046e-05,291.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.18377685546875,0.0,0.0,0.0001172005358966,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,0.0005559483543038,291.04620361328125,294.1499938964844,268.6796264648437,268.3207092285156,270.563720703125,268.6383361816406,290.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011858635116368,2.7599485363793974e-08,0.0011858359212055,-0.0711958333849906,0.0,0.0,0.0,-0.018494987860322,60.0,-17.588266372680664,-0.0,-9.588016069983497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69842529296875,0.0,0.0,0.0001112963655032,293.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,0.0001172004267573,291.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7571105957031,0.0,0.0,8.656383579364046e-05,291.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.18377685546875,0.0,0.0,0.0001172005358966,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,0.0005559483543038,291.04620361328125,294.1499938964844,268.6796264648437,268.3207092285156,270.563720703125,268.6383361816406,290.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011858635116368,2.7599485363793974e-08,0.0011858359212055,-0.0711958333849906,0.0,0.0,0.0,-0.018494987860322,60.0,-17.588266372680664,-0.0,-9.588016069983497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.67071533203125,0.0,0.0,0.0001111638921429,293.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,0.0001170609320979,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.728515625,0.0,0.0,8.646080095786601e-05,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16363525390625,0.0,0.0,0.0001170610339613,292.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,0.0005552866496145,291.04132080078125,294.1499938964844,268.7182312011719,268.35858154296875,270.5247802734375,268.6844177246094,290.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011844518594443,2.7434369442858042e-08,0.0011844243854284,-0.0707663521170616,0.0,0.0,0.0,-0.018413133919239,60.0,-17.524127960205078,-0.0,-9.56520054273824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.67071533203125,0.0,0.0,0.0001111638921429,293.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,0.0001170609320979,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.728515625,0.0,0.0,8.646080095786601e-05,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16363525390625,0.0,0.0,0.0001170610339613,292.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,0.0005552866496145,291.04132080078125,294.1499938964844,268.7182312011719,268.35858154296875,270.5247802734375,268.6844177246094,290.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011844518594443,2.7434369442858042e-08,0.0011844243854284,-0.0707663521170616,0.0,0.0,0.0,-0.018413133919239,60.0,-17.524127960205078,-0.0,-9.56520054273824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6432800292969,0.0,0.0,0.000111034278234,293.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,0.0001169244351331,291.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70025634765625,0.0,0.0,8.63599925651215e-05,291.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1436462402344,0.0,0.0,0.0001169245442724,292.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,0.0005546392058022,291.0363464355469,294.1499938964844,268.74560546875,268.3854064941406,270.4873352050781,268.72052001953125,290.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011830704752355,2.7272815117385107e-08,0.0011830432340502,-0.0703460946679115,0.0,0.0,0.0,-0.0183330457657575,60.0,-17.466447830200195,-0.0,-9.542903711690089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6432800292969,0.0,0.0,0.000111034278234,293.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,0.0001169244351331,291.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70025634765625,0.0,0.0,8.63599925651215e-05,291.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1436462402344,0.0,0.0,0.0001169245442724,292.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,0.0005546392058022,291.0363464355469,294.1499938964844,268.74560546875,268.3854064941406,270.4873352050781,268.72052001953125,290.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011830704752355,2.7272815117385107e-08,0.0011830432340502,-0.0703460946679115,0.0,0.0,0.0,-0.0183330457657575,60.0,-17.466447830200195,-0.0,-9.542903711690089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.62969970703125,0.0,0.0,0.0001109788354369,293.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,0.0001168660528492,291.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6862487792969,0.0,0.0,8.631686796434224e-05,291.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1337280273437,0.0,0.0,0.0001168661619885,292.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.0005543622537516,291.0338439941406,294.1499938964844,268.7547302246094,268.3943786621094,270.4691467285156,268.73388671875,290.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824795510619,2.7203711283618762e-08,0.0011824523098766,-0.0701663196086883,0.0,0.0,0.0,-0.0182987879961729,60.0,-17.44223976135254,-0.0,-9.533373912518073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6161804199219,0.0,0.0,0.0001109314325731,293.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,0.0001168161397799,291.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6723022460937,0.0,0.0,8.628000068711117e-05,291.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1238708496094,0.0,0.0,0.0001168162416433,292.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,0.000554125464987,291.03131103515625,294.1499938964844,268.7606811523437,268.40020751953125,270.451171875,268.74493408203125,290.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011819743085652,2.7144622549712952e-08,0.0011819471837952,-0.070012591779232,0.0,0.0,0.0,-0.0182694960385561,60.0,-17.42066764831543,-0.0,-9.525228961138057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58935546875,0.0,0.0,0.0001108754368033,293.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,0.0001167571754194,291.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6446533203125,0.0,0.0,8.623645408079028e-05,291.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.104248046875,0.0,0.0,0.0001167572772828,292.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,0.0005538457771763,291.02618408203125,294.1499938964844,268.76251220703125,268.4020080566406,270.4159240722656,268.75732421875,290.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813772143796,2.70748152786382e-08,0.0011813500896096,-0.0698309764266014,0.0,0.0,0.0,-0.0182348880916833,60.0,-17.3903751373291,-0.0,-9.515611765209544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
