time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856680,291.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58935546875,0.0,0.0,0.0001108754368033,293.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,0.0001167571754194,291.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6446533203125,0.0,0.0,8.623645408079028e-05,291.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.104248046875,0.0,0.0,0.0001167572772828,292.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,0.0005538457771763,291.02618408203125,294.1499938964844,268.76251220703125,268.4020080566406,270.4159240722656,268.75732421875,290.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813772143796,2.70748152786382e-08,0.0011813500896096,-0.0698309764266014,0.0,0.0,0.0,-0.0182348880916833,60.0,-17.3903751373291,-0.0,-9.515611765209544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5627746582031,0.0,0.0,0.0001108854921767,293.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,0.0001167677692137,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6172790527344,0.0,0.0,8.624427573522553e-05,291.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0848083496094,0.0,0.0,0.0001167678710771,292.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,0.0005538960103876,291.02099609375,294.1499938964844,268.75,268.3897399902344,270.3813171386719,268.7558898925781,290.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011814839672297,2.7087319054430736e-08,0.0011814568424597,-0.0698635131120681,0.0,0.0,0.0,-0.01824108697474,60.0,-17.38056755065918,-0.0,-9.517334120801024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5627746582031,0.0,0.0,0.0001108854921767,293.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,0.0001167677692137,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6172790527344,0.0,0.0,8.624427573522553e-05,291.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0848083496094,0.0,0.0,0.0001167678710771,292.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,0.0005538960103876,291.02099609375,294.1499938964844,268.75,268.3897399902344,270.3813171386719,268.7558898925781,290.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011814839672297,2.7087319054430736e-08,0.0011814568424597,-0.0698635131120681,0.0,0.0,0.0,-0.01824108697474,60.0,-17.38056755065918,-0.0,-9.517334120801024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5364685058594,0.0,0.0,0.0001109667500713,293.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,0.0001168533344753,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.59014892578125,0.0,0.0,8.630747470306233e-05,291.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06549072265625,0.0,0.0,0.0001168534363387,292.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,0.0005543018924072,291.0157165527344,294.1499938964844,268.7300109863281,268.3701171875,270.3470153808594,268.7431030273437,290.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823492823168,2.718855007799448e-08,0.0011823220411315,-0.0701268762350082,0.0,0.0,0.0,-0.0182912684977054,60.0,-17.389934539794922,-0.0,-9.531283495789469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5364685058594,0.0,0.0,0.0001109667500713,293.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,0.0001168533344753,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.59014892578125,0.0,0.0,8.630747470306233e-05,291.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06549072265625,0.0,0.0,0.0001168534363387,292.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,0.0005543018924072,291.0157165527344,294.1499938964844,268.7300109863281,268.3701171875,270.3470153808594,268.7431030273437,290.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823492823168,2.718855007799448e-08,0.0011823220411315,-0.0701268762350082,0.0,0.0,0.0,-0.0182912684977054,60.0,-17.389934539794922,-0.0,-9.531283495789469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5103759765625,0.0,0.0,0.0001111119054257,293.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,0.0001170061805169,291.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5632629394531,0.0,0.0,8.6420368461404e-05,291.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0462951660156,0.0,0.0,0.0001170062823803,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,0.0005550269852392,291.0103454589844,294.1499938964844,268.7099914550781,268.3504943847656,270.31298828125,268.7252197265625,290.23309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001183895394206,2.7369400967813817e-08,0.0011838680366054,-0.0705973505973815,0.0,0.0,0.0,-0.0183809213340282,60.0,-17.413034439086914,-0.0,-9.556230651242005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5103759765625,0.0,0.0,0.0001111119054257,293.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,0.0001170061805169,291.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5632629394531,0.0,0.0,8.6420368461404e-05,291.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0462951660156,0.0,0.0,0.0001170062823803,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,0.0005550269852392,291.0103454589844,294.1499938964844,268.7099914550781,268.3504943847656,270.31298828125,268.7252197265625,290.23309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001183895394206,2.7369400967813817e-08,0.0011838680366054,-0.0705973505973815,0.0,0.0,0.0,-0.0183809213340282,60.0,-17.413034439086914,-0.0,-9.556230651242005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4974060058594,0.0,0.0,0.0001112083846237,293.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,0.000117107781989,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5499267578125,0.0,0.0,8.649541268823668e-05,291.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0367736816406,0.0,0.0,0.0001171078838524,292.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,0.0005555088864639,291.00762939453125,294.1499938964844,268.70001220703125,268.3406677246094,270.29608154296875,268.715576171875,290.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849232250824,2.7489619469633908e-08,0.0011848957510665,-0.070910058915615,0.0,0.0,0.0,-0.018440518528223,60.0,-17.428544998168945,-0.0,-9.572831771720305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4844970703125,0.0,0.0,0.0001113168982556,293.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,0.0001172220581793,291.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.53662109375,0.0,0.0,8.657981379656121e-05,291.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0272521972656,0.0,0.0,0.0001172221527667,292.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,0.00055605097441,291.0048828125,294.1499938964844,268.69000244140625,268.33087158203125,270.2792053222656,268.7057800292969,290.22076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860792292281,2.7624835752249052e-08,0.0011860516387969,-0.0712617635726928,0.0,0.0,0.0,-0.0185075495392084,60.0,-17.445985794067383,-0.0,-9.591521177299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45880126953125,0.0,0.0,0.0001115741615649,293.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,0.0001174929639091,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5101623535156,0.0,0.0,8.677990263095126e-05,291.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0082702636719,0.0,0.0,0.0001174930657725,292.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,0.00055733602494,290.99932861328125,294.1499938964844,268.6700134277344,268.3112487792969,270.2456359863281,268.6858215332031,290.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888198787346,2.7945402436557746e-08,0.0011887919390574,-0.0720954686403274,0.0,0.0,0.0,-0.0186664629727602,60.0,-17.48785400390625,-0.0,-9.635902387117312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45880126953125,0.0,0.0,0.0001115741615649,293.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,0.0001174929639091,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5101623535156,0.0,0.0,8.677990263095126e-05,291.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0082702636719,0.0,0.0,0.0001174930657725,292.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,0.00055733602494,290.99932861328125,294.1499938964844,268.6700134277344,268.3112487792969,270.2456359863281,268.6858215332031,290.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888198787346,2.7945402436557746e-08,0.0011887919390574,-0.0720954686403274,0.0,0.0,0.0,-0.0186664629727602,60.0,-17.48785400390625,-0.0,-9.635902387117312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.43328857421875,0.0,0.0,0.0001118753571063,293.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,0.0001178101374534,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48388671875,0.0,0.0,8.701416663825512e-05,291.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9894104003906,0.0,0.0,0.0001178102320409,292.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,0.0005588405765593,290.9936828613281,294.1499938964844,268.6499938964844,268.2916259765625,270.2122802734375,268.66571044921875,290.196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920287506654,2.8320716438656746e-08,0.0011920004617422,-0.0730713680386543,0.0,0.0,0.0,-0.0188525188714265,60.0,-17.537452697753906,-0.0,-9.687992275075885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.43328857421875,0.0,0.0,0.0001118753571063,293.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,0.0001178101374534,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48388671875,0.0,0.0,8.701416663825512e-05,291.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9894104003906,0.0,0.0,0.0001178102320409,292.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,0.0005588405765593,290.9936828613281,294.1499938964844,268.6499938964844,268.2916259765625,270.2122802734375,268.66571044921875,290.196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920287506654,2.8320716438656746e-08,0.0011920004617422,-0.0730713680386543,0.0,0.0,0.0,-0.0188525188714265,60.0,-17.537452697753906,-0.0,-9.687992275075885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4079284667969,0.0,0.0,0.0001122096582548,293.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,0.0001181621701107,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.457763671875,0.0,0.0,8.727418025955558e-05,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9706420898437,0.0,0.0,0.0001181622646981,292.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,0.0005605104961432,290.9879455566406,294.1499938964844,268.6300048828125,268.2720031738281,270.1791076660156,268.6455078125,290.18365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011955903610214,2.8737291657421338e-08,0.0011955617228522,-0.0741543099284172,0.0,0.0,0.0,-0.0190590284764766,60.0,-17.593137741088867,-0.0,-9.745973983399381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4079284667969,0.0,0.0,0.0001122096582548,293.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,0.0001181621701107,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.457763671875,0.0,0.0,8.727418025955558e-05,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9706420898437,0.0,0.0,0.0001181622646981,292.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,0.0005605104961432,290.9879455566406,294.1499938964844,268.6300048828125,268.2720031738281,270.1791076660156,268.6455078125,290.18365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011955903610214,2.8737291657421338e-08,0.0011955617228522,-0.0741543099284172,0.0,0.0,0.0,-0.0190590284764766,60.0,-17.593137741088867,-0.0,-9.745973983399381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827209472656,0.0,0.0,0.000112565139716,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,0.000118536510854,291.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43182373046875,0.0,0.0,8.755066664889455e-05,291.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9519348144531,0.0,0.0,0.0001185366054414,292.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,0.000562286179047,290.98211669921875,294.1499938964844,268.6099853515625,268.2523803710937,270.1460876464844,268.6252746582031,290.1712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011993777006864,2.9180259986105745e-08,0.0011993485968559,-0.0753055959939956,0.0,0.0,0.0,-0.0192786231637001,60.0,-17.65322494506836,-0.0,-9.807818202034468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827209472656,0.0,0.0,0.000112565139716,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,0.000118536510854,291.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43182373046875,0.0,0.0,8.755066664889455e-05,291.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9519348144531,0.0,0.0,0.0001185366054414,292.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,0.000562286179047,290.98211669921875,294.1499938964844,268.6099853515625,268.2523803710937,270.1460876464844,268.6252746582031,290.1712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011993777006864,2.9180259986105745e-08,0.0011993485968559,-0.0753055959939956,0.0,0.0,0.0,-0.0192786231637001,60.0,-17.65322494506836,-0.0,-9.807818202034468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37017822265625,0.0,0.0,0.0001127470604842,293.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,0.000118728086818,291.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4189147949219,0.0,0.0,8.769216219661757e-05,291.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.942626953125,0.0,0.0,0.0001187281814054,292.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0005631949170492,290.9791564941406,294.1499938964844,268.6000061035156,268.2425842285156,270.1296691894531,268.6151733398437,290.1650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012013160157948,2.940696042230684e-08,0.0012012866791337,-0.0758946761488914,0.0,0.0,0.0,-0.0193910058587789,60.0,-17.684356689453125,-0.0,-9.839543935186157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.357666015625,0.0,0.0,0.0001129292868427,293.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,0.0001189199756481,291.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.40606689453125,0.0,0.0,8.783389057498425e-05,291.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9333190917969,0.0,0.0,0.0001189200702356,292.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179138183594,0.0,0.0,0.0005641051684506,290.9761657714844,294.1499938964844,268.5899963378906,268.2327575683594,270.11328125,268.60504150390625,290.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012032574741169,2.963403211708737e-08,0.0012032277882099,-0.0764846503734588,0.0,0.0,0.0,-0.0195035729557275,60.0,-17.715822219848633,-0.0,-9.87137269703453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3327941894531,0.0,0.0,0.0001132891411543,293.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,0.0001192989220726,291.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.38043212890625,0.0,0.0,8.811378211248666e-05,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9147644042969,0.0,0.0,0.00011929901666,292.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,0.0005659027374349,290.9701232910156,294.1499938964844,268.57000732421875,268.213134765625,270.0805969238281,268.5848083496094,290.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207091496326,3.0082464519409775e-08,0.0012070614611729,-0.0776495188474655,0.0,0.0,0.0,-0.0197258759289979,60.0,-17.77885627746582,-0.0,-9.934381495213529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3327941894531,0.0,0.0,0.0001132891411543,293.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,0.0001192989220726,291.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.38043212890625,0.0,0.0,8.811378211248666e-05,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9147644042969,0.0,0.0,0.00011929901666,292.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,0.0005659027374349,290.9701232910156,294.1499938964844,268.57000732421875,268.213134765625,270.0805969238281,268.5848083496094,290.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207091496326,3.0082464519409775e-08,0.0012070614611729,-0.0776495188474655,0.0,0.0,0.0,-0.0197258759289979,60.0,-17.77885627746582,-0.0,-9.934381495213529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3179016113281,0.0,0.0,0.0001134977865149,293.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,0.0001195186341647,291.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651428222656,0.0,0.0,8.82760577951558e-05,291.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9036560058594,0.0,0.0,0.0001195187287521,292.3125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,0.0005669449456036,290.9664611816406,294.1499938964844,268.5580139160156,268.2013854980469,270.06109619140625,268.5726623535156,290.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012093145633116,3.0342462764565425e-08,0.0012092841789126,-0.0783247724175453,0.0,0.0,0.0,-0.0198547653853893,60.0,-17.816064834594727,-0.0,-9.971004999442813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3080444335937,0.0,0.0,0.000113632348075,293.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118408203125,0.0,0.0,0.0001196603334392,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.35498046875,0.0,0.0,8.838071516947821e-05,291.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8962707519531,0.0,0.0,0.0001196604280266,292.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,0.0005676171276718,290.9639892578125,294.1499938964844,268.54998779296875,268.1935119628906,270.0481262207031,268.5645751953125,290.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012107482179999,3.051014374477745e-08,0.0012107177171856,-0.0787601992487907,0.0,0.0,0.0,-0.0199378915131092,60.0,-17.84039306640625,-0.0,-9.994659677659001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.283447265625,0.0,0.0,0.0001139544474426,293.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067443847656,0.0,0.0,0.0001199995167553,291.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32965087890625,0.0,0.0,8.863123366609216e-05,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778686523437,0.0,0.0,0.0001199996113427,292.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,0.0005692260456271,290.957763671875,294.1499938964844,268.5299987792969,268.17388916015625,270.0157775878906,268.5443725585937,290.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012141799088567,3.0911522230780974e-08,0.0012141490587964,-0.0798023119568824,0.0,0.0,0.0,-0.0201368667185306,60.0,-17.898935317993164,-0.0,-1.0051397225652181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.283447265625,0.0,0.0,0.0001139544474426,293.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067443847656,0.0,0.0,0.0001199995167553,291.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32965087890625,0.0,0.0,8.863123366609216e-05,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778686523437,0.0,0.0,0.0001199996113427,292.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,0.0005692260456271,290.957763671875,294.1499938964844,268.5299987792969,268.17388916015625,270.0157775878906,268.5443725585937,290.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012141799088567,3.0911522230780974e-08,0.0012141490587964,-0.0798023119568824,0.0,0.0,0.0,-0.0201368667185306,60.0,-17.898935317993164,-0.0,-1.0051397225652181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2590026855469,0.0,0.0,0.0001142672335845,293.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,0.0001203288993565,291.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3045349121094,0.0,0.0,8.887451986083761e-05,291.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.85955810546875,0.0,0.0,0.000120328986668,292.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,0.000570788513869,290.9514465332031,294.1499938964844,268.510009765625,268.1542663574219,269.983642578125,268.5242004394531,290.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175125302746,3.1301301106623214e-08,0.0012174812145531,-0.0808140709996223,0.0,0.0,0.0,-0.0203300938010215,60.0,-17.95542335510254,-0.0,-1.0106648318242153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2590026855469,0.0,0.0,0.0001142672335845,293.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,0.0001203288993565,291.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3045349121094,0.0,0.0,8.887451986083761e-05,291.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.85955810546875,0.0,0.0,0.000120328986668,292.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,0.000570788513869,290.9514465332031,294.1499938964844,268.510009765625,268.1542663574219,269.983642578125,268.5242004394531,290.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175125302746,3.1301301106623214e-08,0.0012174812145531,-0.0808140709996223,0.0,0.0,0.0,-0.0203300938010215,60.0,-17.95542335510254,-0.0,-1.0106648318242153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.246826171875,0.0,0.0,0.0001144079578807,293.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,0.0001204770960612,291.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2920227050781,0.0,0.0,8.898397209122777e-05,291.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8504333496094,0.0,0.0,0.0001204771760967,292.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,0.0005714914295822,290.9482421875,294.1499938964844,268.5,268.1444702148437,269.9676513671875,268.5140991210937,290.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012190119596198,3.1476663053808807e-08,0.0012189804110676,-0.0812691822648048,0.0,0.0,0.0,-0.0204170271754264,60.0,-17.982284545898438,-0.0,-1.0131555683301485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2347106933594,0.0,0.0,0.0001145311180152,293.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0001206067827297,291.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.279541015625,0.0,0.0,8.907975279726088e-05,291.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.84130859375,0.0,0.0,0.0001206068627652,292.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.0005721066263504,290.9450378417969,294.1499938964844,268.489990234375,268.1346435546875,269.9516906738281,268.5040283203125,290.0965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012203241931274,3.163012607387827e-08,0.0012202925281599,-0.081667423248291,0.0,0.0,0.0,-0.0204931050539016,60.0,-18.00730323791504,-0.0,-1.0153377161259416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2106018066406,0.0,0.0,0.0001147022630902,293.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,0.0001207870081998,291.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2547607421875,0.0,0.0,8.921287371776998e-05,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231506347656,0.0,0.0,0.0001207870955113,292.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874267578125,0.0,0.0,0.0005729615804739,290.9385070800781,294.1499938964844,268.4700012207031,268.1150207519531,269.919921875,268.48388671875,290.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012221478391438,3.1843391923302995e-08,0.0012221159413456,-0.0822207927703857,0.0,0.0,0.0,-0.020598828792572,60.0,-18.04834175109864,-0.0,-1.0183741494529388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2106018066406,0.0,0.0,0.0001147022630902,293.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,0.0001207870081998,291.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2547607421875,0.0,0.0,8.921287371776998e-05,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231506347656,0.0,0.0,0.0001207870955113,292.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874267578125,0.0,0.0,0.0005729615804739,290.9385070800781,294.1499938964844,268.4700012207031,268.1150207519531,269.919921875,268.48388671875,290.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012221478391438,3.1843391923302995e-08,0.0012221159413456,-0.0822207927703857,0.0,0.0,0.0,-0.020598828792572,60.0,-18.04834175109864,-0.0,-1.0183741494529388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1866760253906,0.0,0.0,0.0001147533694165,293.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,0.0001208408211823,291.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.23016357421875,0.0,0.0,8.925261499825865e-05,291.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8051147460937,0.0,0.0,0.0001208409012178,292.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,0.000573216821067,290.9319152832031,294.1499938964844,268.45001220703125,268.09539794921875,269.8883972167969,268.4638061523437,290.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226924300193,3.1907049446999736e-08,0.0012226605322211,-0.0823859497904777,0.0,0.0,0.0,-0.0206303894519805,60.0,-18.07267951965332,-0.0,-1.0192813704179573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1866760253906,0.0,0.0,0.0001147533694165,293.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,0.0001208408211823,291.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.23016357421875,0.0,0.0,8.925261499825865e-05,291.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8051147460937,0.0,0.0,0.0001208409012178,292.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,0.000573216821067,290.9319152832031,294.1499938964844,268.45001220703125,268.09539794921875,269.8883972167969,268.4638061523437,290.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226924300193,3.1907049446999736e-08,0.0012226605322211,-0.0823859497904777,0.0,0.0,0.0,-0.0206303894519805,60.0,-18.07267951965332,-0.0,-1.0192813704179573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1629638671875,0.0,0.0,0.0001146880313172,293.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98004150390625,0.0,0.0,0.0001207720197271,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.205810546875,0.0,0.0,8.92017997102812e-05,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872009277344,0.0,0.0,0.0001207720997626,292.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,0.0005728904507122,290.9252624511719,294.1499938964844,268.42999267578125,268.0757751464844,269.8570861816406,268.4438171386719,290.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219963828101,3.1825599933199555e-08,0.0012219646014273,-0.0821746215224266,0.0,0.0,0.0,-0.0205900128930807,60.0,-18.078781127929688,-0.0,-1.0181206278048196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1629638671875,0.0,0.0,0.0001146880313172,293.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98004150390625,0.0,0.0,0.0001207720197271,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.205810546875,0.0,0.0,8.92017997102812e-05,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872009277344,0.0,0.0,0.0001207720997626,292.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,0.0005728904507122,290.9252624511719,294.1499938964844,268.42999267578125,268.0757751464844,269.8570861816406,268.4438171386719,290.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219963828101,3.1825599933199555e-08,0.0012219646014273,-0.0821746215224266,0.0,0.0,0.0,-0.0205900128930807,60.0,-18.078781127929688,-0.0,-1.0181206278048196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1394958496094,0.0,0.0,0.0001145094865933,293.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,0.0001205840017064,291.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1816711425781,0.0,0.0,8.906293078325689e-05,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694091796875,0.0,0.0,0.0001205840817419,292.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,0.0005719985929317,290.91851806640625,294.1499938964844,268.4100036621094,268.05615234375,269.8260803222656,268.4238586425781,290.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200941564515,3.160306505378685e-08,0.0012200626078993,-0.081597201526165,0.0,0.0,0.0,-0.0204796958714723,60.0,-18.066740036010746,-0.0,-1.0149527440717065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1394958496094,0.0,0.0,0.0001145094865933,293.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,0.0001205840017064,291.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1816711425781,0.0,0.0,8.906293078325689e-05,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694091796875,0.0,0.0,0.0001205840817419,292.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,0.0005719985929317,290.91851806640625,294.1499938964844,268.4100036621094,268.05615234375,269.8260803222656,268.4238586425781,290.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200941564515,3.160306505378685e-08,0.0012200626078993,-0.081597201526165,0.0,0.0,0.0,-0.0204796958714723,60.0,-18.066740036010746,-0.0,-1.0149527440717065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1278381347656,0.0,0.0,0.0001143746776506,293.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,0.0001204420477733,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1697082519531,0.0,0.0,8.89580842340365e-05,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.76055908203125,0.0,0.0,0.0001204421278089,292.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,0.0005713251885026,290.9151306152344,294.1499938964844,268.3999938964844,268.0463562011719,269.8106994628906,268.4139099121094,290.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186578242108,3.1435050118489016e-08,0.0012186263920739,-0.081161193549633,0.0,0.0,0.0,-0.0203964076936244,60.0,-18.05349922180176,-0.0,-1.0125641836111757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.11627197265625,0.0,0.0,0.0001142175678978,293.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688415527344,0.0,0.0,0.0001202765997732,291.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1578063964844,0.0,0.0,8.88358845259063e-05,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.75177001953125,0.0,0.0,0.0001202766798087,292.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0005705403746105,290.9117126464844,294.1499938964844,268.3900146484375,268.0365295410156,269.7953796386719,268.40399169921875,290.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012169838882982,3.1239238751368255e-08,0.001216952688992,-0.0806529894471168,0.0,0.0,0.0,-0.0202993378043174,60.0,-18.0366153717041,-0.0,-1.0097841141032404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
