time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859020,291.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0932922363281,0.0,0.0,0.0001138441875809,293.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631652832031,0.0,0.0,0.0001198834142996,291.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1342163085937,0.0,0.0,8.854547922965139e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7342834472656,0.0,0.0,0.0001198834870592,292.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0005686752847395,290.9048767089844,294.1499938964844,268.3699951171875,268.01690673828125,269.7650146484375,268.3841552734375,290.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012130055110901,3.07738972082916e-08,0.0012129747774451,-0.0794450268149375,0.0,0.0,0.0,-0.0200686547905206,60.0,-17.99122428894043,-0.0,-1.0031924801978677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0932922363281,0.0,0.0,0.0001138441875809,293.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631652832031,0.0,0.0,0.0001198834142996,291.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1342163085937,0.0,0.0,8.854547922965139e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7342834472656,0.0,0.0,0.0001198834870592,292.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0005686752847395,290.9048767089844,294.1499938964844,268.3699951171875,268.01690673828125,269.7650146484375,268.3841552734375,290.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012130055110901,3.07738972082916e-08,0.0012129747774451,-0.0794450268149375,0.0,0.0,0.0,-0.0200686547905206,60.0,-17.99122428894043,-0.0,-1.0031924801978677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.07061767578125,0.0,0.0,0.0001134361809818,293.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,0.0001194537544506,291.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109313964844,0.0,0.0,8.822813833830878e-05,291.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7170104980469,0.0,0.0,0.0001194538344861,292.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,0.0005666372017003,290.8979797363281,294.1499938964844,268.3500061035156,267.9972839355469,269.7349548339844,268.3643798828125,290.00848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086580973118,3.026540795758592e-08,0.0012086278293281,-0.0781246498227119,0.0,0.0,0.0,-0.0198165774345397,60.0,-17.936046600341797,-0.0,-9.960142932641248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.07061767578125,0.0,0.0,0.0001134361809818,293.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,0.0001194537544506,291.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109313964844,0.0,0.0,8.822813833830878e-05,291.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7170104980469,0.0,0.0,0.0001194538344861,292.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,0.0005666372017003,290.8979797363281,294.1499938964844,268.3500061035156,267.9972839355469,269.7349548339844,268.3643798828125,290.00848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086580973118,3.026540795758592e-08,0.0012086278293281,-0.0781246498227119,0.0,0.0,0.0,-0.0198165774345397,60.0,-17.936046600341797,-0.0,-9.960142932641248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0481872558594,0.0,0.0,0.0001130338205257,293.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,0.0001190300536109,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.087890625,0.0,0.0,8.791519212536514e-05,291.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6998596191406,0.0,0.0,0.0001190301336464,292.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485168457031,0.0,0.0,0.0005646273493766,290.8910217285156,294.1499938964844,268.3299865722656,267.9776611328125,269.7052001953125,268.3446044921875,289.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012043707538396,2.9763960185391625e-08,0.0012043409515172,-0.0768221840262413,0.0,0.0,0.0,-0.0195679944008588,60.0,-17.878374099731445,-0.0,-9.88960806580508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0481872558594,0.0,0.0,0.0001130338205257,293.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,0.0001190300536109,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.087890625,0.0,0.0,8.791519212536514e-05,291.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6998596191406,0.0,0.0,0.0001190301336464,292.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485168457031,0.0,0.0,0.0005646273493766,290.8910217285156,294.1499938964844,268.3299865722656,267.9776611328125,269.7052001953125,268.3446044921875,289.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012043707538396,2.9763960185391625e-08,0.0012043409515172,-0.0768221840262413,0.0,0.0,0.0,-0.0195679944008588,60.0,-17.878374099731445,-0.0,-9.88960806580508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260009765625,0.0,0.0,0.0001126315328292,293.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,0.0001186064328067,291.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.06512451171875,0.0,0.0,8.760230412008241e-05,291.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6828918457031,0.0,0.0,0.0001186065055662,292.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,0.0005626178462989,290.884033203125,294.1499938964844,268.3099975585937,267.9580383300781,269.67578125,268.3248596191406,289.9831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012000842252746,2.9262608336466656e-08,0.0012000548886135,-0.0755195841193199,0.0,0.0,0.0,-0.0193194579333066,60.0,-17.820903778076172,-0.0,-9.81933609978114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260009765625,0.0,0.0,0.0001126315328292,293.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,0.0001186064328067,291.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.06512451171875,0.0,0.0,8.760230412008241e-05,291.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6828918457031,0.0,0.0,0.0001186065055662,292.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,0.0005626178462989,290.884033203125,294.1499938964844,268.3099975585937,267.9580383300781,269.67578125,268.3248596191406,289.9831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012000842252746,2.9262608336466656e-08,0.0012000548886135,-0.0755195841193199,0.0,0.0,0.0,-0.0193194579333066,60.0,-17.820903778076172,-0.0,-9.81933609978114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0150146484375,0.0,0.0,0.0001124327609431,293.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94293212890625,0.0,0.0,0.000118397110782,291.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0538330078125,0.0,0.0,8.744770457269624e-05,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6744689941406,0.0,0.0,0.0001183971835416,292.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398498535156,0.0,0.0,0.0005616249400191,290.8805236816406,294.1499938964844,268.29998779296875,267.9482421875,269.6611633300781,268.31500244140625,289.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979661649093,2.9014888269784933e-08,0.0011979371774941,-0.0748758241534233,0.0,0.0,0.0,-0.019196655601263,60.0,-17.792247772216797,-0.0,-9.784707089011137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00408935546875,0.0,0.0,0.0001122380126616,293.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,0.0001181920306407,291.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0426330566406,0.0,0.0,8.729623368708417e-05,291.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66607666015625,0.0,0.0,0.0001181921034003,292.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369201660156,0.0,0.0,0.0005606521153822,290.8769836425781,294.1499938964844,268.2900085449219,267.9384155273437,269.6466369628906,268.3051147460937,289.970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011958910617977,2.8772184634817683e-08,0.0011958621907979,-0.0742450058460235,0.0,0.0,0.0,-0.0190763380378484,60.0,-17.763931274414062,-0.0,-9.750837648425661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.982421875,0.0,0.0,0.0001118678046623,293.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93408203125,0.0,0.0,0.0001178021848318,291.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0203857421875,0.0,0.0,8.700829494046047e-05,291.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6494140625,0.0,0.0,0.0001178022575913,292.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,0.000558802857995,290.8699035644531,294.1499938964844,268.2699890136719,267.9187927246094,269.6177978515625,268.2853698730469,289.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011919462122023,2.8310815025633932e-08,0.0011919179232791,-0.0730456188321113,0.0,0.0,0.0,-0.0188476219773292,60.0,-17.70933723449707,-0.0,-9.68661595379672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.982421875,0.0,0.0,0.0001118678046623,293.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93408203125,0.0,0.0,0.0001178021848318,291.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0203857421875,0.0,0.0,8.700829494046047e-05,291.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6494140625,0.0,0.0,0.0001178022575913,292.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,0.000558802857995,290.8699035644531,294.1499938964844,268.2699890136719,267.9187927246094,269.6177978515625,268.2853698730469,289.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011919462122023,2.8310815025633932e-08,0.0011919179232791,-0.0730456188321113,0.0,0.0,0.0,-0.0188476219773292,60.0,-17.70933723449707,-0.0,-9.68661595379672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.96099853515625,0.0,0.0,0.0001115351842599,293.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281311035156,0.0,0.0,0.0001174519202322,291.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9983825683594,0.0,0.0,8.674958371557295e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329040527344,0.0,0.0,0.0001174519857158,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,0.0005571413203142,290.86279296875,294.1499938964844,268.25,267.899169921875,269.5892333984375,268.265625,289.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011884018313139,2.7896284393591493e-08,0.0011883738916367,-0.0719677358865737,0.0,0.0,0.0,-0.0186421237885952,60.0,-17.659408569335938,-0.0,-9.62909538770873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.96099853515625,0.0,0.0,0.0001115351842599,293.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281311035156,0.0,0.0,0.0001174519202322,291.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9983825683594,0.0,0.0,8.674958371557295e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329040527344,0.0,0.0,0.0001174519857158,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,0.0005571413203142,290.86279296875,294.1499938964844,268.25,267.899169921875,269.5892333984375,268.265625,289.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011884018313139,2.7896284393591493e-08,0.0011883738916367,-0.0719677358865737,0.0,0.0,0.0,-0.0186421237885952,60.0,-17.659408569335938,-0.0,-9.62909538770873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9397888183594,0.0,0.0,0.0001112537793233,293.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9221496582031,0.0,0.0,0.0001171555923065,291.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.97662353515625,0.0,0.0,8.653072291053832e-05,291.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61651611328125,0.0,0.0,0.0001171556577901,292.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.919189453125,0.0,0.0,0.0005557356635108,290.8556213378906,294.1499938964844,268.2300109863281,267.8795471191406,269.5609130859375,268.245849609375,289.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185403089039,2.7545590697286574e-08,0.001185375615023,-0.0710556507110595,0.0,0.0,0.0,-0.0184682719409465,60.0,-17.61634063720703,-0.0,-9.580566029399053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9397888183594,0.0,0.0,0.0001112537793233,293.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9221496582031,0.0,0.0,0.0001171555923065,291.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.97662353515625,0.0,0.0,8.653072291053832e-05,291.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61651611328125,0.0,0.0,0.0001171556577901,292.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.919189453125,0.0,0.0,0.0005557356635108,290.8556213378906,294.1499938964844,268.2300109863281,267.8795471191406,269.5609130859375,268.245849609375,289.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185403089039,2.7545590697286574e-08,0.001185375615023,-0.0710556507110595,0.0,0.0,0.0,-0.0184682719409465,60.0,-17.61634063720703,-0.0,-9.580566029399053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.91876220703125,0.0,0.0,0.000111036497401,293.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91607666015625,0.0,0.0,0.0001169267779914,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.955078125,0.0,0.0,8.636172424303368e-05,291.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6002502441406,0.0,0.0,0.000116926850751,292.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,0.0005546503234654,290.848388671875,294.1499938964844,268.2099914550781,267.85992431640625,269.5328674316406,268.2260437011719,289.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011830875882878,2.727479930797472e-08,0.0011830603471025,-0.0703512504696846,0.0,0.0,0.0,-0.0183340292423963,60.0,-17.582244873046875,-0.0,-9.543177270643356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.91876220703125,0.0,0.0,0.000111036497401,293.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91607666015625,0.0,0.0,0.0001169267779914,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.955078125,0.0,0.0,8.636172424303368e-05,291.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6002502441406,0.0,0.0,0.000116926850751,292.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,0.0005546503234654,290.848388671875,294.1499938964844,268.2099914550781,267.85992431640625,269.5328674316406,268.2260437011719,289.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011830875882878,2.727479930797472e-08,0.0011830603471025,-0.0703512504696846,0.0,0.0,0.0,-0.0183340292423963,60.0,-17.582244873046875,-0.0,-9.543177270643356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9083557128906,0.0,0.0,0.0001109558652387,293.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130249023437,0.0,0.0,0.0001168418675661,291.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94439697265625,0.0,0.0,8.629900548839942e-05,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921630859375,0.0,0.0,0.0001168419330497,292.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,0.0005542475264519,290.8447570800781,294.1499938964844,268.20001220703125,267.8501281738281,269.5188903808594,268.21612548828125,289.91326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011822282103821,2.7174305472499327e-08,0.0011822010856121,-0.0700898170471191,0.0,0.0,0.0,-0.018284210935235,60.0,-17.569324493408203,-0.0,-9.529320266210561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.89794921875,0.0,0.0,0.0001108960495912,293.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,0.000116778879601,291.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9337463378906,0.0,0.0,8.625248301541433e-05,291.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5841064453125,0.0,0.0,0.0001167789450846,292.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071350097656,0.0,0.0,0.0005539487465284,290.84112548828125,294.1499938964844,268.19000244140625,267.8403015136719,269.5050048828125,268.2061767578125,289.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011815907200798,2.7099755328663377e-08,0.0011815635953098,-0.0698958709836006,0.0,0.0,0.0,-0.0182472541928291,60.0,-17.559436798095703,-0.0,-9.519047239336945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773193359375,0.0,0.0,0.0001108418146031,293.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90380859375,0.0,0.0,0.0001167217633337,291.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9125671386719,0.0,0.0,8.621029701316729e-05,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680847167969,0.0,0.0,0.0001167218288173,292.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010009765625,0.0,0.0,0.0005536777898669,290.8337707519531,294.1499938964844,268.1700134277344,267.8206787109375,269.4773254394531,268.186279296875,289.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181012368761,2.7032147187355804e-08,0.0011809853604063,-0.0697199702262878,0.0,0.0,0.0,-0.0182137358933687,60.0,-17.548768997192383,-0.0,-9.509735576784808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773193359375,0.0,0.0,0.0001108418146031,293.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90380859375,0.0,0.0,0.0001167217633337,291.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9125671386719,0.0,0.0,8.621029701316729e-05,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680847167969,0.0,0.0,0.0001167218288173,292.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010009765625,0.0,0.0,0.0005536777898669,290.8337707519531,294.1499938964844,268.1700134277344,267.8206787109375,269.4773254394531,268.186279296875,289.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181012368761,2.7032147187355804e-08,0.0011809853604063,-0.0697199702262878,0.0,0.0,0.0,-0.0182137358933687,60.0,-17.548768997192383,-0.0,-9.509735576784808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568115234375,0.0,0.0,0.0001108855140046,293.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,0.0001167677837656,291.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915710449219,0.0,0.0,8.624428301118314e-05,291.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520935058594,0.0,0.0,0.0001167678492492,292.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89483642578125,0.0,0.0,0.0005538960685953,290.8263854980469,294.1499938964844,268.1499938964844,267.8010559082031,269.4497985839844,268.1662902832031,289.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011814774479717,2.7086585419056064e-08,0.001181450439617,-0.0698615983128547,0.0,0.0,0.0,-0.0182407218962907,60.0,-17.553043365478516,-0.0,-9.517233223732546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568115234375,0.0,0.0,0.0001108855140046,293.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,0.0001167677837656,291.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915710449219,0.0,0.0,8.624428301118314e-05,291.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520935058594,0.0,0.0,0.0001167678492492,292.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89483642578125,0.0,0.0,0.0005538960685953,290.8263854980469,294.1499938964844,268.1499938964844,267.8010559082031,269.4497985839844,268.1662902832031,289.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011814774479717,2.7086585419056064e-08,0.001181450439617,-0.0698615983128547,0.0,0.0,0.0,-0.0182407218962907,60.0,-17.553043365478516,-0.0,-9.517233223732546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8364562988281,0.0,0.0,0.0001109860022552,292.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89129638671875,0.0,0.0,0.0001168736052932,291.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8706970214844,0.0,0.0,8.632244862383232e-05,291.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362243652344,0.0,0.0,0.0001168736707768,292.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885803222656,0.0,0.0,0.000554398051463,290.81890869140625,294.1499938964844,268.1300048828125,267.781982421875,269.42242431640625,268.1462707519531,289.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825480032712,2.7211797259951712e-08,0.0011825207620859,-0.0701873525977134,0.0,0.0,0.0,-0.0183027926832437,60.0,-17.570186614990234,-0.0,-9.53448875407048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8364562988281,0.0,0.0,0.0001109860022552,292.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89129638671875,0.0,0.0,0.0001168736052932,291.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8706970214844,0.0,0.0,8.632244862383232e-05,291.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362243652344,0.0,0.0,0.0001168736707768,292.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885803222656,0.0,0.0,0.000554398051463,290.81890869140625,294.1499938964844,268.1300048828125,267.781982421875,269.42242431640625,268.1462707519531,289.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825480032712,2.7211797259951712e-08,0.0011825207620859,-0.0701873525977134,0.0,0.0,0.0,-0.0183027926832437,60.0,-17.570186614990234,-0.0,-9.53448875407048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.81622314453125,0.0,0.0,0.0001110918819904,292.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88494873046875,0.0,0.0,0.0001169851020677,291.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8499450683594,0.0,0.0,8.640479791210964e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5203857421875,0.0,0.0,0.0001169851675513,292.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,0.0005549269262701,290.8113708496094,294.1499938964844,268.1099853515625,267.7640380859375,269.39520263671875,268.1261901855469,289.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011836759513244,2.7343720176986608e-08,0.0011836485937237,-0.0705305412411689,0.0,0.0,0.0,-0.0183681920170784,60.0,-17.59178924560547,-0.0,-9.552686464076032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.81622314453125,0.0,0.0,0.0001110918819904,292.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88494873046875,0.0,0.0,0.0001169851020677,291.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8499450683594,0.0,0.0,8.640479791210964e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5203857421875,0.0,0.0,0.0001169851675513,292.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,0.0005549269262701,290.8113708496094,294.1499938964844,268.1099853515625,267.7640380859375,269.39520263671875,268.1261901855469,289.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011836759513244,2.7343720176986608e-08,0.0011836485937237,-0.0705305412411689,0.0,0.0,0.0,-0.0183681920170784,60.0,-17.59178924560547,-0.0,-9.552686464076032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.80615234375,0.0,0.0,0.0001111469537136,292.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,0.0001170430914498,291.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8396301269531,0.0,0.0,8.644763147458434e-05,291.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51251220703125,0.0,0.0,0.0001170431569335,292.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,0.0005552020156756,290.8075866699219,294.1499938964844,268.1000061035156,267.75543212890625,269.3816223144531,268.1161499023437,289.8497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011842626845464,2.74123390653358e-08,0.0011842352105304,-0.07070904225111,0.0,0.0,0.0,-0.0184022076427936,60.0,-17.603164672851562,-0.0,-9.56215870928645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7961120605469,0.0,0.0,0.0001112033423851,292.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785095214844,0.0,0.0,0.0001171024705399,291.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.829345703125,0.0,0.0,8.649148367112502e-05,291.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.504638671875,0.0,0.0,0.0001171025360235,292.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,0.0005554837407544,290.80377197265625,294.1499938964844,268.0899963378906,267.7470703125,269.3680725097656,268.1061096191406,289.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184863387607,2.7482597531047762e-08,0.001184835913591,-0.070891797542572,0.0,0.0,0.0,-0.0184370372444391,60.0,-17.614784240722656,-0.0,-9.57186188088599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.776123046875,0.0,0.0,0.0001113199323299,292.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720397949219,0.0,0.0,0.0001172252523247,291.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8088684082031,0.0,0.0,8.658217120682821e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4889221191406,0.0,0.0,0.0001172253178083,292.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,0.0005560661084018,290.79608154296875,294.1499938964844,268.07000732421875,267.73101806640625,269.341064453125,268.0860290527344,289.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011861055390909,2.7627876875158108e-08,0.0011860779486596,-0.0712696760892868,0.0,0.0,0.0,-0.0185090582817792,60.0,-17.6386775970459,-0.0,-9.59194181859857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.776123046875,0.0,0.0,0.0001113199323299,292.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720397949219,0.0,0.0,0.0001172252523247,291.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8088684082031,0.0,0.0,8.658217120682821e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4889221191406,0.0,0.0,0.0001172253178083,292.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,0.0005560661084018,290.79608154296875,294.1499938964844,268.07000732421875,267.73101806640625,269.341064453125,268.0860290527344,289.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011861055390909,2.7627876875158108e-08,0.0011860779486596,-0.0712696760892868,0.0,0.0,0.0,-0.0185090582817792,60.0,-17.6386775970459,-0.0,-9.59194181859857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562561035156,0.0,0.0,0.0001114413098548,292.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.865478515625,0.0,0.0,0.0001173530690721,291.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7885131835937,0.0,0.0,8.667657675687224e-05,291.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732666015625,0.0,0.0,0.0001173531272797,292.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8628845214844,0.0,0.0,0.0005566724576056,290.788330078125,294.1499938964844,268.04998779296875,267.7158203125,269.3141784667969,268.0659484863281,289.8179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873985640704,2.7779114120107813e-08,0.0011873708572238,-0.0716630220413208,0.0,0.0,0.0,-0.0185840316116809,60.0,-17.66340446472168,-0.0,-9.612868012709441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562561035156,0.0,0.0,0.0001114413098548,292.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.865478515625,0.0,0.0,0.0001173530690721,291.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7885131835937,0.0,0.0,8.667657675687224e-05,291.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732666015625,0.0,0.0,0.0001173531272797,292.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8628845214844,0.0,0.0,0.0005566724576056,290.788330078125,294.1499938964844,268.04998779296875,267.7158203125,269.3141784667969,268.0659484863281,289.8179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873985640704,2.7779114120107813e-08,0.0011873708572238,-0.0716630220413208,0.0,0.0,0.0,-0.0185840316116809,60.0,-17.66340446472168,-0.0,-9.612868012709441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7364807128906,0.0,0.0,0.0001115670602302,292.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588256835937,0.0,0.0,0.0001174854842247,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76824951171875,0.0,0.0,8.677438017912209e-05,291.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4576721191406,0.0,0.0,0.0001174855497083,292.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,0.0005573005764745,290.780517578125,294.1499938964844,268.0299987792969,267.7013854980469,269.28741455078125,268.0458679199219,289.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188738271594,2.7935803004197624e-08,0.0011887103319168,-0.0720705017447471,0.0,0.0,0.0,-0.0186617076396942,60.0,-17.68888282775879,-0.0,-9.634571540573236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7364807128906,0.0,0.0,0.0001115670602302,292.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588256835937,0.0,0.0,0.0001174854842247,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76824951171875,0.0,0.0,8.677438017912209e-05,291.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4576721191406,0.0,0.0,0.0001174855497083,292.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,0.0005573005764745,290.780517578125,294.1499938964844,268.0299987792969,267.7013854980469,269.28741455078125,268.0458679199219,289.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188738271594,2.7935803004197624e-08,0.0011887103319168,-0.0720705017447471,0.0,0.0,0.0,-0.0186617076396942,60.0,-17.68888282775879,-0.0,-9.634571540573236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7168273925781,0.0,0.0,0.0001116967905545,292.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521423339844,0.0,0.0,0.0001176220976049,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7481384277344,0.0,0.0,8.687528315931559e-05,291.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.442138671875,0.0,0.0,0.0001176221558125,292.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8496398925781,0.0,0.0,0.0005579486023634,290.77264404296875,294.1499938964844,268.010009765625,267.6876525878906,269.2607727050781,268.0257568359375,289.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901203542947,2.8097451476583053e-08,0.0011900922982022,-0.072490856051445,0.0,0.0,0.0,-0.0187418423593044,60.0,-17.715049743652344,-0.0,-9.656988453343729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7168273925781,0.0,0.0,0.0001116967905545,292.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521423339844,0.0,0.0,0.0001176220976049,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7481384277344,0.0,0.0,8.687528315931559e-05,291.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.442138671875,0.0,0.0,0.0001176221558125,292.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8496398925781,0.0,0.0,0.0005579486023634,290.77264404296875,294.1499938964844,268.010009765625,267.6876525878906,269.2607727050781,268.0257568359375,289.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901203542947,2.8097451476583053e-08,0.0011900922982022,-0.072490856051445,0.0,0.0,0.0,-0.0187418423593044,60.0,-17.715049743652344,-0.0,-9.656988453343729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70703125,0.0,0.0,0.0001117630454245,292.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487548828125,0.0,0.0,0.0001176918667624,291.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381286621094,0.0,0.0,8.692681149113923e-05,291.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.43438720703125,0.0,0.0,0.0001176919249701,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462829589844,0.0,0.0,0.0005582795711234,290.7686462402344,294.1499938964844,268.0,267.6809997558594,269.2474975585937,268.0157165527344,289.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011908262968063,2.8180007660694173e-08,0.0011907981242984,-0.0727055147290229,0.0,0.0,0.0,-0.0187827683985233,60.0,-17.72838020324707,-0.0,-9.668446665500596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
