time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861360,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6972961425781,0.0,0.0,0.0001118301297537,292.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453674316406,0.0,0.0,0.0001177625090349,291.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7281494140625,0.0,0.0,8.697898738319054e-05,291.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266662597656,0.0,0.0,0.0001177625672426,292.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428955078125,0.0,0.0,0.0005586146726273,290.7646789550781,294.1499938964844,267.989990234375,267.67449951171875,269.2342224121094,268.00567626953125,289.7798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191540970467,2.826359768448584e-08,0.0011915126815438,-0.0729228556156158,0.0,0.0,0.0,-0.0188242066651582,60.0,-17.741853713989258,-0.0,-9.680055512717445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778564453125,0.0,0.0,0.0001119666412705,292.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,0.0001179062674054,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.708251953125,0.0,0.0,8.708516543265432e-05,291.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112243652344,0.0,0.0,0.0001179063256131,292.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83612060546875,0.0,0.0,0.0005592965753749,290.75665283203125,294.1499938964844,267.9700012207031,267.661865234375,269.2077941894531,267.9855651855469,289.7671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929953470826,2.84337016154268e-08,0.001192966941744,-0.0733651146292686,0.0,0.0,0.0,-0.0189085323363542,60.0,-17.769197463989258,-0.0,-9.703701664420805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778564453125,0.0,0.0,0.0001119666412705,292.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,0.0001179062674054,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.708251953125,0.0,0.0,8.708516543265432e-05,291.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112243652344,0.0,0.0,0.0001179063256131,292.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83612060546875,0.0,0.0,0.0005592965753749,290.75665283203125,294.1499938964844,267.9700012207031,267.661865234375,269.2077941894531,267.9855651855469,289.7671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929953470826,2.84337016154268e-08,0.001192966941744,-0.0733651146292686,0.0,0.0,0.0,-0.0189085323363542,60.0,-17.769197463989258,-0.0,-9.703701664420805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65850830078125,0.0,0.0,0.0001121059613069,292.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316345214844,0.0,0.0,0.0001180529798148,291.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884460449219,0.0,0.0,8.719352626940235e-05,291.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3958435058594,0.0,0.0,0.0001180530380224,292.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292541503906,0.0,0.0,0.0005599925061687,290.74853515625,294.1499938964844,267.95001220703125,267.6496887207031,269.18145751953125,267.9654846191406,289.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011944796424359,2.8607303192984546e-08,0.0011944510042667,-0.0738164186477661,0.0,0.0,0.0,-0.0189945921301841,60.0,-17.797048568725586,-0.0,-9.727862959607593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65850830078125,0.0,0.0,0.0001121059613069,292.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316345214844,0.0,0.0,0.0001180529798148,291.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884460449219,0.0,0.0,8.719352626940235e-05,291.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3958435058594,0.0,0.0,0.0001180530380224,292.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292541503906,0.0,0.0,0.0005599925061687,290.74853515625,294.1499938964844,267.95001220703125,267.6496887207031,269.18145751953125,267.9654846191406,289.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011944796424359,2.8607303192984546e-08,0.0011944510042667,-0.0738164186477661,0.0,0.0,0.0,-0.0189945921301841,60.0,-17.797048568725586,-0.0,-9.727862959607593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6392822265625,0.0,0.0,0.0001122476605814,292.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246765136719,0.0,0.0,0.0001182021878776,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66876220703125,0.0,0.0,8.730373519938439e-05,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3804931640625,0.0,0.0,0.0001182022460852,292.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82232666015625,0.0,0.0,0.0005607003113254,290.7403869628906,294.1499938964844,267.92999267578125,267.63787841796875,269.1552124023437,267.94537353515625,289.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195989199914,2.8783864181036733e-08,0.0011959604453295,-0.074275366961956,0.0,0.0,0.0,-0.0190821196883916,60.0,-17.825332641601562,-0.0,-9.752466922918757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6392822265625,0.0,0.0,0.0001122476605814,292.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246765136719,0.0,0.0,0.0001182021878776,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66876220703125,0.0,0.0,8.730373519938439e-05,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3804931640625,0.0,0.0,0.0001182022460852,292.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82232666015625,0.0,0.0,0.0005607003113254,290.7403869628906,294.1499938964844,267.92999267578125,267.63787841796875,269.1552124023437,267.94537353515625,289.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195989199914,2.8783864181036733e-08,0.0011959604453295,-0.074275366961956,0.0,0.0,0.0,-0.0190821196883916,60.0,-17.825332641601562,-0.0,-9.752466922918757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6201477050781,0.0,0.0,0.0001123913098126,292.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.817626953125,0.0,0.0,0.0001183534623123,291.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492004394531,0.0,0.0,8.741546480450779e-05,291.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3652038574219,0.0,0.0,0.000118353513244,292.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153076171875,0.0,0.0,0.0005614178371615,290.7321472167969,294.1499938964844,267.9100036621094,267.6263427734375,269.12908935546875,267.92529296875,289.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119751971215,2.8962864107029418e-08,0.0011974907247349,-0.0747406110167503,0.0,0.0,0.0,-0.019170856103301,60.0,-17.853979110717773,-0.0,-9.777441789537988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6201477050781,0.0,0.0,0.0001123913098126,292.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.817626953125,0.0,0.0,0.0001183534623123,291.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492004394531,0.0,0.0,8.741546480450779e-05,291.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3652038574219,0.0,0.0,0.000118353513244,292.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153076171875,0.0,0.0,0.0005614178371615,290.7321472167969,294.1499938964844,267.9100036621094,267.6263427734375,269.12908935546875,267.92529296875,289.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119751971215,2.8962864107029418e-08,0.0011974907247349,-0.0747406110167503,0.0,0.0,0.0,-0.019170856103301,60.0,-17.853979110717773,-0.0,-9.777441789537988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6106262207031,0.0,0.0,0.0001124637419707,292.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8140869140625,0.0,0.0,0.000118429736176,291.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.63946533203125,0.0,0.0,8.747180254431441e-05,291.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3575744628906,0.0,0.0,0.0001184297871077,292.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.811767578125,0.0,0.0,0.0005617796559818,290.7279968261719,294.1499938964844,267.8999938964844,267.62066650390625,269.1160583496094,267.9152526855469,289.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011982913129031,2.9053119021682505e-08,0.001198262325488,-0.0749751776456832,0.0,0.0,0.0,-0.0192155987024307,60.0,-17.86842155456543,-0.0,-9.790047528213108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011047363281,0.0,0.0,0.0001125364942708,292.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105163574219,0.0,0.0,0.0001185063520097,291.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6297302246094,0.0,0.0,8.752838766667992e-05,291.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3499755859375,0.0,0.0,0.0001185064029414,292.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082275390625,0.0,0.0,0.0005621431046165,290.7238464355469,294.1499938964844,267.8900146484375,267.61505126953125,269.1030578613281,267.9051818847656,289.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011990665225312,2.9143778945694976e-08,0.0011990373022854,-0.0752107873558998,0.0,0.0,0.0,-0.0192605406045913,60.0,-17.88292694091797,-0.0,-9.802717215734449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5821533203125,0.0,0.0,0.0001126827846746,292.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033447265625,0.0,0.0,0.0001186603985843,291.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103515625,0.0,0.0,8.764216909185052e-05,291.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3347473144531,0.0,0.0,0.0001186604567919,292.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80108642578125,0.0,0.0,0.0005628738435916,290.7154541015625,294.1499938964844,267.8699951171875,267.6038513183594,269.0770874023437,267.8851013183594,289.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006250908598,2.93260669081974e-08,0.0012005957541987,-0.075684480369091,0.0,0.0,0.0,-0.0193509086966514,60.0,-17.912094116210938,-0.0,-9.828217173435405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5821533203125,0.0,0.0,0.0001126827846746,292.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033447265625,0.0,0.0,0.0001186603985843,291.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103515625,0.0,0.0,8.764216909185052e-05,291.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3347473144531,0.0,0.0,0.0001186604567919,292.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80108642578125,0.0,0.0,0.0005628738435916,290.7154541015625,294.1499938964844,267.8699951171875,267.6038513183594,269.0770874023437,267.8851013183594,289.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006250908598,2.93260669081974e-08,0.0012005957541987,-0.075684480369091,0.0,0.0,0.0,-0.0193509086966514,60.0,-17.912094116210938,-0.0,-9.828217173435405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56329345703125,0.0,0.0,0.0001128297590184,292.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7961120605469,0.0,0.0,0.0001188151727546,291.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5910949707031,0.0,0.0,8.775648166192695e-05,291.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3196105957031,0.0,0.0,0.0001188152236863,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938842773437,0.0,0.0,0.0005636080168187,290.7070007324219,294.1499938964844,267.8500061035156,267.5927429199219,269.0512390136719,267.864990234375,289.69097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012021908769384,2.9509209298339566e-08,0.0012021614238619,-0.0761603415012359,0.0,0.0,0.0,-0.0194416977465152,60.0,-17.941421508789062,-0.0,-9.853869897824553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56329345703125,0.0,0.0,0.0001128297590184,292.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7961120605469,0.0,0.0,0.0001188151727546,291.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5910949707031,0.0,0.0,8.775648166192695e-05,291.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3196105957031,0.0,0.0,0.0001188152236863,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938842773437,0.0,0.0,0.0005636080168187,290.7070007324219,294.1499938964844,267.8500061035156,267.5927429199219,269.0512390136719,267.864990234375,289.69097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012021908769384,2.9509209298339566e-08,0.0012021614238619,-0.0761603415012359,0.0,0.0,0.0,-0.0194416977465152,60.0,-17.941421508789062,-0.0,-9.853869897824553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445556640625,0.0,0.0,0.0001129769880208,292.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887878417969,0.0,0.0,0.0001189702088595,291.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718994140625,0.0,0.0,8.787099068285897e-05,291.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3044738769531,0.0,0.0,0.0001189702597912,292.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78662109375,0.0,0.0,0.0005643434706144,290.6985168457031,294.1499938964844,267.8299865722656,267.58160400390625,269.0254821777344,267.84490966796875,289.6782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037594569846,2.9692666103642296e-08,0.0012037297710776,-0.0766369774937629,0.0,0.0,0.0,-0.0195326432585716,60.0,-17.97083854675293,-0.0,-9.879600071371897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445556640625,0.0,0.0,0.0001129769880208,292.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887878417969,0.0,0.0,0.0001189702088595,291.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718994140625,0.0,0.0,8.787099068285897e-05,291.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3044738769531,0.0,0.0,0.0001189702597912,292.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78662109375,0.0,0.0,0.0005643434706144,290.6985168457031,294.1499938964844,267.8299865722656,267.58160400390625,269.0254821777344,267.84490966796875,289.6782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037594569846,2.9692666103642296e-08,0.0012037297710776,-0.0766369774937629,0.0,0.0,0.0,-0.0195326432585716,60.0,-17.97083854675293,-0.0,-9.879600071371897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52587890625,0.0,0.0,0.0001131240351242,292.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78143310546875,0.0,0.0,0.0001191250557894,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5528259277344,0.0,0.0,8.798536146059632e-05,291.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893981933594,0.0,0.0,0.0001191251067211,292.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792663574219,0.0,0.0,0.0005650779930874,290.6899108886719,294.1499938964844,267.8099975585937,267.5703430175781,268.99981689453125,267.8247985839844,289.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053260579705,2.987589908798327e-08,0.0012052961392328,-0.077112965285778,0.0,0.0,0.0,-0.019623477011919,60.0,-18.000274658203125,-0.0,-9.905331666004713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52587890625,0.0,0.0,0.0001131240351242,292.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78143310546875,0.0,0.0,0.0001191250557894,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5528259277344,0.0,0.0,8.798536146059632e-05,291.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893981933594,0.0,0.0,0.0001191251067211,292.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792663574219,0.0,0.0,0.0005650779930874,290.6899108886719,294.1499938964844,267.8099975585937,267.5703430175781,268.99981689453125,267.8247985839844,289.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053260579705,2.987589908798327e-08,0.0012052961392328,-0.077112965285778,0.0,0.0,0.0,-0.019623477011919,60.0,-18.000274658203125,-0.0,-9.905331666004713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5165710449219,0.0,0.0,0.0001131973476731,292.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777099609375,0.0,0.0,0.0001192022609757,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433349609375,0.0,0.0,8.804238314041868e-05,291.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818603515625,0.0,0.0,0.0001192023119074,292.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77557373046875,0.0,0.0,0.0005654441774822,290.68560791015625,294.1499938964844,267.79998779296875,267.5646667480469,268.98699951171875,267.81475830078125,289.6591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012061072047799,2.9967257120233626e-08,0.0012060772860422,-0.0773502886295318,0.0,0.0,0.0,-0.0196687672287225,60.0,-18.01497840881348,-0.0,-9.918174725953577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072937011719,0.0,0.0,0.0001132704637711,292.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77398681640625,0.0,0.0,0.0001192792478832,291.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5338439941406,0.0,0.0,8.809924474917352e-05,291.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743530273437,0.0,0.0,0.0001192792988149,292.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718505859375,0.0,0.0,0.0005658094305545,290.6812744140625,294.1499938964844,267.7900085449219,267.5589294433594,268.9742431640625,267.8047180175781,289.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012068861396983,3.0058362909812786e-08,0.0012068561045452,-0.0775869190692901,0.0,0.0,0.0,-0.0197139307856559,60.0,-18.029659271240234,-0.0,-9.93098936419301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4888000488281,0.0,0.0,0.0001134158374043,292.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,0.0001194323413074,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.51495361328125,0.0,0.0,8.821232040645555e-05,291.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25933837890625,0.0,0.0,0.0001194323922391,292.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643737792969,0.0,0.0,0.000566535629332,290.6725769042969,294.1499938964844,267.7699890136719,267.5472717285156,268.94873046875,267.7846374511719,289.6400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012084349291399,3.02395193330085e-08,0.0012084047775715,-0.0780574232339859,0.0,0.0,0.0,-0.0198037363588809,60.0,-18.058921813964844,-0.0,-9.95649571677859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4888000488281,0.0,0.0,0.0001134158374043,292.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,0.0001194323413074,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.51495361328125,0.0,0.0,8.821232040645555e-05,291.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25933837890625,0.0,0.0,0.0001194323922391,292.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643737792969,0.0,0.0,0.000566535629332,290.6725769042969,294.1499938964844,267.7699890136719,267.5472717285156,268.94873046875,267.7846374511719,289.6400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012084349291399,3.02395193330085e-08,0.0012084047775715,-0.0780574232339859,0.0,0.0,0.0,-0.0198037363588809,60.0,-18.058921813964844,-0.0,-9.95649571677859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703674316406,0.0,0.0,0.000113559726742,292.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588806152344,0.0,0.0,0.0001195838631247,291.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49615478515625,0.0,0.0,8.83242319105193e-05,291.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2443542480469,0.0,0.0,0.0001195839140564,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568359375,0.0,0.0,0.000567254377529,290.6637878417969,294.1499938964844,267.75,267.5352783203125,268.9233093261719,267.7645263671875,289.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209968002513,3.0418817686950206e-08,0.0012099375016987,-0.0785230472683906,0.0,0.0,0.0,-0.0198926199227571,60.0,-18.08799171447754,-0.0,-9.98177256406052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703674316406,0.0,0.0,0.000113559726742,292.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588806152344,0.0,0.0,0.0001195838631247,291.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49615478515625,0.0,0.0,8.83242319105193e-05,291.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2443542480469,0.0,0.0,0.0001195839140564,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568359375,0.0,0.0,0.000567254377529,290.6637878417969,294.1499938964844,267.75,267.5352783203125,268.9233093261719,267.7645263671875,289.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209968002513,3.0418817686950206e-08,0.0012099375016987,-0.0785230472683906,0.0,0.0,0.0,-0.0198926199227571,60.0,-18.08799171447754,-0.0,-9.98177256406052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520568847656,0.0,0.0,0.0001137016879511,292.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7512512207031,0.0,0.0,0.0001197333476739,291.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4774169921875,0.0,0.0,8.843464456731454e-05,291.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294311523437,0.0,0.0,0.0001197333986056,292.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492370605469,0.0,0.0,0.0005679634632542,290.6549377441406,294.1499938964844,267.7300109863281,267.5229187011719,268.8979797363281,267.74444580078125,289.6145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012114803539589,3.059571085373136e-08,0.0012114497367292,-0.0789823830127716,0.0,0.0,0.0,-0.0199803132563829,60.0,-18.11679458618164,-0.0,-1.0006741746337869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520568847656,0.0,0.0,0.0001137016879511,292.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7512512207031,0.0,0.0,0.0001197333476739,291.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4774169921875,0.0,0.0,8.843464456731454e-05,291.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294311523437,0.0,0.0,0.0001197333986056,292.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492370605469,0.0,0.0,0.0005679634632542,290.6549377441406,294.1499938964844,267.7300109863281,267.5229187011719,268.8979797363281,267.74444580078125,289.6145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012114803539589,3.059571085373136e-08,0.0012114497367292,-0.0789823830127716,0.0,0.0,0.0,-0.0199803132563829,60.0,-18.11679458618164,-0.0,-1.0006741746337869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4338073730469,0.0,0.0,0.0001138412699219,292.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435302734375,0.0,0.0,0.0001198803438455,291.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45880126953125,0.0,0.0,8.854320913087577e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,0.0001198803875013,292.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415466308594,0.0,0.0,0.0005686607328243,290.6460266113281,294.1499938964844,267.7099914550781,267.5100402832031,268.87274169921875,267.724365234375,289.6017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129675596952,3.0769648162731755e-08,0.0012129367096349,-0.0794339925050735,0.0,0.0,0.0,-0.0200665388256311,60.0,-18.145261764526367,-0.0,-1.0031324393366958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4338073730469,0.0,0.0,0.0001138412699219,292.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435302734375,0.0,0.0,0.0001198803438455,291.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45880126953125,0.0,0.0,8.854320913087577e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,0.0001198803875013,292.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415466308594,0.0,0.0,0.0005686607328243,290.6460266113281,294.1499938964844,267.7099914550781,267.5100402832031,268.87274169921875,267.724365234375,289.6017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129675596952,3.0769648162731755e-08,0.0012129367096349,-0.0794339925050735,0.0,0.0,0.0,-0.0200665388256311,60.0,-18.145261764526367,-0.0,-1.0031324393366958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247131347656,0.0,0.0,0.0001139100349973,292.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396545410156,0.0,0.0,0.0001199527541757,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494934082031,0.0,0.0,8.859669469529763e-05,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,0.0001199527978315,292.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376708984375,0.0,0.0,0.0005690042162314,290.6415405273437,294.1499938964844,267.70001220703125,267.50341796875,268.86016845703125,267.7143249511719,289.5953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137001613155,3.0855336063950745e-08,0.0012136693112552,-0.0796564593911171,0.0,0.0,0.0,-0.0201090183109045,60.0,-18.15934181213379,-0.0,-1.004344554189629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4156188964844,0.0,0.0,0.0001139780433732,292.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357788085937,0.0,0.0,0.0001200243641505,291.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.44024658203125,0.0,0.0,8.864959090715274e-05,291.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,0.0001200244150822,292.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337951660156,0.0,0.0,0.0005693439161404,290.6370544433594,294.1499938964844,267.69000244140625,267.49664306640625,268.8475952148437,267.70428466796875,289.5889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012144247302785,3.094007894333117e-08,0.0012143937638029,-0.0798764526844024,0.0,0.0,0.0,-0.0201510284096002,60.0,-18.17331314086914,-0.0,-1.0055440213818657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975524902344,0.0,0.0,0.0001141115499194,292.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279357910156,0.0,0.0,0.0001201649574795,291.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217834472656,0.0,0.0,8.875343337422237e-05,291.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,0.0001201650084112,292.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259826660156,0.0,0.0,0.0005700108595192,290.6280212402344,294.1499938964844,267.6700134277344,267.4826354980469,268.822509765625,267.6842041015625,289.576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012158470926806,3.110644897219572e-08,0.0012158160097897,-0.0803083181381225,0.0,0.0,0.0,-0.0202335026115179,60.0,-18.20089340209961,-0.0,-1.0079009626906554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975524902344,0.0,0.0,0.0001141115499194,292.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279357910156,0.0,0.0,0.0001201649574795,291.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217834472656,0.0,0.0,8.875343337422237e-05,291.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,0.0001201650084112,292.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259826660156,0.0,0.0,0.0005700108595192,290.6280212402344,294.1499938964844,267.6700134277344,267.4826354980469,268.822509765625,267.6842041015625,289.576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012158470926806,3.110644897219572e-08,0.0012158160097897,-0.0803083181381225,0.0,0.0,0.0,-0.0202335026115179,60.0,-18.20089340209961,-0.0,-1.0079009626906554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3795166015625,0.0,0.0,0.0001142413602792,292.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72003173828125,0.0,0.0,0.0001203016508952,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034118652344,0.0,0.0,8.885439456207678e-05,291.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0001203017018269,292.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181396484375,0.0,0.0,0.0005706592346541,290.6189270019531,294.1499938964844,267.6499938964844,267.4679260253906,268.7975158691406,267.66412353515625,289.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012172301067039,3.126820047327783e-08,0.0012171987909823,-0.0807281658053398,0.0,0.0,0.0,-0.0203136894851923,60.0,-18.227916717529297,-0.0,-1.0101950920216041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3795166015625,0.0,0.0,0.0001142413602792,292.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72003173828125,0.0,0.0,0.0001203016508952,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034118652344,0.0,0.0,8.885439456207678e-05,291.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0001203017018269,292.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181396484375,0.0,0.0,0.0005706592346541,290.6189270019531,294.1499938964844,267.6499938964844,267.4679260253906,268.7975158691406,267.66412353515625,289.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012172301067039,3.126820047327783e-08,0.0012171987909823,-0.0807281658053398,0.0,0.0,0.0,-0.0203136894851923,60.0,-18.227916717529297,-0.0,-1.0101950920216041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616027832031,0.0,0.0,0.0001143670160672,292.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120666503906,0.0,0.0,0.0001204339787364,291.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851318359375,0.0,0.0,8.895212522475049e-05,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001204340223921,292.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101745605469,0.0,0.0,0.0005712869460694,290.6097412109375,294.1499938964844,267.6300048828125,267.45245361328125,268.7725830078125,267.64404296875,289.550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012185688829049,3.142478277595728e-08,0.001218537450768,-0.0811345502734184,0.0,0.0,0.0,-0.0203913114964962,60.0,-18.25431251525879,-0.0,-1.0124183802417974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616027832031,0.0,0.0,0.0001143670160672,292.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120666503906,0.0,0.0,0.0001204339787364,291.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851318359375,0.0,0.0,8.895212522475049e-05,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001204340223921,292.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101745605469,0.0,0.0,0.0005712869460694,290.6097412109375,294.1499938964844,267.6300048828125,267.45245361328125,268.7725830078125,267.64404296875,289.550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012185688829049,3.142478277595728e-08,0.001218537450768,-0.0811345502734184,0.0,0.0,0.0,-0.0203913114964962,60.0,-18.25431251525879,-0.0,-1.0124183802417974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34375,0.0,0.0,0.000114488080726,292.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040405273437,0.0,0.0,0.0001205614607897,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3669128417969,0.0,0.0,8.904628339223564e-05,291.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0001205615044455,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021789550781,0.0,0.0,0.0005718916654586,290.6005249023437,294.1499938964844,267.6099853515625,267.4361267089844,268.74774169921875,267.6239929199219,289.5376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012198586482554,3.157563810418651e-08,0.0012198269832879,-0.0815260335803031,0.0,0.0,0.0,-0.0204660948365926,60.0,-18.28000831604004,-0.0,-1.0145626561097745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34375,0.0,0.0,0.000114488080726,292.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040405273437,0.0,0.0,0.0001205614607897,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3669128417969,0.0,0.0,8.904628339223564e-05,291.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0001205615044455,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021789550781,0.0,0.0,0.0005718916654586,290.6005249023437,294.1499938964844,267.6099853515625,267.4361267089844,268.74774169921875,267.6239929199219,289.5376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012198586482554,3.157563810418651e-08,0.0012198269832879,-0.0815260335803031,0.0,0.0,0.0,-0.0204660948365926,60.0,-18.28000831604004,-0.0,-1.0145626561097745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348388671875,0.0,0.0,0.0001145467467722,292.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70001220703125,0.0,0.0,0.0001206232409458,291.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578186035156,0.0,0.0,8.909191092243418e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,0.0001206232846016,292.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981811523437,0.0,0.0,0.0005721847410313,290.59588623046875,294.1499938964844,267.6000061035156,267.4276123046875,268.7353515625,267.61395263671875,289.53125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204836821183,3.1648742293555194e-08,0.0012204520171508,-0.0817157328128814,0.0,0.0,0.0,-0.0205023363232612,60.0,-18.29256248474121,-0.0,-1.0156026064578329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3259582519531,0.0,0.0,0.0001146040958701,292.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6959533691406,0.0,0.0,0.000120683631394,291.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3487854003906,0.0,0.0,8.913651981856674e-05,291.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,0.0001206836750498,292.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941223144531,0.0,0.0,0.0005724711809307,290.5912475585937,294.1499938964844,267.5899963378906,267.4188842773437,268.72296142578125,267.6039123535156,289.5248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210946297273,3.1720208681917945e-08,0.0012210629647597,-0.0819011703133583,0.0,0.0,0.0,-0.0205377638339996,60.0,-18.304920196533203,-0.0,-1.0166197483840733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082580566406,0.0,0.0,0.0001147146249422,292.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68780517578125,0.0,0.0,0.000120800024888,291.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307189941406,0.0,0.0,8.922248525777832e-05,291.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,0.0001208000685437,292.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6860046386719,0.0,0.0,0.0005730232805944,290.5819091796875,294.1499938964844,267.57000732421875,267.40069580078125,268.69830322265625,267.5838623046875,289.511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012222721707075,3.1857936733104e-08,0.0012222403893247,-0.0822585299611091,0.0,0.0,0.0,-0.0206060390919446,60.0,-18.32900619506836,-0.0,-1.0185813437146862e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082580566406,0.0,0.0,0.0001147146249422,292.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68780517578125,0.0,0.0,0.000120800024888,291.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307189941406,0.0,0.0,8.922248525777832e-05,291.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,0.0001208000685437,292.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6860046386719,0.0,0.0,0.0005730232805944,290.5819091796875,294.1499938964844,267.57000732421875,267.40069580078125,268.69830322265625,267.5838623046875,289.511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012222721707075,3.1857936733104e-08,0.0012222403893247,-0.0822585299611091,0.0,0.0,0.0,-0.0206060390919446,60.0,-18.32900619506836,-0.0,-1.0185813437146862e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906188964844,0.0,0.0,0.0001148192168329,292.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795959472656,0.0,0.0,0.0001209101610584,291.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.312744140625,0.0,0.0,8.930383046390489e-05,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,0.0001209102047141,292.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778259277344,0.0,0.0,0.0005735457525588,290.572509765625,294.1499938964844,267.54998779296875,267.38140869140625,268.6736755371094,267.56378173828125,289.4990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233864981681,3.1988268034410794e-08,0.0012233544839546,-0.0825966522097587,0.0,0.0,0.0,-0.020670648664236,60.0,-18.35217666625977,-0.0,-1.0204393419144253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906188964844,0.0,0.0,0.0001148192168329,292.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795959472656,0.0,0.0,0.0001209101610584,291.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.312744140625,0.0,0.0,8.930383046390489e-05,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,0.0001209102047141,292.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778259277344,0.0,0.0,0.0005735457525588,290.572509765625,294.1499938964844,267.54998779296875,267.38140869140625,268.6736755371094,267.56378173828125,289.4990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233864981681,3.1988268034410794e-08,0.0012233544839546,-0.0825966522097587,0.0,0.0,0.0,-0.020670648664236,60.0,-18.35217666625977,-0.0,-1.0204393419144253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782032499261705e-21,-7.303814169561435e-21,2.521781872248122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
