time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.088623046875,0.0,0.0,0.0001058660127455,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879821777344,0.0,0.0,0.0001114820115617,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885925292969,0.0,0.0,8.234023698605597e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0886535644531,0.0,0.0,0.0001114820115617,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896301269531,0.0,0.0,0.0005288226529955,293.06982421875,294.1499938964844,270.3500061035156,269.6131286621094,275.478515625,270.3500061035156,292.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279882164672,2.0830954738926263e-08,0.0011279673781245,-0.0535612367093563,0.0,0.0,0.0,-0.0151395769789814,60.0,-17.017362594604492,-0.0,-8.67499494461299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.088623046875,0.0,0.0,0.0001058660127455,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879821777344,0.0,0.0,0.0001114820115617,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885925292969,0.0,0.0,8.234023698605597e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0886535644531,0.0,0.0,0.0001114820115617,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896301269531,0.0,0.0,0.0005288226529955,293.06982421875,294.1499938964844,270.3500061035156,269.6131286621094,275.478515625,270.3500061035156,292.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279882164672,2.0830954738926263e-08,0.0011279673781245,-0.0535612367093563,0.0,0.0,0.0,-0.0151395769789814,60.0,-17.017362594604492,-0.0,-8.67499494461299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872497558594,0.0,0.0,0.0001059852584148,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0866394042969,0.0,0.0,0.0001116075800382,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08721923828125,0.0,0.0,8.243297634180635e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872802734375,0.0,0.0,0.0001116075800382,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882568359375,0.0,0.0,0.0005294182919897,293.06805419921875,294.1499938964844,270.3500061035156,269.6131286621094,275.4272155761719,270.3500061035156,292.4379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292586568742,2.097953455404422e-08,0.0011292377021163,-0.0539489276707172,0.0,0.0,0.0,-0.0152132334187626,60.0,-17.031082153320312,-0.0,-8.694547659615638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858459472656,0.0,0.0,0.0001061081929947,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852355957031,0.0,0.0,0.0001117370338761,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858459472656,0.0,0.0,8.252859697677195e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859069824219,0.0,0.0,0.0001117370338761,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868530273437,0.0,0.0,0.0005300323828123,293.0662841796875,294.1499938964844,270.3500061035156,269.6131286621094,275.3763427734375,270.3500061035156,292.4318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305684456601,2.1132718686089905e-08,0.0011305472580716,-0.0543486103415489,0.0,0.0,0.0,-0.0152891715988516,60.0,-17.04541778564453,-0.0,-8.714729204939432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830383300781,0.0,0.0,0.0001063673698808,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824279785156,0.0,0.0,0.0001120099623221,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830078125,0.0,0.0,8.27301773824729e-05,292.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08306884765625,0.0,0.0,0.0001120099623221,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840148925781,0.0,0.0,0.0005313270376063,293.0626525878906,294.1499938964844,270.3500061035156,269.6131286621094,275.2759704589844,270.3500061035156,292.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333299335092,2.1455669241277064e-08,0.0011333083966746,-0.0551911555230617,0.0,0.0,0.0,-0.0154492706060409,60.0,-17.0761775970459,-0.0,-8.757353953114946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830383300781,0.0,0.0,0.0001063673698808,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824279785156,0.0,0.0,0.0001120099623221,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830078125,0.0,0.0,8.27301773824729e-05,292.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08306884765625,0.0,0.0,0.0001120099623221,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840148925781,0.0,0.0,0.0005313270376063,293.0626525878906,294.1499938964844,270.3500061035156,269.6131286621094,275.2759704589844,270.3500061035156,292.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333299335092,2.1455669241277064e-08,0.0011333083966746,-0.0551911555230617,0.0,0.0,0.0,-0.0154492706060409,60.0,-17.0761775970459,-0.0,-8.757353953114946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08013916015625,0.0,0.0,0.0001066416079993,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0795288085937,0.0,0.0,0.0001122987450798,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0801086425781,0.0,0.0,8.294347207993269e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0801696777344,0.0,0.0,0.0001122987450798,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810852050781,0.0,0.0,0.0005326968966983,293.0589294433594,294.1499938964844,270.3500061035156,269.6131286621094,275.1772155761719,270.3500061035156,292.40740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362517252564,2.1797379901045133e-08,0.0011362299555912,-0.0560825206339359,0.0,0.0,0.0,-0.0156186698004603,60.0,-17.109359741210938,-0.0,-8.80256720847683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08013916015625,0.0,0.0,0.0001066416079993,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0795288085937,0.0,0.0,0.0001122987450798,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0801086425781,0.0,0.0,8.294347207993269e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0801696777344,0.0,0.0,0.0001122987450798,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810852050781,0.0,0.0,0.0005326968966983,293.0589294433594,294.1499938964844,270.3500061035156,269.6131286621094,275.1772155761719,270.3500061035156,292.40740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362517252564,2.1797379901045133e-08,0.0011362299555912,-0.0560825206339359,0.0,0.0,0.0,-0.0156186698004603,60.0,-17.109359741210938,-0.0,-8.80256720847683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771484375,0.0,0.0,0.0001069296267814,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765686035156,0.0,0.0,0.000112602050649,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771484375,0.0,0.0,8.316749153891578e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771789550781,0.0,0.0,0.000112602050649,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780944824219,0.0,0.0,0.0005341356154531,293.0551147460937,294.1499938964844,270.3500061035156,269.6131286621094,275.08026123046875,270.3500061035156,292.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393205495551,2.21562768132344e-08,0.0011392983142286,-0.0570185706019401,0.0,0.0,0.0,-0.0157965868711471,60.0,-17.14497947692871,-0.0,-8.85017996665738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771484375,0.0,0.0,0.0001069296267814,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765686035156,0.0,0.0,0.000112602050649,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771484375,0.0,0.0,8.316749153891578e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771789550781,0.0,0.0,0.000112602050649,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780944824219,0.0,0.0,0.0005341356154531,293.0551147460937,294.1499938964844,270.3500061035156,269.6131286621094,275.08026123046875,270.3500061035156,292.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393205495551,2.21562768132344e-08,0.0011392983142286,-0.0570185706019401,0.0,0.0,0.0,-0.0157965868711471,60.0,-17.14497947692871,-0.0,-8.85017996665738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740966796875,0.0,0.0,0.0001072301238309,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0735168457031,0.0,0.0,0.0001129184820456,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740661621094,0.0,0.0,8.340120984939858e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741271972656,0.0,0.0,0.0001129184820456,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07501220703125,0.0,0.0,0.0005356366746127,293.0512084960937,294.1499938964844,270.3500061035156,269.6131286621094,274.98504638671875,270.3500061035156,292.3829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142522203736,2.2530715071411578e-08,0.0011424996191635,-0.0579949989914894,0.0,0.0,0.0,-0.0159822106361389,60.0,-17.18270492553711,-0.0,-8.899991144062369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740966796875,0.0,0.0,0.0001072301238309,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0735168457031,0.0,0.0,0.0001129184820456,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740661621094,0.0,0.0,8.340120984939858e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741271972656,0.0,0.0,0.0001129184820456,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07501220703125,0.0,0.0,0.0005356366746127,293.0512084960937,294.1499938964844,270.3500061035156,269.6131286621094,274.98504638671875,270.3500061035156,292.3829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142522203736,2.2530715071411578e-08,0.0011424996191635,-0.0579949989914894,0.0,0.0,0.0,-0.0159822106361389,60.0,-17.18270492553711,-0.0,-8.899991144062369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0725402832031,0.0,0.0,0.0001073840612662,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07196044921875,0.0,0.0,0.0001130805903812,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.072509765625,0.0,0.0,8.352093573193997e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.07257080078125,0.0,0.0,0.0001130805903812,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0734558105469,0.0,0.0,0.0005364055978134,293.0491943359375,294.1499938964844,270.3500061035156,269.6131286621094,274.93804931640625,270.3500061035156,292.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441622627899,2.272253318835737e-08,0.0011441395618021,-0.0584951415657997,0.0,0.0,0.0,-0.0160773005336523,60.0,-17.202198028564453,-0.0,-8.92556286657964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0709533691406,0.0,0.0,0.0001075403852155,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07037353515625,0.0,0.0,0.0001132452016463,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0709228515625,0.0,0.0,8.364251698367298e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07098388671875,0.0,0.0,0.0001132452016463,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718688964844,0.0,0.0,0.0005371864535845,293.04718017578125,294.1499938964844,270.3500061035156,269.6131286621094,274.8915100097656,270.3500061035156,292.3707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458279332146,2.2917321373938648e-08,0.0011458049993962,-0.0590029880404472,0.0,0.0,0.0,-0.0161738656461238,60.0,-17.222105026245117,-0.0,-8.95156730962299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677185058594,0.0,0.0,0.0001078583663911,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671691894531,0.0,0.0,0.0001135800557676,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677185058594,0.0,0.0,8.38898413348943e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677490234375,0.0,0.0,0.0001135800557676,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686340332031,0.0,0.0,0.0005387748824432,293.0430908203125,294.1499938964844,270.3500061035156,269.6131286621094,274.79949951171875,270.3500061035156,292.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492159683257,2.3313559083248947e-08,0.001149192568846,-0.060035903006792,0.0,0.0,0.0,-0.0163702946156263,60.0,-17.262836456298828,-0.0,-9.004583034766257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677185058594,0.0,0.0,0.0001078583663911,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671691894531,0.0,0.0,0.0001135800557676,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677185058594,0.0,0.0,8.38898413348943e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677490234375,0.0,0.0,0.0001135800557676,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686340332031,0.0,0.0,0.0005387748824432,293.0430908203125,294.1499938964844,270.3500061035156,269.6131286621094,274.79949951171875,270.3500061035156,292.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492159683257,2.3313559083248947e-08,0.001149192568846,-0.060035903006792,0.0,0.0,0.0,-0.0163702946156263,60.0,-17.262836456298828,-0.0,-9.004583034766257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644226074219,0.0,0.0,0.0001081817172234,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0638732910156,0.0,0.0,0.000113920556032,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643920898437,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.064453125,0.0,0.0,0.000113920556032,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653076171875,0.0,0.0,0.0005403900868259,293.03887939453125,294.1499938964844,270.3500061035156,269.6131286621094,274.70916748046875,270.3500061035156,292.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526611633598,2.371647944698908e-08,0.0011526374146342,-0.0610860511660575,0.0,0.0,0.0,-0.0165700372308492,60.0,-17.30462646484375,-0.0,-9.058653205329392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644226074219,0.0,0.0,0.0001081817172234,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0638732910156,0.0,0.0,0.000113920556032,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643920898437,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.064453125,0.0,0.0,0.000113920556032,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653076171875,0.0,0.0,0.0005403900868259,293.03887939453125,294.1499938964844,270.3500061035156,269.6131286621094,274.70916748046875,270.3500061035156,292.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526611633598,2.371647944698908e-08,0.0011526374146342,-0.0610860511660575,0.0,0.0,0.0,-0.0165700372308492,60.0,-17.30462646484375,-0.0,-9.058653205329392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.06103515625,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604858398437,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0610046386719,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0610656738281,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619201660156,0.0,0.0,0.0005420168163254,293.0345764160156,294.1499938964844,270.3500061035156,269.6131286621094,274.62042236328125,270.3500061035156,292.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122288166950057e-08,0.0011561068240553,-0.0621435232460498,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.346961975097656,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.06103515625,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604858398437,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0610046386719,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0610656738281,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619201660156,0.0,0.0,0.0005420168163254,293.0345764160156,294.1499938964844,270.3500061035156,269.6131286621094,274.62042236328125,270.3500061035156,292.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122288166950057e-08,0.0011561068240553,-0.0621435232460498,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.346961975097656,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0575561523437,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570068359375,0.0,0.0,0.0001146058857557,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0575561523437,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0575866699219,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584411621094,0.0,0.0,0.0005436409846879,293.0301818847656,294.1499938964844,270.3500061035156,269.6131286621094,274.533203125,270.3500061035156,292.3218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595952091738,2.4527443187594145e-08,0.0011595707619562,-0.0631990879774093,0.0,0.0,0.0,-0.0169720612466335,60.0,-17.3894100189209,-0.0,-9.167970205226085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0575561523437,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570068359375,0.0,0.0,0.0001146058857557,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0575561523437,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0575866699219,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584411621094,0.0,0.0,0.0005436409846879,293.0301818847656,294.1499938964844,270.3500061035156,269.6131286621094,274.533203125,270.3500061035156,292.3218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595952091738,2.4527443187594145e-08,0.0011595707619562,-0.0631990879774093,0.0,0.0,0.0,-0.0169720612466335,60.0,-17.3894100189209,-0.0,-9.167970205226085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0557861328125,0.0,0.0,0.0001089938523364,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552673339844,0.0,0.0,0.000114775779366,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0557861328125,0.0,0.0,8.477299707010388e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558166503906,0.0,0.0,0.000114775779366,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.056640625,0.0,0.0,0.0005444468697533,293.0279235839844,294.1499938964844,270.3500061035156,269.6131286621094,274.4901733398437,270.3500061035156,292.315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613141978159,2.4728482372893268e-08,0.0011612895177677,-0.0637227892875671,0.0,0.0,0.0,-0.0170717239379882,60.0,-17.4105167388916,-0.0,-9.195171912779189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539855957031,0.0,0.0,0.0001091538870241,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.053466796875,0.0,0.0,0.0001149442978203,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539855957031,0.0,0.0,8.489746687700972e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0540466308594,0.0,0.0,0.0001149442978203,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05487060546875,0.0,0.0,0.0005452462355606,293.0256652832031,294.1499938964844,270.3500061035156,269.6131286621094,274.4475402832031,270.3500061035156,292.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.4927896191684343e-08,0.0011629944201558,-0.0642422065138816,0.0,0.0,0.0,-0.0171705801039934,60.0,-17.43146324157715,-0.0,-9.222192431934673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05035400390625,0.0,0.0,0.0001094683393603,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0498352050781,0.0,0.0,0.0001152754339273,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05035400390625,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0503845214844,0.0,0.0,0.0001152754339273,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512084960937,0.0,0.0,0.000546817027498,293.0210876464844,294.1499938964844,270.3500061035156,269.6131286621094,274.3633117675781,270.3500061035156,292.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.531973919417396e-08,0.0011663443874567,-0.0652626901865005,0.0,0.0,0.0,-0.0173648297786712,60.0,-17.472660064697266,-0.0,-9.275403556330276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05035400390625,0.0,0.0,0.0001094683393603,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0498352050781,0.0,0.0,0.0001152754339273,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05035400390625,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0503845214844,0.0,0.0,0.0001152754339273,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512084960937,0.0,0.0,0.000546817027498,293.0210876464844,294.1499938964844,270.3500061035156,269.6131286621094,274.3633117675781,270.3500061035156,292.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.531973919417396e-08,0.0011663443874567,-0.0652626901865005,0.0,0.0,0.0,-0.0173648297786712,60.0,-17.472660064697266,-0.0,-9.275403556330276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.046630859375,0.0,0.0,0.0001097722342819,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0461120605469,0.0,0.0,0.000115595452371,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.046630859375,0.0,0.0,8.537840767530724e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0466613769531,0.0,0.0,0.000115595452371,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0474853515625,0.0,0.0,0.0005483350250869,293.0163879394531,294.1499938964844,270.3500061035156,269.6131286621094,274.2806701660156,270.3500061035156,292.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696077417582,2.5698430050624665e-08,0.0011695820139721,-0.0662487298250198,0.0,0.0,0.0,-0.0175525620579719,60.0,-17.512361526489258,-0.0,-9.326974037549009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.046630859375,0.0,0.0,0.0001097722342819,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0461120605469,0.0,0.0,0.000115595452371,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.046630859375,0.0,0.0,8.537840767530724e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0466613769531,0.0,0.0,0.000115595452371,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0474853515625,0.0,0.0,0.0005483350250869,293.0163879394531,294.1499938964844,270.3500061035156,269.6131286621094,274.2806701660156,270.3500061035156,292.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696077417582,2.5698430050624665e-08,0.0011695820139721,-0.0662487298250198,0.0,0.0,0.0,-0.0175525620579719,60.0,-17.512361526489258,-0.0,-9.326974037549009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428466796875,0.0,0.0,0.0001100632507586,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423278808594,0.0,0.0,0.0001159019084298,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428161621094,0.0,0.0,8.560475544072688e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428771972656,0.0,0.0,0.0001159019084298,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436706542969,0.0,0.0,0.0005497887614183,293.0115966796875,294.1499938964844,270.3500061035156,269.6131286621094,274.1993713378906,270.3500061035156,292.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172708463855,2.6061071523031387e-08,0.0011726823868229,-0.0671928077936172,0.0,0.0,0.0,-0.0177323352545499,60.0,-17.550315856933594,-0.0,-9.376491760804129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428466796875,0.0,0.0,0.0001100632507586,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423278808594,0.0,0.0,0.0001159019084298,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428161621094,0.0,0.0,8.560475544072688e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428771972656,0.0,0.0,0.0001159019084298,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436706542969,0.0,0.0,0.0005497887614183,293.0115966796875,294.1499938964844,270.3500061035156,269.6131286621094,274.1993713378906,270.3500061035156,292.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172708463855,2.6061071523031387e-08,0.0011726823868229,-0.0671928077936172,0.0,0.0,0.0,-0.0177323352545499,60.0,-17.550315856933594,-0.0,-9.376491760804129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389404296875,0.0,0.0,0.0001103380345739,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384521484375,0.0,0.0,0.0001161912659881,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389404296875,0.0,0.0,8.581847214372829e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389709472656,0.0,0.0,0.0001161912659881,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0397644042969,0.0,0.0,0.0005511613562703,293.0067138671875,294.1499938964844,270.3500061035156,269.6131286621094,274.1196594238281,270.3500061035156,292.2603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175636309199,2.6403482067394186e-08,0.0011756098829209,-0.0680840536952018,0.0,0.0,0.0,-0.0179020818322896,60.0,-17.585721969604492,-0.0,-9.423367686167697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389404296875,0.0,0.0,0.0001103380345739,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384521484375,0.0,0.0,0.0001161912659881,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389404296875,0.0,0.0,8.581847214372829e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389709472656,0.0,0.0,0.0001161912659881,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0397644042969,0.0,0.0,0.0005511613562703,293.0067138671875,294.1499938964844,270.3500061035156,269.6131286621094,274.1196594238281,270.3500061035156,292.2603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175636309199,2.6403482067394186e-08,0.0011756098829209,-0.0680840536952018,0.0,0.0,0.0,-0.0179020818322896,60.0,-17.585721969604492,-0.0,-9.423367686167697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369567871094,0.0,0.0,0.0001104684924939,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0364685058594,0.0,0.0,0.0001163286433438,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369567871094,0.0,0.0,8.591994264861569e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369873046875,0.0,0.0,0.0001163286433438,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03778076171875,0.0,0.0,0.0005518129910342,293.0042419433594,294.1499938964844,270.3500061035156,269.6131286621094,274.08038330078125,270.3500061035156,292.2541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770263081416,2.656605246897925e-08,0.0011769997654482,-0.0685071498155593,0.0,0.0,0.0,-0.0179826728999614,60.0,-17.602354049682617,-0.0,-9.445664517215849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03497314453125,0.0,0.0,0.0001105943229049,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03448486328125,0.0,0.0,0.0001164611458079,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,8.601780427852646e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350036621094,0.0,0.0,0.0001164611458079,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357666015625,0.0,0.0,0.0005524415755644,293.001708984375,294.1499938964844,270.3500061035156,269.6131286621094,274.0414428710937,270.3500061035156,292.2480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783670634031,2.672285148719311e-08,0.0011783402878791,-0.0689151883125305,0.0,0.0,0.0,-0.0180604048073291,60.0,-17.618303298950195,-0.0,-9.467194672652113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0309143066406,0.0,0.0,0.0001108300129999,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0304260253906,0.0,0.0,0.0001167093432741,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0309143066406,0.0,0.0,8.62011220306158e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03094482421875,0.0,0.0,0.0001167093432741,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317077636719,0.0,0.0,0.000553618883714,292.99664306640625,294.1499938964844,270.3500061035156,269.6131286621094,273.9646301269531,270.3500061035156,292.2356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808782583102,2.701655077430588e-08,0.0011808512499555,-0.069679394364357,0.0,0.0,0.0,-0.0182060003280639,60.0,-17.64794921875,-0.0,-9.507588316637341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0309143066406,0.0,0.0,0.0001108300129999,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0304260253906,0.0,0.0,0.0001167093432741,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0309143066406,0.0,0.0,8.62011220306158e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03094482421875,0.0,0.0,0.0001167093432741,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317077636719,0.0,0.0,0.000553618883714,292.99664306640625,294.1499938964844,270.3500061035156,269.6131286621094,273.9646301269531,270.3500061035156,292.2356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808782583102,2.701655077430588e-08,0.0011808512499555,-0.069679394364357,0.0,0.0,0.0,-0.0182060003280639,60.0,-17.64794921875,-0.0,-9.507588316637341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267639160156,0.0,0.0,0.0001110459124902,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263061523437,0.0,0.0,0.0001169366951216,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267639160156,0.0,0.0,8.636904385639355e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267944335937,0.0,0.0,0.0001169366951216,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0275573730469,0.0,0.0,0.0005546973552554,292.991455078125,294.1499938964844,270.3500061035156,269.6131286621094,273.8892822265625,270.3500061035156,292.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831786250695,2.728558889941724e-08,0.0011831513838842,-0.0703793242573738,0.0,0.0,0.0,-0.0183393731713295,60.0,-17.67413330078125,-0.0,-9.544665857674772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267639160156,0.0,0.0,0.0001110459124902,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263061523437,0.0,0.0,0.0001169366951216,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267639160156,0.0,0.0,8.636904385639355e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267944335937,0.0,0.0,0.0001169366951216,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0275573730469,0.0,0.0,0.0005546973552554,292.991455078125,294.1499938964844,270.3500061035156,269.6131286621094,273.8892822265625,270.3500061035156,292.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831786250695,2.728558889941724e-08,0.0011831513838842,-0.0703793242573738,0.0,0.0,0.0,-0.0183393731713295,60.0,-17.67413330078125,-0.0,-9.544665857674772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0225524902344,0.0,0.0,0.0001112410827772,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0220642089844,0.0,0.0,0.0001171422190964,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02252197265625,0.0,0.0,8.652084216009825e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0225830078125,0.0,0.0,0.0001171422190964,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233154296875,0.0,0.0,0.0005556722171604,292.9862060546875,294.1499938964844,270.3500061035156,269.6131286621094,273.8154296875,270.3500061035156,292.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852581519633,2.7528797019726884e-08,0.0011852306779474,-0.0710119679570198,0.0,0.0,0.0,-0.018459940329194,60.0,-17.697025299072266,-0.0,-9.57824539682406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0225524902344,0.0,0.0,0.0001112410827772,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0220642089844,0.0,0.0,0.0001171422190964,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02252197265625,0.0,0.0,8.652084216009825e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0225830078125,0.0,0.0,0.0001171422190964,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233154296875,0.0,0.0,0.0005556722171604,292.9862060546875,294.1499938964844,270.3500061035156,269.6131286621094,273.8154296875,270.3500061035156,292.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852581519633,2.7528797019726884e-08,0.0011852306779474,-0.0710119679570198,0.0,0.0,0.0,-0.018459940329194,60.0,-17.697025299072266,-0.0,-9.57824539682406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.01824951171875,0.0,0.0,0.0001114168408093,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0177917480469,0.0,0.0,0.0001173272976302,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0182189941406,0.0,0.0,8.665754285175353e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0182800292969,0.0,0.0,0.0001173272976302,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189819335937,0.0,0.0,0.0005565502215176,292.9808349609375,294.1499938964844,270.3500061035156,269.6131286621094,273.742919921875,270.3500061035156,292.19854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871309252455,2.7747816488954413e-08,0.0011871031019836,-0.0715816244482994,0.0,0.0,0.0,-0.0185685157775878,60.0,-17.716854095458984,-0.0,-9.608535123106776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
