time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.01824951171875,0.0,0.0,0.0001114168408093,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0177917480469,0.0,0.0,0.0001173272976302,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0182189941406,0.0,0.0,8.665754285175353e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0182800292969,0.0,0.0,0.0001173272976302,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189819335937,0.0,0.0,0.0005565502215176,292.9808349609375,294.1499938964844,270.3500061035156,269.6131286621094,273.742919921875,270.3500061035156,292.19854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871309252455,2.7747816488954413e-08,0.0011871031019836,-0.0715816244482994,0.0,0.0,0.0,-0.0185685157775878,60.0,-17.716854095458984,-0.0,-9.608535123106776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160522460937,0.0,0.0,0.0001114984625019,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155944824219,0.0,0.0,0.0001174132485175,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160522460937,0.0,0.0,8.672102558193728e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160827636719,0.0,0.0,0.0001174132485175,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168151855469,0.0,0.0,0.0005569579079747,292.9781188964844,294.1499938964844,270.3500061035156,269.6131286621094,273.707275390625,270.3500061035156,292.1923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880005476996,2.784952179979428e-08,0.0011879726080223,-0.0718461275100708,0.0,0.0,0.0,-0.0186189338564872,60.0,-17.725522994995117,-0.0,-9.622617369586808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01385498046875,0.0,0.0,0.0001115765335271,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133972167969,0.0,0.0,0.0001174954668385,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01385498046875,0.0,0.0,8.678175072418526e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0138854980469,0.0,0.0,0.0001174954668385,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0145874023437,0.0,0.0,0.0005573478993028,292.9753723144531,294.1499938964844,270.3500061035156,269.6131286621094,273.67193603515625,270.3500061035156,292.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188832335174,2.7946812863888223e-08,0.0011888043954968,-0.0720991343259811,0.0,0.0,0.0,-0.0186671651899814,60.0,-17.73360252380371,-0.0,-9.636097786369646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093688964844,0.0,0.0,0.0001117226784117,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0089416503906,0.0,0.0,0.000117649360618,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093688964844,0.0,0.0,8.689541573403403e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0094299316406,0.0,0.0,0.000117649360618,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101013183594,0.0,0.0,0.000558077939786,292.9698181152344,294.1499938964844,270.3500061035156,269.6131286621094,273.6023254394531,270.3500061035156,292.1736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903895065188,2.8128928519777225e-08,0.0011903613340109,-0.0725727006793022,0.0,0.0,0.0,-0.0187574457377195,60.0,-17.74802589416504,-0.0,-9.661356159540446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093688964844,0.0,0.0,0.0001117226784117,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0089416503906,0.0,0.0,0.000117649360618,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093688964844,0.0,0.0,8.689541573403403e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0094299316406,0.0,0.0,0.000117649360618,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101013183594,0.0,0.0,0.000558077939786,292.9698181152344,294.1499938964844,270.3500061035156,269.6131286621094,273.6023254394531,270.3500061035156,292.1736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903895065188,2.8128928519777225e-08,0.0011903613340109,-0.0725727006793022,0.0,0.0,0.0,-0.0187574457377195,60.0,-17.74802589416504,-0.0,-9.661356159540446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048217773437,0.0,0.0,0.0001118572617997,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.00439453125,0.0,0.0,0.0001177910889964,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048217773437,0.0,0.0,8.700009493622929e-05,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048828125,0.0,0.0,0.0001177910889964,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00555419921875,0.0,0.0,0.0005587501800619,292.96417236328125,294.1499938964844,270.3500061035156,269.6131286621094,273.5340881347656,270.3500061035156,292.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918235104531,2.8296637921698675e-08,0.0011917952215299,-0.0730087608098983,0.0,0.0,0.0,-0.0188405849039554,60.0,-17.76042366027832,-0.0,-9.684646329333193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048217773437,0.0,0.0,0.0001118572617997,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.00439453125,0.0,0.0,0.0001177910889964,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048217773437,0.0,0.0,8.700009493622929e-05,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048828125,0.0,0.0,0.0001177910889964,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00555419921875,0.0,0.0,0.0005587501800619,292.96417236328125,294.1499938964844,270.3500061035156,269.6131286621094,273.5340881347656,270.3500061035156,292.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918235104531,2.8296637921698675e-08,0.0011917952215299,-0.0730087608098983,0.0,0.0,0.0,-0.0188405849039554,60.0,-17.76042366027832,-0.0,-9.684646329333193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0002136230469,0.0,0.0,0.0001119787048082,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9997863769531,0.0,0.0,0.0001179189639515,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0002136230469,0.0,0.0,8.7094544142019e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.000244140625,0.0,0.0,0.0001179189639515,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009155273437,0.0,0.0,0.0005593568203039,292.9584655761719,294.1499938964844,270.3500061035156,269.6131286621094,273.4671325683594,270.3500061035156,292.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931173503398,2.8447967537204025e-08,0.0011930889450013,-0.0734021961688995,0.0,0.0,0.0,-0.0189156047999858,60.0,-17.770870208740234,-0.0,-9.705685499739049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0002136230469,0.0,0.0,0.0001119787048082,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9997863769531,0.0,0.0,0.0001179189639515,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0002136230469,0.0,0.0,8.7094544142019e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.000244140625,0.0,0.0,0.0001179189639515,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009155273437,0.0,0.0,0.0005593568203039,292.9584655761719,294.1499938964844,270.3500061035156,269.6131286621094,273.4671325683594,270.3500061035156,292.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931173503398,2.8447967537204025e-08,0.0011930889450013,-0.0734021961688995,0.0,0.0,0.0,-0.0189156047999858,60.0,-17.770870208740234,-0.0,-9.705685499739049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955139160156,0.0,0.0,0.000112086883746,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950866699219,0.0,0.0,0.0001180328908958,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955139160156,0.0,0.0,8.717869059182703e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955444335937,0.0,0.0,0.0001180328908958,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9962158203125,0.0,0.0,0.0005598972202278,292.9526672363281,294.1499938964844,270.3500061035156,269.6131286621094,273.4015808105469,270.3500061035156,292.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942700948566,2.8582777034102943e-08,0.0011942414566874,-0.0737526565790176,0.0,0.0,0.0,-0.0189824346452951,60.0,-17.779014587402344,-0.0,-9.724447380676793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955139160156,0.0,0.0,0.000112086883746,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950866699219,0.0,0.0,0.0001180328908958,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955139160156,0.0,0.0,8.717869059182703e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955444335937,0.0,0.0,0.0001180328908958,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9962158203125,0.0,0.0,0.0005598972202278,292.9526672363281,294.1499938964844,270.3500061035156,269.6131286621094,273.4015808105469,270.3500061035156,292.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942700948566,2.8582777034102943e-08,0.0011942414566874,-0.0737526565790176,0.0,0.0,0.0,-0.0189824346452951,60.0,-17.779014587402344,-0.0,-9.724447380676793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931335449219,0.0,0.0,0.0001121356908697,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927062988281,0.0,0.0,0.0001180842809844,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931335449219,0.0,0.0,8.721664926270023e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931640625,0.0,0.0,0.0001180842809844,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99383544921875,0.0,0.0,0.0005601409939117,292.94970703125,294.1499938964844,270.3500061035156,269.6131286621094,273.3692932128906,270.3500061035156,292.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947901220992,2.8643594163213493e-08,0.00119476148393,-0.0739107504487037,0.0,0.0,0.0,-0.0190125834196805,60.0,-17.78229522705078,-0.0,-9.732917050087053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99072265625,0.0,0.0,0.0001121807290473,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99029541015625,0.0,0.0,0.0001181317129521,292.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.99072265625,0.0,0.0,8.725168299861252e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9907531738281,0.0,0.0,0.0001181317129521,292.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9914245605469,0.0,0.0,0.0005603659665212,292.9467468261719,294.1499938964844,270.3500061035156,269.6131286621094,273.3373413085937,270.3500061035156,292.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952699860557,2.8699718157554344e-08,0.0011952412314713,-0.0740566402673721,0.0,0.0,0.0,-0.0190404057502746,60.0,-17.784988403320312,-0.0,-9.740736572894093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9858703613281,0.0,0.0,0.0001122589601436,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9854736328125,0.0,0.0,0.0001182140913442,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9858703613281,0.0,0.0,8.731252455618232e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98590087890625,0.0,0.0,0.0001182140913442,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9865417480469,0.0,0.0,0.0005607567727565,292.9407653808594,294.1499938964844,270.3500061035156,269.6131286621094,273.2743225097656,270.3500061035156,292.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119610351976,2.879720106818696e-08,0.0011960746487602,-0.0743100345134735,0.0,0.0,0.0,-0.0190887320786714,60.0,-17.788734436035156,-0.0,-9.754326413258241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9858703613281,0.0,0.0,0.0001122589601436,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9854736328125,0.0,0.0,0.0001182140913442,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9858703613281,0.0,0.0,8.731252455618232e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98590087890625,0.0,0.0,0.0001182140913442,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9865417480469,0.0,0.0,0.0005607567727565,292.9407653808594,294.1499938964844,270.3500061035156,269.6131286621094,273.2743225097656,270.3500061035156,292.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119610351976,2.879720106818696e-08,0.0011960746487602,-0.0743100345134735,0.0,0.0,0.0,-0.0190887320786714,60.0,-17.788734436035156,-0.0,-9.754326413258241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98095703125,0.0,0.0,0.000112322915811,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98052978515625,0.0,0.0,0.0001182814448839,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809265136719,0.0,0.0,8.73622702783905e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98095703125,0.0,0.0,0.0001182814448839,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815979003906,0.0,0.0,0.0005610762163996,292.9347229003906,294.1499938964844,270.3500061035156,269.6131286621094,273.2126770019531,270.3500061035156,292.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967848986387,2.887689909414348e-08,0.0011967560276389,-0.0745171830058097,0.0,0.0,0.0,-0.0191282406449317,60.0,-17.789886474609375,-0.0,-9.765443564901945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98095703125,0.0,0.0,0.000112322915811,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98052978515625,0.0,0.0,0.0001182814448839,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809265136719,0.0,0.0,8.73622702783905e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98095703125,0.0,0.0,0.0001182814448839,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815979003906,0.0,0.0,0.0005610762163996,292.9347229003906,294.1499938964844,270.3500061035156,269.6131286621094,273.2126770019531,270.3500061035156,292.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967848986387,2.887689909414348e-08,0.0011967560276389,-0.0745171830058097,0.0,0.0,0.0,-0.0191282406449317,60.0,-17.789886474609375,-0.0,-9.765443564901945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759521484375,0.0,0.0,0.0001123901311075,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755249023437,0.0,0.0,0.0001183522253995,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759216308594,0.0,0.0,8.74145480338484e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759826660156,0.0,0.0,0.0001183522253995,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765930175781,0.0,0.0,0.0005614119581878,292.9285583496094,294.1499938964844,270.3483581542969,269.612060546875,273.15216064453125,270.349365234375,292.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975009692832,2.8960654319121204e-08,0.0011974719818681,-0.0747348666191101,0.0,0.0,0.0,-0.0191697608679533,60.0,-17.790565490722656,-0.0,-9.777133413990668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759521484375,0.0,0.0,0.0001123901311075,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755249023437,0.0,0.0,0.0001183522253995,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759216308594,0.0,0.0,8.74145480338484e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759826660156,0.0,0.0,0.0001183522253995,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765930175781,0.0,0.0,0.0005614119581878,292.9285583496094,294.1499938964844,270.3483581542969,269.612060546875,273.15216064453125,270.349365234375,292.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975009692832,2.8960654319121204e-08,0.0011974719818681,-0.0747348666191101,0.0,0.0,0.0,-0.0191697608679533,60.0,-17.790565490722656,-0.0,-9.777133413990668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708557128906,0.0,0.0,0.0001124774280469,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.970458984375,0.0,0.0,0.0001184441425721,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708557128906,0.0,0.0,8.748243999434635e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97088623046875,0.0,0.0,0.0001184441425721,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97149658203125,0.0,0.0,0.0005618480499833,292.9223327636719,294.1499938964844,270.3436279296875,269.6089172363281,273.0928955078125,270.3464660644531,292.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984310112893,2.9069429530181882e-08,0.0011984019074589,-0.0750175714492797,0.0,0.0,0.0,-0.0192236844450235,60.0,-17.79544448852539,-0.0,-9.792326238766692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708557128906,0.0,0.0,0.0001124774280469,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.970458984375,0.0,0.0,0.0001184441425721,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708557128906,0.0,0.0,8.748243999434635e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97088623046875,0.0,0.0,0.0001184441425721,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97149658203125,0.0,0.0,0.0005618480499833,292.9223327636719,294.1499938964844,270.3436279296875,269.6089172363281,273.0928955078125,270.3464660644531,292.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984310112893,2.9069429530181882e-08,0.0011984019074589,-0.0750175714492797,0.0,0.0,0.0,-0.0192236844450235,60.0,-17.79544448852539,-0.0,-9.792326238766692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9682922363281,0.0,0.0,0.0001125280396081,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678955078125,0.0,0.0,0.0001184974389616,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96826171875,0.0,0.0,8.75218102009967e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.96832275390625,0.0,0.0,0.0001184974389616,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96893310546875,0.0,0.0,0.0005621008458547,292.919189453125,294.1499938964844,270.34014892578125,269.6065979003906,273.0636901855469,270.3439636230469,292.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119897024706,2.9132500856121624e-08,0.0011989410268142,-0.0751814767718315,0.0,0.0,0.0,-0.0192549508064985,60.0,-17.799833297729492,-0.0,-9.801140521403796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9656982421875,0.0,0.0,0.0001125824928749,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9653015136719,0.0,0.0,0.0001185547880595,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9656982421875,0.0,0.0,8.756416355026886e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9657287597656,0.0,0.0,0.0001185547880595,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9663391113281,0.0,0.0,0.0005623728502541,292.916015625,294.1499938964844,270.33599853515625,269.60382080078125,273.03472900390625,270.3408203125,292.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995503446087,2.9200357687386723e-08,0.0011995211243629,-0.0753578171133995,0.0,0.0,0.0,-0.0192885901778936,60.0,-17.80536460876465,-0.0,-9.8106283985544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96044921875,0.0,0.0,0.0001127026844187,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9600524902344,0.0,0.0,0.0001186813533422,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96044921875,0.0,0.0,8.765764505369589e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9604797363281,0.0,0.0,0.0001186813533422,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610900878906,0.0,0.0,0.0005629732622765,292.9096069335937,294.1499938964844,270.3257141113281,269.59698486328125,272.9775390625,270.33251953125,292.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008309131488,2.9350132990657585e-08,0.0012008015764877,-0.0757470205426216,0.0,0.0,0.0,-0.0193628389388322,60.0,-17.81999969482422,-0.0,-9.83158656708838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96044921875,0.0,0.0,0.0001127026844187,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9600524902344,0.0,0.0,0.0001186813533422,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96044921875,0.0,0.0,8.765764505369589e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9604797363281,0.0,0.0,0.0001186813533422,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610900878906,0.0,0.0,0.0005629732622765,292.9096069335937,294.1499938964844,270.3257141113281,269.59698486328125,272.9775390625,270.33251953125,292.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008309131488,2.9350132990657585e-08,0.0012008015764877,-0.0757470205426216,0.0,0.0,0.0,-0.0193628389388322,60.0,-17.81999969482422,-0.0,-9.83158656708838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95513916015625,0.0,0.0,0.0001128347576013,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9547424316406,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9551086425781,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9551696777344,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95574951171875,0.0,0.0,0.0005636329879052,292.9031066894531,294.1499938964844,270.3129577636719,269.5884704589844,272.9212646484375,270.32159423828125,292.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514717780898536e-08,0.0012022085720673,-0.0761746540665626,0.0,0.0,0.0,-0.019444428384304,60.0,-17.83887481689453,-0.0,-9.854641547235589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95513916015625,0.0,0.0,0.0001128347576013,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9547424316406,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9551086425781,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9551696777344,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95574951171875,0.0,0.0,0.0005636329879052,292.9031066894531,294.1499938964844,270.3129577636719,269.5884704589844,272.9212646484375,270.32159423828125,292.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514717780898536e-08,0.0012022085720673,-0.0761746540665626,0.0,0.0,0.0,-0.019444428384304,60.0,-17.83887481689453,-0.0,-9.854641547235589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497375488281,0.0,0.0,0.0001129767333623,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493713378906,0.0,0.0,0.000118969946925,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497375488281,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94976806640625,0.0,0.0,0.000118969946925,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9503479003906,0.0,0.0,0.0005643421900458,292.89654541015625,294.1499938964844,270.2980041503906,269.5785217285156,272.8657531738281,270.30841064453125,292.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.9691644698459644e-08,0.0012037210399284,-0.0766343250870704,0.0,0.0,0.0,-0.019532136619091,60.0,-17.86123275756836,-0.0,-9.879456541739273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497375488281,0.0,0.0,0.0001129767333623,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493713378906,0.0,0.0,0.000118969946925,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497375488281,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94976806640625,0.0,0.0,0.000118969946925,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9503479003906,0.0,0.0,0.0005643421900458,292.89654541015625,294.1499938964844,270.2980041503906,269.5785217285156,272.8657531738281,270.30841064453125,292.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.9691644698459644e-08,0.0012037210399284,-0.0766343250870704,0.0,0.0,0.0,-0.019532136619091,60.0,-17.86123275756836,-0.0,-9.879456541739273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,0.0001131560347857,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438781738281,0.0,0.0,0.0001191587507491,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,8.801024523563683e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,0.0001191587507491,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9448547363281,0.0,0.0,0.0005652378313243,292.889892578125,294.1499938964844,270.2810363769531,269.56719970703125,272.81103515625,270.2928466796875,292.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205660868436,2.9915074861719404e-08,0.0012056309496983,-0.077214740216732,0.0,0.0,0.0,-0.01964289881289,60.0,-17.88941192626953,-0.0,-9.910838372206856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,0.0001131560347857,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438781738281,0.0,0.0,0.0001191587507491,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,8.801024523563683e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,0.0001191587507491,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9448547363281,0.0,0.0,0.0005652378313243,292.889892578125,294.1499938964844,270.2810363769531,269.56719970703125,272.81103515625,270.2928466796875,292.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205660868436,2.9915074861719404e-08,0.0012056309496983,-0.077214740216732,0.0,0.0,0.0,-0.01964289881289,60.0,-17.88941192626953,-0.0,-9.910838372206856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414978027344,0.0,0.0,0.0001132813122239,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9411315917969,0.0,0.0,0.0001192906784126,292.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414978027344,0.0,0.0,8.810768486000597e-05,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415283203125,0.0,0.0,0.0001192906784126,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94207763671875,0.0,0.0,0.0005658636218868,292.88653564453125,294.1499938964844,270.2718811035156,269.5610656738281,272.7839050292969,270.2843933105469,292.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069954536855,3.007119531162061e-08,0.0012069654185324,-0.0776202529668808,0.0,0.0,0.0,-0.0197202917188406,60.0,-17.907413482666016,-0.0,-9.932795563827312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9386901855469,0.0,0.0,0.0001134367121267,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9383239746094,0.0,0.0,0.0001194543219753,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9386901855469,0.0,0.0,8.822855306789279e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.938720703125,0.0,0.0,0.0001194543219753,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,0.0005666398792527,292.8831481933594,294.1499938964844,270.2622985839844,269.5546875,272.7569580078125,270.2754211425781,291.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086511123925,3.0264853734252035e-08,0.0012086208444088,-0.0781232193112373,0.0,0.0,0.0,-0.0198162924498319,60.0,-17.92984962463379,-0.0,-9.960065483483049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,0.0001137318467954,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327087402344,0.0,0.0,0.0001197651145048,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,8.845810225466266e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330749511719,0.0,0.0,0.0001197651145048,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.93365478515625,0.0,0.0,0.0005681141046807,292.8763122558594,294.1499938964844,270.24200439453125,269.5411071777344,272.7034606933594,270.2561950683594,291.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211795839481,3.063264841784985e-08,0.0012117652222514,-0.0790782868862152,0.0,0.0,0.0,-0.0199986211955547,60.0,-17.980791091918945,-0.0,-1.0011959972189288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,0.0001137318467954,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327087402344,0.0,0.0,0.0001197651145048,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,8.845810225466266e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330749511719,0.0,0.0,0.0001197651145048,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.93365478515625,0.0,0.0,0.0005681141046807,292.8763122558594,294.1499938964844,270.24200439453125,269.5411071777344,272.7034606933594,270.2561950683594,291.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211795839481,3.063264841784985e-08,0.0012117652222514,-0.0790782868862152,0.0,0.0,0.0,-0.0199986211955547,60.0,-17.980791091918945,-0.0,-1.0011959972189288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273376464844,0.0,0.0,0.0001138976804213,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9269714355469,0.0,0.0,0.0001199397447635,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273376464844,0.0,0.0,8.858708315528929e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273681640625,0.0,0.0,0.0001199397447635,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92791748046875,0.0,0.0,0.0005689425161108,292.8693542480469,294.1499938964844,270.2203674316406,269.5266418457031,272.65057373046875,270.2354431152344,291.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135631404817,3.0839306219832e-08,0.0012135324068367,-0.0796148404479026,0.0,0.0,0.0,-0.0201010722666978,60.0,-18.02281188964844,-0.0,-1.0041177489483745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273376464844,0.0,0.0,0.0001138976804213,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9269714355469,0.0,0.0,0.0001199397447635,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273376464844,0.0,0.0,8.858708315528929e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273681640625,0.0,0.0,0.0001199397447635,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92791748046875,0.0,0.0,0.0005689425161108,292.8693542480469,294.1499938964844,270.2203674316406,269.5266418457031,272.65057373046875,270.2354431152344,291.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135631404817,3.0839306219832e-08,0.0012135324068367,-0.0796148404479026,0.0,0.0,0.0,-0.0201010722666978,60.0,-18.02281188964844,-0.0,-1.0041177489483745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226989746094,0.0,0.0,0.0001139130545197,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.92236328125,0.0,0.0,0.0001199559337692,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226989746094,0.0,0.0,8.859904482960701e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9227294921875,0.0,0.0,0.0001199559337692,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232788085937,0.0,0.0,0.0005690192920155,292.86376953125,294.1499938964844,270.2022705078125,269.5145263671875,272.6086730957031,270.218017578125,291.96246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137274025008,3.085845889927441e-08,0.0012136965524405,-0.0796645581722259,0.0,0.0,0.0,-0.0201105680316686,60.0,-18.04253196716309,-0.0,-1.0043887499477933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215393066406,0.0,0.0,0.0001139023079304,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9211730957031,0.0,0.0,0.0001199446123791,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215393066406,0.0,0.0,8.859068475430831e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.92156982421875,0.0,0.0,0.0001199446123791,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9220886230469,0.0,0.0,0.0005689656245522,292.86236572265625,294.1499938964844,270.1976318359375,269.51141357421875,272.5982666015625,270.2135314941406,291.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136129662394,3.084506516870533e-08,0.0012135821161791,-0.0796297937631607,0.0,0.0,0.0,-0.0201039295643568,60.0,-18.045072555541992,-0.0,-1.004199248200166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156799316406,0.0,0.0,0.0001137963408837,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.91534423828125,0.0,0.0,0.0001198330282932,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156799316406,0.0,0.0,8.850826998241246e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91571044921875,0.0,0.0,0.0001198330282932,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9162292480469,0.0,0.0,0.0005684362840838,292.85528564453125,294.1499938964844,270.17401123046875,269.4955749511719,272.5466003417969,270.1906433105469,291.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124840868636,3.0713007248550646e-08,0.0012124533532187,-0.0792869329452514,0.0,0.0,0.0,-0.0200384650379419,60.0,-18.047117233276367,-0.0,-1.0023315866192209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156799316406,0.0,0.0,0.0001137963408837,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.91534423828125,0.0,0.0,0.0001198330282932,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156799316406,0.0,0.0,8.850826998241246e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91571044921875,0.0,0.0,0.0001198330282932,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9162292480469,0.0,0.0,0.0005684362840838,292.85528564453125,294.1499938964844,270.17401123046875,269.4955749511719,272.5466003417969,270.1906433105469,291.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124840868636,3.0713007248550646e-08,0.0012124533532187,-0.0792869329452514,0.0,0.0,0.0,-0.0200384650379419,60.0,-18.047117233276367,-0.0,-1.0023315866192209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
