time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78076171875,0.0,0.0,0.0001102049573091,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.780517578125,0.0,0.0,0.0001160511237685,291.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.78076171875,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7807922363281,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7811889648437,0.0,0.0,0.000550496566575,292.6950988769531,294.1499938964844,269.8500061035156,269.27642822265625,271.6155090332031,269.85015869140625,291.6795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743711183124e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.521926879882812,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.77374267578125,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7734680175781,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7737121582031,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77374267578125,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7741394042969,0.0,0.0,0.0005507310270331,292.68682861328125,294.1499938964844,269.8500061035156,269.27642822265625,271.5790100097656,269.8500671386719,291.6668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.51949691772461,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.77374267578125,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7734680175781,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7737121582031,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77374267578125,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7741394042969,0.0,0.0,0.0005507310270331,292.68682861328125,294.1499938964844,269.8500061035156,269.27642822265625,271.5790100097656,269.8500671386719,291.6668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.51949691772461,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666320800781,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7663879394531,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666320800781,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.76666259765625,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7670288085937,0.0,0.0,0.0005509538459591,292.67852783203125,294.1499938964844,269.8500061035156,269.27642822265625,271.543212890625,269.8500061035156,291.6541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.516685485839844,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666320800781,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7663879394531,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666320800781,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.76666259765625,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7670288085937,0.0,0.0,0.0005509538459591,292.67852783203125,294.1499938964844,269.8500061035156,269.27642822265625,271.543212890625,269.8500061035156,291.6541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.516685485839844,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.75946044921875,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7592163085937,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75946044921875,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7594909667969,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7598571777344,0.0,0.0,0.0005511667113751,292.670166015625,294.1499938964844,269.8500061035156,269.27642822265625,271.5081481933594,269.8500061035156,291.6415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.513500213623047,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.75946044921875,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7592163085937,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75946044921875,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7594909667969,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7598571777344,0.0,0.0,0.0005511667113751,292.670166015625,294.1499938964844,269.8500061035156,269.27642822265625,271.5081481933594,269.8500061035156,291.6415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.513500213623047,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75225830078125,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75201416015625,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7522277832031,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75225830078125,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75262451171875,0.0,0.0,0.0005513711366802,292.6617431640625,294.1499938964844,269.8500061035156,269.27642822265625,271.47381591796875,269.8500061035156,291.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.509992599487305,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75225830078125,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75201416015625,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7522277832031,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75225830078125,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75262451171875,0.0,0.0,0.0005513711366802,292.6617431640625,294.1499938964844,269.8500061035156,269.27642822265625,271.47381591796875,269.8500061035156,291.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.509992599487305,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7486267089844,0.0,0.0,0.0001104010007111,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7483825683594,0.0,0.0,0.0001162575717899,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.74859619140625,0.0,0.0,8.586744661442935e-05,291.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7486267089844,0.0,0.0,0.0001162575717899,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7489929199219,0.0,0.0,0.0005514758522622,292.65753173828125,294.1499938964844,269.8500061035156,269.27642822265625,271.4569091796875,269.8500061035156,291.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763060465455,2.64817323625266e-08,0.0011762795038521,-0.0682877078652381,0.0,0.0,0.0,-0.0179408751428127,60.0,-17.508241653442383,-0.0,-9.434096170934937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7449645996094,0.0,0.0,0.0001104327238863,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7447204589844,0.0,0.0,0.0001162909757113,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7449645996094,0.0,0.0,8.589211938669905e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7449951171875,0.0,0.0,0.0001162909757113,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7453308105469,0.0,0.0,0.0005516342935152,292.6532592773437,294.1499938964844,269.8500061035156,269.27642822265625,271.440185546875,269.8500061035156,291.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766438838094,2.6521256302203252e-08,0.001176617341116,-0.0683905705809593,0.0,0.0,0.0,-0.0179604683071374,60.0,-17.507225036621094,-0.0,-9.439517612008785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73760986328125,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7373962402344,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73760986328125,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7376403808594,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7380065917969,0.0,0.0,0.000552165263798,292.64471435546875,294.1499938964844,269.8500061035156,269.27642822265625,271.4072570800781,269.8500061035156,291.6034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.510189056396484,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73760986328125,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7373962402344,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73760986328125,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7376403808594,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7380065917969,0.0,0.0,0.000552165263798,292.64471435546875,294.1499938964844,269.8500061035156,269.27642822265625,271.4072570800781,269.8500061035156,291.6034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.510189056396484,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.730224609375,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.72998046875,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.730224609375,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.730224609375,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305908203125,0.0,0.0,0.0005528036272153,292.6361083984375,294.1499938964844,269.8500061035156,269.27642822265625,271.3749389648437,269.8500061035156,291.5908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.518051147460938,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.730224609375,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.72998046875,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.730224609375,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.730224609375,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305908203125,0.0,0.0,0.0005528036272153,292.6361083984375,294.1499938964844,269.8500061035156,269.27642822265625,271.3749389648437,269.8500061035156,291.5908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.518051147460938,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7227478027344,0.0,0.0,0.0001107778589357,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7225036621094,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7227478027344,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7227478027344,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7231140136719,0.0,0.0,0.0005533583462238,292.62744140625,294.1499938964844,269.8500061035156,269.27642822265625,271.34326171875,269.8500061035156,291.5781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803210945799,2.6951346043802005e-08,0.0011802942026406,-0.0695097371935844,0.0,0.0,0.0,-0.0181736778467893,60.0,-17.526294708251953,-0.0,-9.498612740799217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7227478027344,0.0,0.0,0.0001107778589357,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7225036621094,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7227478027344,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7227478027344,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7231140136719,0.0,0.0,0.0005533583462238,292.62744140625,294.1499938964844,269.8500061035156,269.27642822265625,271.34326171875,269.8500061035156,291.5781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803210945799,2.6951346043802005e-08,0.0011802942026406,-0.0695097371935844,0.0,0.0,0.0,-0.0181736778467893,60.0,-17.526294708251953,-0.0,-9.498612740799217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7152099609375,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7149963378906,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7152099609375,0.0,0.0,8.62133820191957e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7152404785156,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.715576171875,0.0,0.0,0.0005536976386792,292.61871337890625,294.1499938964844,269.8500061035156,269.27642822265625,271.3122253417969,269.8500061035156,291.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.703598056541524e-08,0.0011810178402811,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.530099868774414,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7152099609375,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7149963378906,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7152099609375,0.0,0.0,8.62133820191957e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7152404785156,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.715576171875,0.0,0.0,0.0005536976386792,292.61871337890625,294.1499938964844,269.8500061035156,269.27642822265625,271.3122253417969,269.8500061035156,291.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.703598056541524e-08,0.0011810178402811,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.530099868774414,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.71142578125,0.0,0.0,0.0001108602809836,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7112121582031,0.0,0.0,0.0001167412119684,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.71142578125,0.0,0.0,8.622465975349769e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7114562988281,0.0,0.0,0.0001167412119684,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7117919921875,0.0,0.0,0.0005537700490094,292.6143493652344,294.1499938964844,269.8500061035156,269.27642822265625,271.2969055175781,269.8500061035156,291.5592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811995645985,2.7054049667185612e-08,0.0011811724398285,-0.0697769522666931,0.0,0.0,0.0,-0.0182245932519435,60.0,-17.52960968017578,-0.0,-9.512751830698109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7076416015625,0.0,0.0,0.0001108589785872,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7073974609375,0.0,0.0,0.0001167398440884,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7076110839844,0.0,0.0,8.622364839538932e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7076416015625,0.0,0.0,0.0001167398440884,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7079772949219,0.0,0.0,0.0005537635297514,292.6099548339844,294.1499938964844,269.8500061035156,269.27642822265625,271.2817687988281,269.8500061035156,291.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811857111752,2.70524260770344e-08,0.0011811587028205,-0.0697727277874946,0.0,0.0,0.0,-0.0182237885892391,60.0,-17.526756286621094,-0.0,-9.512528009736344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6999816894531,0.0,0.0,0.0001108146097976,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69976806640625,0.0,0.0,0.0001166931251646,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6999816894531,0.0,0.0,8.618914580438286e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.70001220703125,0.0,0.0,0.0001166931251646,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7003479003906,0.0,0.0,0.0005535419331863,292.6011047363281,294.1499938964844,269.8500061035156,269.27642822265625,271.251953125,269.8500061035156,291.5402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807131813839,2.6997136970408064e-08,0.0011806861730292,-0.0696288794279098,0.0,0.0,0.0,-0.0181963816285133,60.0,-17.51481819152832,-0.0,-9.504915254865409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6999816894531,0.0,0.0,0.0001108146097976,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69976806640625,0.0,0.0,0.0001166931251646,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6999816894531,0.0,0.0,8.618914580438286e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.70001220703125,0.0,0.0,0.0001166931251646,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7003479003906,0.0,0.0,0.0005535419331863,292.6011047363281,294.1499938964844,269.8500061035156,269.27642822265625,271.251953125,269.8500061035156,291.5402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807131813839,2.6997136970408064e-08,0.0011806861730292,-0.0696288794279098,0.0,0.0,0.0,-0.0181963816285133,60.0,-17.51481819152832,-0.0,-9.504915254865409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6923217773437,0.0,0.0,0.0001107264470192,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6921081542969,0.0,0.0,0.0001166002839454,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6923217773437,0.0,0.0,8.612056990386918e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6923217773437,0.0,0.0,0.0001166002839454,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6926574707031,0.0,0.0,0.0005531015340238,292.5922546386719,294.1499938964844,269.8500061035156,269.27642822265625,271.2228088378906,269.8500061035156,291.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179773826152,2.688726752353433e-08,0.0011797469342127,-0.0693430081009864,0.0,0.0,0.0,-0.0181419160217046,60.0,-17.494375228881836,-0.0,-9.489797037076644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6923217773437,0.0,0.0,0.0001107264470192,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6921081542969,0.0,0.0,0.0001166002839454,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6923217773437,0.0,0.0,8.612056990386918e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6923217773437,0.0,0.0,0.0001166002839454,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6926574707031,0.0,0.0,0.0005531015340238,292.5922546386719,294.1499938964844,269.8500061035156,269.27642822265625,271.2228088378906,269.8500061035156,291.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179773826152,2.688726752353433e-08,0.0011797469342127,-0.0693430081009864,0.0,0.0,0.0,-0.0181419160217046,60.0,-17.494375228881836,-0.0,-9.489797037076644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6845703125,0.0,0.0,0.0001106130293919,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.68438720703125,0.0,0.0,0.0001164808491012,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6845703125,0.0,0.0,8.603235619375482e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6846008300781,0.0,0.0,0.0001164808491012,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6849365234375,0.0,0.0,0.0005525349988602,292.58331298828125,294.1499938964844,269.8500061035156,269.27642822265625,271.1942749023437,269.8500061035156,291.5149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785654351115,2.67459299152506e-08,0.0011785387760028,-0.0689752399921417,0.0,0.0,0.0,-0.0180718507617712,60.0,-17.468996047973633,-0.0,-9.470365114339074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6845703125,0.0,0.0,0.0001106130293919,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.68438720703125,0.0,0.0,0.0001164808491012,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6845703125,0.0,0.0,8.603235619375482e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6846008300781,0.0,0.0,0.0001164808491012,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6849365234375,0.0,0.0,0.0005525349988602,292.58331298828125,294.1499938964844,269.8500061035156,269.27642822265625,271.1942749023437,269.8500061035156,291.5149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785654351115,2.67459299152506e-08,0.0011785387760028,-0.0689752399921417,0.0,0.0,0.0,-0.0180718507617712,60.0,-17.468996047973633,-0.0,-9.470365114339074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.67681884765625,0.0,0.0,0.0001104531474993,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766052246094,0.0,0.0,0.000116312483442,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67681884765625,0.0,0.0,8.590800280217081e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67681884765625,0.0,0.0,0.000116312483442,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771545410156,0.0,0.0,0.0005517363315448,292.5743713378906,294.1499938964844,269.8500061035156,269.27642822265625,271.1664123535156,269.8500061035156,291.5023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768621625378,2.6546691955786628e-08,0.0011768355034291,-0.0684567615389823,0.0,0.0,0.0,-0.017973082140088,60.0,-17.437231063842773,-0.0,-9.44300779792684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.67681884765625,0.0,0.0,0.0001104531474993,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766052246094,0.0,0.0,0.000116312483442,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67681884765625,0.0,0.0,8.590800280217081e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67681884765625,0.0,0.0,0.000116312483442,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771545410156,0.0,0.0,0.0005517363315448,292.5743713378906,294.1499938964844,269.8500061035156,269.27642822265625,271.1664123535156,269.8500061035156,291.5023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768621625378,2.6546691955786628e-08,0.0011768355034291,-0.0684567615389823,0.0,0.0,0.0,-0.017973082140088,60.0,-17.437231063842773,-0.0,-9.44300779792684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.67291259765625,0.0,0.0,0.0001103565082303,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6726989746094,0.0,0.0,0.0001162107146228,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67291259765625,0.0,0.0,8.58328421600163e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.67291259765625,0.0,0.0,0.0001162107146228,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6732482910156,0.0,0.0,0.0005512536154128,292.56988525390625,294.1499938964844,269.8500061035156,269.27642822265625,271.1526794433594,269.8500061035156,291.4960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758324690163,2.6426262067502648e-08,0.0011758060427382,-0.0681433454155922,0.0,0.0,0.0,-0.0179133806377649,60.0,-17.419082641601562,-0.0,-9.42649052149136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.66900634765625,0.0,0.0,0.0001102419555536,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6687927246094,0.0,0.0,0.0001160900937975,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66900634765625,0.0,0.0,8.574374805903062e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.66900634765625,0.0,0.0,0.0001160900937975,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6693420410156,0.0,0.0,0.000550681434106,292.5653686523437,294.1499938964844,269.8500061035156,269.27642822265625,271.1390991210937,269.8500061035156,291.48974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746122036129,2.6283517584602123e-08,0.0011745858937501,-0.0677718222141265,0.0,0.0,0.0,-0.0178426187485456,60.0,-17.398658752441406,-0.0,-9.406931411604093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6611633300781,0.0,0.0,0.0001099707224057,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66094970703125,0.0,0.0,0.0001158044688054,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6611633300781,0.0,0.0,8.553278166800737e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6611633300781,0.0,0.0,0.0001158044688054,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6614990234375,0.0,0.0,0.0005493265343829,292.5563659667969,294.1499938964844,269.8500061035156,269.27642822265625,271.1123962402344,269.8500061035156,291.47711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717223096638,2.594551773427156e-08,0.0011716963490471,-0.066891998052597,0.0,0.0,0.0,-0.0176750607788562,60.0,-17.3511905670166,-0.0,-9.360698527416389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6611633300781,0.0,0.0,0.0001099707224057,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66094970703125,0.0,0.0,0.0001158044688054,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6611633300781,0.0,0.0,8.553278166800737e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6611633300781,0.0,0.0,0.0001158044688054,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6614990234375,0.0,0.0,0.0005493265343829,292.5563659667969,294.1499938964844,269.8500061035156,269.27642822265625,271.1123962402344,269.8500061035156,291.47711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717223096638,2.594551773427156e-08,0.0011716963490471,-0.066891998052597,0.0,0.0,0.0,-0.0176750607788562,60.0,-17.3511905670166,-0.0,-9.360698527416389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6532897949219,0.0,0.0,0.0001096540945582,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6531066894531,0.0,0.0,0.0001154710407718,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6532897949219,0.0,0.0,8.528651233064011e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6532897949219,0.0,0.0,0.0001154710407718,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6535949707031,0.0,0.0,0.0005477449158206,292.5473327636719,294.1499938964844,269.8500061035156,269.27642822265625,271.0863647460937,269.8500061035156,291.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683487100526,2.5550953353103978e-08,0.0011683232150971,-0.0658647492527961,0.0,0.0,0.0,-0.0174794606864452,60.0,-17.295108795166016,-0.0,-9.306872783554357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6532897949219,0.0,0.0,0.0001096540945582,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6531066894531,0.0,0.0,0.0001154710407718,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6532897949219,0.0,0.0,8.528651233064011e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6532897949219,0.0,0.0,0.0001154710407718,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6535949707031,0.0,0.0,0.0005477449158206,292.5473327636719,294.1499938964844,269.8500061035156,269.27642822265625,271.0863647460937,269.8500061035156,291.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683487100526,2.5550953353103978e-08,0.0011683232150971,-0.0658647492527961,0.0,0.0,0.0,-0.0174794606864452,60.0,-17.295108795166016,-0.0,-9.306872783554357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6453857421875,0.0,0.0,0.0001093174796551,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64520263671875,0.0,0.0,0.0001151165706687,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6453857421875,0.0,0.0,8.502470882376656e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6454162597656,0.0,0.0,0.0001151165706687,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6457214355469,0.0,0.0,0.0005460634129121,292.53826904296875,294.1499938964844,269.8500061035156,269.27642822265625,271.0609130859375,269.8500061035156,291.4519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647621868178,2.513148977811852e-08,0.0011647370411083,-0.0647724494338035,0.0,0.0,0.0,-0.0172715187072753,60.0,-17.233997344970703,-0.0,-9.249820465129233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6453857421875,0.0,0.0,0.0001093174796551,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64520263671875,0.0,0.0,0.0001151165706687,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6453857421875,0.0,0.0,8.502470882376656e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6454162597656,0.0,0.0,0.0001151165706687,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6457214355469,0.0,0.0,0.0005460634129121,292.53826904296875,294.1499938964844,269.8500061035156,269.27642822265625,271.0609130859375,269.8500061035156,291.4519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647621868178,2.513148977811852e-08,0.0011647370411083,-0.0647724494338035,0.0,0.0,0.0,-0.0172715187072753,60.0,-17.233997344970703,-0.0,-9.249820465129233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6374816894531,0.0,0.0,0.0001090004661818,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63726806640625,0.0,0.0,0.0001147827351815,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6374816894531,0.0,0.0,8.477814117213711e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6374816894531,0.0,0.0,0.0001147827351815,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6377868652344,0.0,0.0,0.000544479873497,292.5292053222656,294.1499938964844,269.8500061035156,269.27642822265625,271.0360107421875,269.8500061035156,291.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613842798396,2.4736451109674817e-08,0.0011613594833761,-0.0637435391545295,0.0,0.0,0.0,-0.0170756820589303,60.0,-17.172473907470703,-0.0,-9.196250516652073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6374816894531,0.0,0.0,0.0001090004661818,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63726806640625,0.0,0.0,0.0001147827351815,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6374816894531,0.0,0.0,8.477814117213711e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6374816894531,0.0,0.0,0.0001147827351815,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6377868652344,0.0,0.0,0.000544479873497,292.5292053222656,294.1499938964844,269.8500061035156,269.27642822265625,271.0360107421875,269.8500061035156,291.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613842798396,2.4736451109674817e-08,0.0011613594833761,-0.0637435391545295,0.0,0.0,0.0,-0.0170756820589303,60.0,-17.172473907470703,-0.0,-9.196250516652073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6335144042969,0.0,0.0,0.0001088657736545,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63330078125,0.0,0.0,0.0001146409049397,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63348388671875,0.0,0.0,8.46733819344081e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6335144042969,0.0,0.0,0.0001146409049397,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6338195800781,0.0,0.0,0.0005438071093522,292.524658203125,294.1499938964844,269.8500061035156,269.27642822265625,271.0238037109375,269.8500061035156,291.4330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599489953368,2.4568612033704085e-08,0.0011599244317039,-0.063306339085102,0.0,0.0,0.0,-0.0169924795627594,60.0,-17.144018173217773,-0.0,-9.173537307560765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6295166015625,0.0,0.0,0.0001087427881429,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6293334960937,0.0,0.0,0.0001145113928942,291.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6295166015625,0.0,0.0,8.457772491965443e-05,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6295471191406,0.0,0.0,0.0001145113928942,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6298217773437,0.0,0.0,0.0005431927274912,292.5201110839844,294.1499938964844,269.8500061035156,269.27642822265625,271.0117492675781,269.8500061035156,291.4267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586386244744,2.441535151831432e-08,0.0011586141772568,-0.0629070699214935,0.0,0.0,0.0,-0.0169165022671222,60.0,-17.117687225341797,-0.0,-9.152821434099678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
