time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6215515136719,0.0,0.0,0.0001084968025679,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213684082031,0.0,0.0,0.0001142523542512,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6215515136719,0.0,0.0,8.438639633823186e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6215515136719,0.0,0.0,0.0001142523542512,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6218566894531,0.0,0.0,0.0005419639637693,292.510986328125,294.1499938964844,269.8500061035156,269.27642822265625,270.9880676269531,269.8500061035156,291.4142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560176499187,2.410882515846424e-08,0.0011559935519471,-0.0621084421873092,0.0,0.0,0.0,-0.0167645458132028,60.0,-17.067731857299805,-0.0,-9.111459320365613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6215515136719,0.0,0.0,0.0001084968025679,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213684082031,0.0,0.0,0.0001142523542512,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6215515136719,0.0,0.0,8.438639633823186e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6215515136719,0.0,0.0,0.0001142523542512,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6218566894531,0.0,0.0,0.0005419639637693,292.510986328125,294.1499938964844,269.8500061035156,269.27642822265625,270.9880676269531,269.8500061035156,291.4142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560176499187,2.410882515846424e-08,0.0011559935519471,-0.0621084421873092,0.0,0.0,0.0,-0.0167645458132028,60.0,-17.067731857299805,-0.0,-9.111459320365613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.613525390625,0.0,0.0,0.0001082503222278,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61334228515625,0.0,0.0,0.0001139927990152,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.613525390625,0.0,0.0,8.419469668297097e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.613525390625,0.0,0.0,0.0001139927990152,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61383056640625,0.0,0.0,0.0005407327553257,292.5018310546875,294.1499938964844,269.8500061035156,269.27642822265625,270.9649658203125,269.8500061035156,291.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011533914366737,2.380168773186142e-08,0.001153367687948,-0.061308104544878,0.0,0.0,0.0,-0.0166122876107692,60.0,-17.01893424987793,-0.0,-9.070107864772581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.613525390625,0.0,0.0,0.0001082503222278,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61334228515625,0.0,0.0,0.0001139927990152,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.613525390625,0.0,0.0,8.419469668297097e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.613525390625,0.0,0.0,0.0001139927990152,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61383056640625,0.0,0.0,0.0005407327553257,292.5018310546875,294.1499938964844,269.8500061035156,269.27642822265625,270.9649658203125,269.8500061035156,291.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011533914366737,2.380168773186142e-08,0.001153367687948,-0.061308104544878,0.0,0.0,0.0,-0.0166122876107692,60.0,-17.01893424987793,-0.0,-9.070107864772581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6054992675781,0.0,0.0,0.0001080035872291,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6053161621094,0.0,0.0,0.0001137329745688,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.60546875,0.0,0.0,8.400279330089688e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6054992675781,0.0,0.0,0.0001137329745688,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60577392578125,0.0,0.0,0.0005395002663135,292.4926452636719,294.1499938964844,269.8500061035156,269.27642822265625,270.9423522949219,269.8500061035156,291.3891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494230561027507e-08,0.0011507390299811,-0.0605068206787109,0.0,0.0,0.0,-0.0164598692208528,60.0,-16.970333099365234,-0.0,-9.028808278799261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6054992675781,0.0,0.0,0.0001080035872291,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6053161621094,0.0,0.0,0.0001137329745688,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.60546875,0.0,0.0,8.400279330089688e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6054992675781,0.0,0.0,0.0001137329745688,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60577392578125,0.0,0.0,0.0005395002663135,292.4926452636719,294.1499938964844,269.8500061035156,269.27642822265625,270.9423522949219,269.8500061035156,291.3891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494230561027507e-08,0.0011507390299811,-0.0605068206787109,0.0,0.0,0.0,-0.0164598692208528,60.0,-16.970333099365234,-0.0,-9.028808278799261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.597412109375,0.0,0.0,0.0001077566266758,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59722900390625,0.0,0.0,0.0001134729172918,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.597412109375,0.0,0.0,8.381070801988244e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5974426269531,0.0,0.0,0.0001134729172918,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.59771728515625,0.0,0.0,0.0005382666713558,292.48345947265625,294.1499938964844,269.8500061035156,269.27642822265625,270.9201965332031,269.8500061035156,291.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481312103569,2.3186494502169808e-08,0.0011481080437079,-0.0597046911716461,0.0,0.0,0.0,-0.0163073129951953,60.0,-16.921796798706055,-0.0,-8.987564825702068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.597412109375,0.0,0.0,0.0001077566266758,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59722900390625,0.0,0.0,0.0001134729172918,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.597412109375,0.0,0.0,8.381070801988244e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5974426269531,0.0,0.0,0.0001134729172918,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.59771728515625,0.0,0.0,0.0005382666713558,292.48345947265625,294.1499938964844,269.8500061035156,269.27642822265625,270.9201965332031,269.8500061035156,291.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481312103569,2.3186494502169808e-08,0.0011481080437079,-0.0597046911716461,0.0,0.0,0.0,-0.0163073129951953,60.0,-16.921796798706055,-0.0,-8.987564825702068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5933837890625,0.0,0.0,0.0001076327680493,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5932006835937,0.0,0.0,0.0001133424884756,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5933837890625,0.0,0.0,8.371437434107065e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5933837890625,0.0,0.0,0.0001133424884756,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5936584472656,0.0,0.0,0.0005376479821279,292.4788513183594,294.1499938964844,269.8500061035156,269.27642822265625,270.9093322753906,269.8500061035156,291.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468115262687,2.3032157514535363e-08,0.0011467884760349,-0.0593023635447025,0.0,0.0,0.0,-0.0162308029830455,60.0,-16.897518157958984,-0.0,-8.966915743258141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5893249511719,0.0,0.0,0.0001075079489964,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5891418457031,0.0,0.0,0.0001132110483013,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5893249511719,0.0,0.0,8.36172912386246e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5893249511719,0.0,0.0,0.0001132110483013,292.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.589599609375,0.0,0.0,0.0005370244616642,292.4742431640625,294.1499938964844,269.8500061035156,269.27642822265625,270.8985595703125,269.8500061035156,291.3641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454815976321,2.287661615696379e-08,0.001145458780229,-0.0588968656957149,0.0,0.0,0.0,-0.0161536950618028,60.0,-16.873172760009766,-0.0,-8.946129526066215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812072753906,0.0,0.0,0.0001072513041435,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5810241699219,0.0,0.0,0.0001129407901316,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812072753906,0.0,0.0,8.34176826174371e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812072753906,0.0,0.0,0.0001129407901316,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5814819335937,0.0,0.0,0.0005357424961403,292.46502685546875,294.1499938964844,269.8500061035156,269.27642822265625,270.8774108886719,269.8500061035156,291.3516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.255681508245289e-08,0.0011427245335653,-0.0580630525946617,0.0,0.0,0.0,-0.0159951578825712,60.0,-16.823871612548828,-0.0,-8.90346854021118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812072753906,0.0,0.0,0.0001072513041435,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5810241699219,0.0,0.0,0.0001129407901316,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812072753906,0.0,0.0,8.34176826174371e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812072753906,0.0,0.0,0.0001129407901316,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5814819335937,0.0,0.0,0.0005357424961403,292.46502685546875,294.1499938964844,269.8500061035156,269.27642822265625,270.8774108886719,269.8500061035156,291.3516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.255681508245289e-08,0.0011427245335653,-0.0580630525946617,0.0,0.0,0.0,-0.0159951578825712,60.0,-16.823871612548828,-0.0,-8.90346854021118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.57305908203125,0.0,0.0,0.0001069793725037,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5729064941406,0.0,0.0,0.0001126544302678,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57305908203125,0.0,0.0,8.32061778055504e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5730895996094,0.0,0.0,0.0001126544302678,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5733337402344,0.0,0.0,0.0005343841039575,292.4557800292969,294.1499938964844,269.8500061035156,269.27642822265625,270.8567810058594,269.8500061035156,291.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398497736081,2.221796435719625e-08,0.0011398275382816,-0.0571794435381889,0.0,0.0,0.0,-0.0158271770924329,60.0,-16.772689819335938,-0.0,-8.858376077114374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.57305908203125,0.0,0.0,0.0001069793725037,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5729064941406,0.0,0.0,0.0001126544302678,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57305908203125,0.0,0.0,8.32061778055504e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5730895996094,0.0,0.0,0.0001126544302678,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5733337402344,0.0,0.0,0.0005343841039575,292.4557800292969,294.1499938964844,269.8500061035156,269.27642822265625,270.8567810058594,269.8500061035156,291.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398497736081,2.221796435719625e-08,0.0011398275382816,-0.0571794435381889,0.0,0.0,0.0,-0.0158271770924329,60.0,-16.772689819335938,-0.0,-8.858376077114374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5649108886719,0.0,0.0,0.0001066923869075,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5647277832031,0.0,0.0,0.0001123522233683,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5648803710937,0.0,0.0,8.298296597786248e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5649108886719,0.0,0.0,0.0001123522233683,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.565185546875,0.0,0.0,0.0005329505656845,292.4465026855469,294.1499938964844,269.8500061035156,269.27642822265625,270.8365783691406,269.8500061035156,291.3267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136792008765,2.1860360632786072e-08,0.0011367702390998,-0.0562467873096466,0.0,0.0,0.0,-0.0156498998403549,60.0,-16.71955680847168,-0.0,-8.810913243451068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5649108886719,0.0,0.0,0.0001066923869075,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5647277832031,0.0,0.0,0.0001123522233683,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5648803710937,0.0,0.0,8.298296597786248e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5649108886719,0.0,0.0,0.0001123522233683,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.565185546875,0.0,0.0,0.0005329505656845,292.4465026855469,294.1499938964844,269.8500061035156,269.27642822265625,270.8365783691406,269.8500061035156,291.3267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136792008765,2.1860360632786072e-08,0.0011367702390998,-0.0562467873096466,0.0,0.0,0.0,-0.0156498998403549,60.0,-16.71955680847168,-0.0,-8.810913243451068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55670166015625,0.0,0.0,0.0001063862946466,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5565490722656,0.0,0.0,0.00011202989117,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.55670166015625,0.0,0.0,8.27448966447264e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567321777344,0.0,0.0,0.00011202989117,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5569763183594,0.0,0.0,0.0005314215668477,292.4372253417969,294.1499938964844,269.8500061035156,269.27642822265625,270.8168029785156,269.8500061035156,291.3143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335307499393,2.1478944844943733e-08,0.0011335092131048,-0.0552518740296363,0.0,0.0,0.0,-0.0154608190059661,60.0,-16.663768768310547,-0.0,-8.760429182075313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55670166015625,0.0,0.0,0.0001063862946466,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5565490722656,0.0,0.0,0.00011202989117,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.55670166015625,0.0,0.0,8.27448966447264e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567321777344,0.0,0.0,0.00011202989117,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5569763183594,0.0,0.0,0.0005314215668477,292.4372253417969,294.1499938964844,269.8500061035156,269.27642822265625,270.8168029785156,269.8500061035156,291.3143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335307499393,2.1478944844943733e-08,0.0011335092131048,-0.0552518740296363,0.0,0.0,0.0,-0.0154608190059661,60.0,-16.663768768310547,-0.0,-8.760429182075313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526123046875,0.0,0.0,0.0001062259470927,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5524597167969,0.0,0.0,0.0001118610380217,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526123046875,0.0,0.0,8.262017945526168e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526123046875,0.0,0.0,0.0001118610380217,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5528869628906,0.0,0.0,0.0005306206294335,292.4325866699219,294.1499938964844,269.8500061035156,269.27642822265625,270.8070983886719,269.8500061035156,291.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318223550915,2.1279143780361665e-08,0.0011318010510876,-0.0547306314110755,0.0,0.0,0.0,-0.0153617700561881,60.0,-16.634645462036133,-0.0,-8.73404175649739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54852294921875,0.0,0.0,0.0001060611612047,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54833984375,0.0,0.0,0.0001116875137086,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5484924316406,0.0,0.0,8.249201346188784e-05,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.54852294921875,0.0,0.0,0.0001116875137086,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5487670898437,0.0,0.0,0.0005297974566929,292.4279479980469,294.1499938964844,269.8500061035156,269.27642822265625,270.7974853515625,269.8500061035156,291.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300665792077,2.107381291693855e-08,0.0011300455080345,-0.0541949197649955,0.0,0.0,0.0,-0.0152599802240729,60.0,-16.60489845275879,-0.0,-8.706965815008516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.540283203125,0.0,0.0,0.0001057185145327,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5401306152344,0.0,0.0,0.0001113266916945,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.540283203125,0.0,0.0,8.222550968639553e-05,291.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5403137207031,0.0,0.0,0.0001113266916945,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5405578613281,0.0,0.0,0.0005280858604237,292.41864013671875,294.1499938964844,269.8500061035156,269.27642822265625,270.77862548828125,269.8500061035156,291.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264157947152,2.0646854892447664e-08,0.0011263951892033,-0.0530808307230472,0.0,0.0,0.0,-0.0150483213365077,60.0,-16.543420791625977,-0.0,-8.650798122289417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.540283203125,0.0,0.0,0.0001057185145327,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5401306152344,0.0,0.0,0.0001113266916945,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.540283203125,0.0,0.0,8.222550968639553e-05,291.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5403137207031,0.0,0.0,0.0001113266916945,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5405578613281,0.0,0.0,0.0005280858604237,292.41864013671875,294.1499938964844,269.8500061035156,269.27642822265625,270.77862548828125,269.8500061035156,291.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264157947152,2.0646854892447664e-08,0.0011263951892033,-0.0530808307230472,0.0,0.0,0.0,-0.0150483213365077,60.0,-16.543420791625977,-0.0,-8.650798122289417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.53204345703125,0.0,0.0,0.0001053592495736,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5318908691406,0.0,0.0,0.0001109483637264,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53204345703125,0.0,0.0,8.194608381018043e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5320739746094,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323181152344,0.0,0.0,0.0005262912600301,292.4093322753906,294.1499938964844,269.8500061035156,269.27642822265625,270.7601928710937,269.8500061035156,291.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199193428993567e-08,0.0011225678026676,-0.0519125089049339,0.0,0.0,0.0,-0.0148263983428478,60.0,-16.479263305664062,-0.0,-8.592102318516481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.53204345703125,0.0,0.0,0.0001053592495736,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5318908691406,0.0,0.0,0.0001109483637264,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53204345703125,0.0,0.0,8.194608381018043e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5320739746094,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323181152344,0.0,0.0,0.0005262912600301,292.4093322753906,294.1499938964844,269.8500061035156,269.27642822265625,270.7601928710937,269.8500061035156,291.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199193428993567e-08,0.0011225678026676,-0.0519125089049339,0.0,0.0,0.0,-0.0148263983428478,60.0,-16.479263305664062,-0.0,-8.592102318516481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238037109375,0.0,0.0,0.0001049855927703,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5236511230469,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238037109375,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238342285156,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5240783691406,0.0,0.0,0.0005244247731752,292.4000244140625,294.1499938964844,269.8500061035156,269.27642822265625,270.7421875,269.8500061035156,291.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.9733599643245725e-08,0.0011185869807377,-0.0506971627473831,0.0,0.0,0.0,-0.0145955858752131,60.0,-16.41278076171875,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238037109375,0.0,0.0,0.0001049855927703,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5236511230469,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238037109375,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238342285156,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5240783691406,0.0,0.0,0.0005244247731752,292.4000244140625,294.1499938964844,269.8500061035156,269.27642822265625,270.7421875,269.8500061035156,291.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.9733599643245725e-08,0.0011185869807377,-0.0506971627473831,0.0,0.0,0.0,-0.0145955858752131,60.0,-16.41278076171875,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155639648437,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5154113769531,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155639648437,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155639648437,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51580810546875,0.0,0.0,0.00052249757573,292.3907165527344,294.1499938964844,269.8500061035156,269.27642822265625,270.724609375,269.8500061035156,291.2526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144960299134,1.925285886272832e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572650849819,60.0,-16.344301223754883,-0.0,-8.46867820314401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155639648437,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5154113769531,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155639648437,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155639648437,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51580810546875,0.0,0.0,0.00052249757573,292.3907165527344,294.1499938964844,269.8500061035156,269.27642822265625,270.724609375,269.8500061035156,291.2526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144960299134,1.925285886272832e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572650849819,60.0,-16.344301223754883,-0.0,-8.46867820314401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51141357421875,0.0,0.0,0.0001044029268086,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5112609863281,0.0,0.0,0.000109941312985,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51141357421875,0.0,0.0,8.120227721519768e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5114440917969,0.0,0.0,0.000109941312985,292.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5116577148437,0.0,0.0,0.0005215142155066,292.38604736328125,294.1499938964844,269.8500061035156,269.27642822265625,270.7159729003906,269.8500061035156,291.2465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111239857506,1.9007572404916573e-08,0.0011123794829472,-0.0488015711307525,0.0,0.0,0.0,-0.0142356669530272,60.0,-16.30939292907715,-0.0,-8.436832388269978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072937011719,0.0,0.0,0.0001042040967149,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50714111328125,0.0,0.0,0.0001097319327527,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072937011719,0.0,0.0,8.104762673610821e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072937011719,0.0,0.0,0.0001097319327527,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5075378417969,0.0,0.0,0.0005205210181884,292.38140869140625,294.1499938964844,269.8500061035156,269.27642822265625,270.7074584960937,269.8500061035156,291.24041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102800490334,1.875982036381174e-08,0.0011102613061666,-0.048154592514038,0.0,0.0,0.0,-0.0141128469258546,60.0,-16.27413558959961,-0.0,-8.404727935840128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4990234375,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4988708496094,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4990234375,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4990234375,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.499267578125,0.0,0.0,0.0005185081390663,292.3720703125,294.1499938964844,269.8500061035156,269.27642822265625,270.6907043457031,269.8500061035156,291.2281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059866519644,1.8257722445014224e-08,0.0011059683747589,-0.046843234449625,0.0,0.0,0.0,-0.0138639379292726,60.0,-16.20276641845703,-0.0,-8.339851120808819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4990234375,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4988708496094,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4990234375,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4990234375,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.499267578125,0.0,0.0,0.0005185081390663,292.3720703125,294.1499938964844,269.8500061035156,269.27642822265625,270.6907043457031,269.8500061035156,291.2281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059866519644,1.8257722445014224e-08,0.0011059683747589,-0.046843234449625,0.0,0.0,0.0,-0.0138639379292726,60.0,-16.20276641845703,-0.0,-8.339851120808819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.49072265625,0.0,0.0,0.0001033930529956,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906005859375,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49072265625,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4907531738281,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.490966796875,0.0,0.0,0.0005164697067812,292.3627624511719,294.1499938964844,269.8500061035156,269.27642822265625,270.6743469238281,269.8500061035156,291.21600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.774924562880642e-08,0.0011016208445653,-0.0455149821937084,0.0,0.0,0.0,-0.0136118661612272,60.0,-16.13047981262207,-0.0,-8.274405871588898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.49072265625,0.0,0.0,0.0001033930529956,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906005859375,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49072265625,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4907531738281,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.490966796875,0.0,0.0,0.0005164697067812,292.3627624511719,294.1499938964844,269.8500061035156,269.27642822265625,270.6743469238281,269.8500061035156,291.21600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.774924562880642e-08,0.0011016208445653,-0.0455149821937084,0.0,0.0,0.0,-0.0136118661612272,60.0,-16.13047981262207,-0.0,-8.274405871588898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4824523925781,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4822998046875,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4824523925781,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4824523925781,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4826965332031,0.0,0.0,0.0005144177703186,292.3534545898437,294.1499938964844,269.8500061035156,269.27642822265625,270.65838623046875,269.8500061035156,291.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237402616387953e-08,0.0010972445597872,-0.0441776886582374,0.0,0.0,0.0,-0.013358125463128,60.0,-16.05768585205078,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4824523925781,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4822998046875,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4824523925781,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4824523925781,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4826965332031,0.0,0.0,0.0005144177703186,292.3534545898437,294.1499938964844,269.8500061035156,269.27642822265625,270.65838623046875,269.8500061035156,291.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237402616387953e-08,0.0010972445597872,-0.0441776886582374,0.0,0.0,0.0,-0.013358125463128,60.0,-16.05768585205078,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4741516113281,0.0,0.0,0.0001025706733344,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4740295410156,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4741516113281,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.47418212890625,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4743957519531,0.0,0.0,0.0005123617593199,292.3441467285156,294.1499938964844,269.8500061035156,269.27642822265625,270.64276123046875,269.8500061035156,291.19171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928763076663,1.6724548856927868e-08,0.0010928595438599,-0.0428375266492366,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.984685897827148,-0.0,-8.143301499785593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4741516113281,0.0,0.0,0.0001025706733344,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4740295410156,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4741516113281,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.47418212890625,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4743957519531,0.0,0.0,0.0005123617593199,292.3441467285156,294.1499938964844,269.8500061035156,269.27642822265625,270.64276123046875,269.8500061035156,291.19171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928763076663,1.6724548856927868e-08,0.0010928595438599,-0.0428375266492366,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.984685897827148,-0.0,-8.143301499785593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4700012207031,0.0,0.0,0.000102365251223,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698791503906,0.0,0.0,0.0001077955384971,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4700012207031,0.0,0.0,7.961741357576102e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.47003173828125,0.0,0.0,0.0001077955384971,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4702453613281,0.0,0.0,0.0005113356164656,292.3395080566406,294.1499938964844,269.8500061035156,269.27642822265625,270.63507080078125,269.8500061035156,291.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906874667853,1.6468595376295525e-08,0.0010906710522249,-0.042168591171503,0.0,0.0,0.0,-0.0129769975319504,60.0,-15.948209762573242,-0.0,-8.110716009923635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.46588134765625,0.0,0.0,0.0001021603675326,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4657287597656,0.0,0.0,0.0001075797918019,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46588134765625,0.0,0.0,7.945806282805279e-05,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.46588134765625,0.0,0.0,0.0001075797918019,292.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4660949707031,0.0,0.0,0.0005103122093714,292.3348693847656,294.1499938964844,269.8500061035156,269.27642822265625,270.62750244140625,269.8500061035156,291.1796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885045630857,1.6213316911262154e-08,0.001088488381356,-0.0415013693273067,0.0,0.0,0.0,-0.0128504456952214,60.0,-15.9118070602417,-0.0,-8.07828257620713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.45758056640625,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4574279785156,0.0,0.0,0.0001071506703738,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45758056640625,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.45758056640625,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577941894531,0.0,0.0,0.0005082766874693,292.3255615234375,294.1499938964844,269.8500061035156,269.27642822265625,270.61260986328125,269.8500061035156,291.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.0401741303503513,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.83930778503418,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
