time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.45758056640625,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4574279785156,0.0,0.0,0.0001071506703738,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45758056640625,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.45758056640625,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577941894531,0.0,0.0,0.0005082766874693,292.3255615234375,294.1499938964844,269.8500061035156,269.27642822265625,270.61260986328125,269.8500061035156,291.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.0401741303503513,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.83930778503418,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44927978515625,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4491271972656,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44927978515625,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44927978515625,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494934082031,0.0,0.0,0.0005062642158009,292.3162536621094,294.1499938964844,269.8500061035156,269.27642822265625,270.5980224609375,269.8500061035156,291.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498868197202,60.0,-15.76747989654541,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44927978515625,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4491271972656,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44927978515625,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44927978515625,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494934082031,0.0,0.0,0.0005062642158009,292.3162536621094,294.1499938964844,269.8500061035156,269.27642822265625,270.5980224609375,269.8500061035156,291.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498868197202,60.0,-15.76747989654541,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44097900390625,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4408264160156,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44097900390625,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.44097900390625,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411926269531,0.0,0.0,0.0005042816046625,292.3069763183594,294.1499938964844,269.8500061035156,269.27642822265625,270.58380126953125,269.8500061035156,291.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907307066227e-08,0.0010756265837699,-0.0375686436891555,0.0,0.0,0.0,-0.0121047319844365,60.0,-15.696560859680176,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44097900390625,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4408264160156,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44097900390625,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.44097900390625,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411926269531,0.0,0.0,0.0005042816046625,292.3069763183594,294.1499938964844,269.8500061035156,269.27642822265625,270.58380126953125,269.8500061035156,291.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907307066227e-08,0.0010756265837699,-0.0375686436891555,0.0,0.0,0.0,-0.0121047319844365,60.0,-15.696560859680176,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43267822265625,0.0,0.0,0.0001005639278446,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4325256347656,0.0,0.0,0.0001058986599673,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43267822265625,0.0,0.0,7.821639155736193e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43267822265625,0.0,0.0,0.0001058986599673,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328918457031,0.0,0.0,0.000502337643411,292.2976989746094,294.1499938964844,269.8500061035156,269.27642822265625,270.5699462890625,269.8500061035156,291.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714947711676,1.4224181832389604e-08,0.0010714805684983,-0.0363005623221397,0.0,0.0,0.0,-0.0118643511086702,60.0,-15.62685775756836,-0.0,-7.827780734714906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43267822265625,0.0,0.0,0.0001005639278446,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4325256347656,0.0,0.0,0.0001058986599673,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43267822265625,0.0,0.0,7.821639155736193e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43267822265625,0.0,0.0,0.0001058986599673,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328918457031,0.0,0.0,0.000502337643411,292.2976989746094,294.1499938964844,269.8500061035156,269.27642822265625,270.5699462890625,269.8500061035156,291.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714947711676,1.4224181832389604e-08,0.0010714805684983,-0.0363005623221397,0.0,0.0,0.0,-0.0118643511086702,60.0,-15.62685775756836,-0.0,-7.827780734714906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42852783203125,0.0,0.0,0.0001003714714897,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4283752441406,0.0,0.0,0.0001056959954439,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42852783203125,0.0,0.0,7.806670328136533e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.42852783203125,0.0,0.0,0.0001056959954439,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4287414550781,0.0,0.0,0.0005013762856833,292.2930603027344,294.1499938964844,269.8500061035156,269.27642822265625,270.5631103515625,269.8500061035156,291.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694441152736,1.3984391422638964e-08,0.001069430145435,-0.035673402249813,0.0,0.0,0.0,-0.0117454770952463,60.0,-15.5923490524292,-0.0,-7.797848411428276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.42437744140625,0.0,0.0,0.0001001821437967,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4242248535156,0.0,0.0,0.0001054966196534,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4243469238281,0.0,0.0,7.791944517521188e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.42437744140625,0.0,0.0,0.0001054966196534,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4245910644531,0.0,0.0,0.0005004305276088,292.2884216308594,294.1499938964844,269.8500061035156,269.27642822265625,270.5563659667969,269.8500061035156,291.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067426870577,1.3748487681652932e-08,0.001067413133569,-0.0350563637912273,0.0,0.0,0.0,-0.0116285309195518,60.0,-15.558271408081056,-0.0,-7.768457521706298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4160461425781,0.0,0.0,9.980997128877787e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4159240722656,0.0,0.0,0.0001051047074724,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4160461425781,0.0,0.0,7.76299784774892e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41607666015625,0.0,0.0,0.0001051047074724,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.416259765625,0.0,0.0,0.0004985714913345,292.2791442871094,294.1499938964844,269.8500061035156,269.27642822265625,270.5430603027344,269.8500061035156,291.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634614154696,1.3284780386868532e-08,0.0010634481441229,-0.0338433608412742,0.0,0.0,0.0,-0.0113986516371369,60.0,-15.491090774536133,-0.0,-7.710846716690868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4160461425781,0.0,0.0,9.980997128877787e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4159240722656,0.0,0.0,0.0001051047074724,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4160461425781,0.0,0.0,7.76299784774892e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41607666015625,0.0,0.0,0.0001051047074724,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.416259765625,0.0,0.0,0.0004985714913345,292.2791442871094,294.1499938964844,269.8500061035156,269.27642822265625,270.5430603027344,269.8500061035156,291.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634614154696,1.3284780386868532e-08,0.0010634481441229,-0.0338433608412742,0.0,0.0,0.0,-0.0113986516371369,60.0,-15.491090774536133,-0.0,-7.710846716690868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4077453613281,0.0,0.0,9.944758494384588e-05,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076232910156,0.0,0.0,0.0001047230980475,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4077453613281,0.0,0.0,7.734812243143097e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4077453613281,0.0,0.0,0.0001047230980475,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.407958984375,0.0,0.0,0.0004967612912878,292.2698974609375,294.1499938964844,269.8500061035156,269.27642822265625,270.5300598144531,269.8500061035156,291.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596002684906,1.2833266005429778e-08,0.0010595874628052,-0.0326621159911155,0.0,0.0,0.0,-0.0111748175695538,60.0,-15.425551414489746,-0.0,-7.65495684618145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4077453613281,0.0,0.0,9.944758494384588e-05,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076232910156,0.0,0.0,0.0001047230980475,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4077453613281,0.0,0.0,7.734812243143097e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4077453613281,0.0,0.0,0.0001047230980475,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.407958984375,0.0,0.0,0.0004967612912878,292.2698974609375,294.1499938964844,269.8500061035156,269.27642822265625,270.5300598144531,269.8500061035156,291.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596002684906,1.2833266005429778e-08,0.0010595874628052,-0.0326621159911155,0.0,0.0,0.0,-0.0111748175695538,60.0,-15.425551414489746,-0.0,-7.65495684618145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3994140625,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3992919921875,0.0,0.0,0.0001043526717694,291.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3994140625,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3994445800781,0.0,0.0,0.0001043526717694,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3996276855469,0.0,0.0,0.0004950041184201,292.2606201171875,294.1499938964844,269.8500061035156,269.27642822265625,270.517333984375,269.8500061035156,291.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,-0.0109575428068637,60.0,-15.361736297607422,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3994140625,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3992919921875,0.0,0.0,0.0001043526717694,291.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3994140625,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3994445800781,0.0,0.0,0.0001043526717694,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3996276855469,0.0,0.0,0.0004950041184201,292.2606201171875,294.1499938964844,269.8500061035156,269.27642822265625,270.517333984375,269.8500061035156,291.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,-0.0109575428068637,60.0,-15.361736297607422,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.39111328125,0.0,0.0,9.87554303719662e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3909912109375,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39111328125,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39111328125,0.0,0.0,0.0001039942217175,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3913269042969,0.0,0.0,0.0004933038144372,292.2513732910156,294.1499938964844,269.8500061035156,269.27642822265625,270.5049133300781,269.8500061035156,291.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.299616813659668,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.39111328125,0.0,0.0,9.87554303719662e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3909912109375,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39111328125,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39111328125,0.0,0.0,0.0001039942217175,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3913269042969,0.0,0.0,0.0004933038144372,292.2513732910156,294.1499938964844,269.8500061035156,269.27642822265625,270.5049133300781,269.8500061035156,291.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.299616813659668,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.386962890625,0.0,0.0,9.85896767815575e-05,291.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3868103027344,0.0,0.0,0.0001038196787703,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.386962890625,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.386962890625,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3871459960937,0.0,0.0,0.0004924758686684,292.2467346191406,294.1499938964844,269.8500061035156,269.27642822265625,270.498779296875,269.8500061035156,291.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.176436192906749e-08,0.0010504475794732,-0.0298651345074176,0.0,0.0,0.0,-0.0106449173763394,60.0,-15.26931381225586,-0.0,-7.523452438817912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827819824219,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3826599121094,0.0,0.0,0.0001036481771734,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827819824219,0.0,0.0,7.655419176444411e-05,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827819824219,0.0,0.0,0.0001036481771734,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.38299560546875,0.0,0.0,0.0004916623583994,292.2421264648437,294.1499938964844,269.8500061035156,269.27642822265625,270.49273681640625,269.8500061035156,291.06085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.15614486873028e-08,0.0010487125255167,-0.029334096238017,0.0,0.0,0.0,-0.0105443242937326,60.0,-15.239477157592772,-0.0,-7.49861683857489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3744506835937,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37432861328125,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3744506835937,0.0,0.0,7.630772597622126e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3744812011719,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746643066406,0.0,0.0,0.0004900794592685,292.2328491210937,294.1499938964844,269.8500061035156,269.27642822265625,270.4808654785156,269.8500061035156,291.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.181151390075684,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3744506835937,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37432861328125,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3744506835937,0.0,0.0,7.630772597622126e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3744812011719,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746643066406,0.0,0.0,0.0004900794592685,292.2328491210937,294.1499938964844,269.8500061035156,269.27642822265625,270.4808654785156,269.8500061035156,291.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.181151390075684,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661193847656,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3659973144531,0.0,0.0,0.0001029938357532,291.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661193847656,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661499023437,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663330078125,0.0,0.0,0.0004885583766736,292.2236022949219,294.1499938964844,269.8500061035156,269.27642822265625,270.46923828125,269.8500061035156,291.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421032784506,1.0787252868738053e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.12482452392578,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661193847656,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3659973144531,0.0,0.0,0.0001029938357532,291.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661193847656,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661499023437,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663330078125,0.0,0.0,0.0004885583766736,292.2236022949219,294.1499938964844,269.8500061035156,269.27642822265625,270.46923828125,269.8500061035156,291.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421032784506,1.0787252868738053e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.12482452392578,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3577880859375,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.357666015625,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3577880859375,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3577880859375,0.0,0.0,0.0001026864483719,292.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3580017089844,0.0,0.0,0.0004871002747677,292.21435546875,294.1499938964844,269.8500061035156,269.27642822265625,270.4578552246094,269.8500061035156,291.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423566010331342e-08,0.001038982765749,-0.026355730369687,0.0,0.0,0.0,-0.0099802277982234,60.0,-15.070509910583496,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3577880859375,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.357666015625,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3577880859375,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3577880859375,0.0,0.0,0.0001026864483719,292.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3580017089844,0.0,0.0,0.0004871002747677,292.21435546875,294.1499938964844,269.8500061035156,269.27642822265625,270.4578552246094,269.8500061035156,291.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423566010331342e-08,0.001038982765749,-0.026355730369687,0.0,0.0,0.0,-0.0099802277982234,60.0,-15.070509910583496,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3494567871094,0.0,0.0,9.723418042995036e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3493347167969,0.0,0.0,0.0001023922741296,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3494567871094,0.0,0.0,7.562658720416948e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3494567871094,0.0,0.0,0.0001023922741296,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3496398925781,0.0,0.0,0.0004857048625126,292.2051086425781,294.1499938964844,269.8500061035156,269.27642822265625,270.4467163085937,269.8500061035156,291.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360166197642,1.0075516421181874e-08,0.0010360066080465,-0.0254445802420377,0.0,0.0,0.0,-0.0098076844587922,60.0,-15.018200874328612,-0.0,-7.317998296230145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3494567871094,0.0,0.0,9.723418042995036e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3493347167969,0.0,0.0,0.0001023922741296,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3494567871094,0.0,0.0,7.562658720416948e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3494567871094,0.0,0.0,0.0001023922741296,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3496398925781,0.0,0.0,0.0004857048625126,292.2051086425781,294.1499938964844,269.8500061035156,269.27642822265625,270.4467163085937,269.8500061035156,291.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360166197642,1.0075516421181874e-08,0.0010360066080465,-0.0254445802420377,0.0,0.0,0.0,-0.0098076844587922,60.0,-15.018200874328612,-0.0,-7.317998296230145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34527587890625,0.0,0.0,9.7098876722157e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3451538085937,0.0,0.0,0.0001022497890517,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34527587890625,0.0,0.0,7.552134775323793e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.34527587890625,0.0,0.0,0.0001022497890517,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.345458984375,0.0,0.0,0.0004850289842579,292.2004699707031,294.1499938964844,269.8500061035156,269.27642822265625,270.4412536621094,269.8500061035156,291.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345749324187,9.906940157122792e-09,0.0010345650371164,-0.0250032469630241,0.0,0.0,0.0,-0.0097241140902042,60.0,-14.99274444580078,-0.0,-7.297646220649767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3410949707031,0.0,0.0,9.69671891652979e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3409729003906,0.0,0.0,0.0001021111165755,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3410949707031,0.0,0.0,7.541892409790307e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3410949707031,0.0,0.0,0.0001021111165755,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412780761719,0.0,0.0,0.0004843711794819,292.19586181640625,294.1499938964844,269.8500061035156,269.27642822265625,270.4358215332031,269.8500061035156,291.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331718949601,9.742866957651586e-09,0.001033162116073,-0.024573691189289,0.0,0.0,0.0,-0.0096427770331501,60.0,-14.967859268188477,-0.0,-7.277865421428943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3327331542969,0.0,0.0,9.671288717072456e-05,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3326416015625,0.0,0.0,0.0001018433249555,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3327331542969,0.0,0.0,7.522113446611911e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.332763671875,0.0,0.0,0.0001018433249555,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3329162597656,0.0,0.0,0.000483100884594,292.1866149902344,294.1499938964844,269.8500061035156,269.27642822265625,270.4251403808594,269.8500061035156,290.9915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304623283445,9.426029734527221e-09,0.0010304528987035,-0.0237441454082727,0.0,0.0,0.0,-0.0094857066869735,60.0,-14.91943645477295,-0.0,-7.23974196148447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3327331542969,0.0,0.0,9.671288717072456e-05,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3326416015625,0.0,0.0,0.0001018433249555,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3327331542969,0.0,0.0,7.522113446611911e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.332763671875,0.0,0.0,0.0001018433249555,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3329162597656,0.0,0.0,0.000483100884594,292.1866149902344,294.1499938964844,269.8500061035156,269.27642822265625,270.4251403808594,269.8500061035156,290.9915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304623283445,9.426029734527221e-09,0.0010304528987035,-0.0237441454082727,0.0,0.0,0.0,-0.0094857066869735,60.0,-14.91943645477295,-0.0,-7.23974196148447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3243713378906,0.0,0.050000000745058,9.647183469496667e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32427978515625,0.0,0.050000000745058,0.0001015894813463,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3243713378906,0.0,0.050000000745058,7.503364759031683e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32440185546875,0.0,0.050000000745058,0.0001015894813463,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3245544433594,0.0,0.050000000745058,0.0004818967718165,292.1773681640625,291.1499938964844,269.8500061035156,269.27642822265625,270.4146728515625,269.8500061035156,290.9801940917969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010278939735144,9.125702860046658e-09,0.001027884776704,-0.022957781329751,0.0,0.0,0.0,-0.0093368217349052,60.0,-14.873144149780272,-0.0,-7.203698260127568e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3243713378906,0.0,0.050000000745058,9.647183469496667e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32427978515625,0.0,0.050000000745058,0.0001015894813463,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3243713378906,0.0,0.050000000745058,7.503364759031683e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32440185546875,0.0,0.050000000745058,0.0001015894813463,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3245544433594,0.0,0.050000000745058,0.0004818967718165,292.1773681640625,291.1499938964844,269.8500061035156,269.27642822265625,270.4146728515625,269.8500061035156,290.9801940917969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010278939735144,9.125702860046658e-09,0.001027884776704,-0.022957781329751,0.0,0.0,0.0,-0.0093368217349052,60.0,-14.873144149780272,-0.0,-7.203698260127568e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190979003906,0.6364927291870117,0.050000000745058,0.0408324673771858,291.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190673828125,0.6364927291870117,0.050000000745058,0.0429985560476779,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190979003906,0.6364927291870117,0.050000000745058,0.0317585840821266,291.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190979003906,0.6364927291870117,0.050000000745058,0.0429985560476779,292.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.41912841796875,0.6364927291870117,0.050000000745058,0.2039666324853897,291.2626953125,291.1499938964844,269.850341796875,269.2768859863281,284.5919494628906,287.7557067871094,290.7927551269531,1.0,0.1097058653831482,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4350295662879944,0.0188181400299072,0.4162114262580871,-0.0928755328059196,0.0,0.0,0.0,10.197931289672852,60.0,-635.564453125,-0.0,12.275370597839355,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57550048828125,0.6333152055740356,0.050000000745058,0.0452283211052417,291.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57550048828125,0.6333152055740356,0.050000000745058,0.0476275980472564,291.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.57550048828125,0.6333152055740356,0.050000000745058,0.0351775810122489,291.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.57550048828125,0.6333152055740356,0.050000000745058,0.0476275980472564,292.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.57550048828125,0.6333152055740356,0.050000000745058,0.2259248197078704,290.5002746582031,291.1499938964844,269.8513488769531,269.2782592773437,286.59326171875,292.10223388671875,290.1734924316406,1.0,0.1210767477750778,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.4819154143333435,0.0878627449274063,0.3940526843070984,-0.0343331322073936,0.0,0.0,0.0,12.536340713500977,60.0,-1079.0958251953125,-0.0,16.67432403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4481201171875,0.5721900463104248,0.050000000745058,0.0456737652420997,291.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4481201171875,0.5721900463104248,0.050000000745058,0.0480966717004776,291.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4481201171875,0.5721900463104248,0.050000000745058,0.0355240404605865,291.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4481201171875,0.5721900463104248,0.050000000745058,0.0480966717004776,292.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4481201171875,0.5721900463104248,0.050000000745058,0.2281499058008194,289.3905944824219,291.1499938964844,269.855224609375,269.2836303710937,283.2658996582031,292.2950744628906,289.0473022460937,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640865802765,0.2002706676721573,0.286393404006958,0.0764362886548042,0.0,0.0,0.0,20.075092315673828,60.0,-1752.123779296875,-0.0,23.171533584594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4481201171875,0.5721900463104248,0.050000000745058,0.0456737652420997,291.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4481201171875,0.5721900463104248,0.050000000745058,0.0480966717004776,291.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4481201171875,0.5721900463104248,0.050000000745058,0.0355240404605865,291.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4481201171875,0.5721900463104248,0.050000000745058,0.0480966717004776,292.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4481201171875,0.5721900463104248,0.050000000745058,0.2281499058008194,289.3905944824219,291.1499938964844,269.855224609375,269.2836303710937,283.2658996582031,292.2950744628906,289.0473022460937,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640865802765,0.2002706676721573,0.286393404006958,0.0764362886548042,0.0,0.0,0.0,20.075092315673828,60.0,-1752.123779296875,-0.0,23.171533584594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7488098144531,0.5502398610115051,0.050000000745058,0.0458108186721801,291.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7488098144531,0.5502398610115051,0.050000000745058,0.0482409968972206,291.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7488098144531,0.5502398610115051,0.050000000745058,0.0356306359171867,291.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7488098144531,0.5502398610115051,0.050000000745058,0.0482409968972206,292.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7488098144531,0.5502398610115051,0.050000000745058,0.2288345247507095,288.6781616210937,291.1499938964844,269.85809326171875,269.2875671386719,282.8677978515625,292.28985595703125,288.3173522949219,1.0,0.1489495784044265,1.0,1.0,0.9900009036064148,1.0,-0.4881244897842407,0.2062725126743316,0.281851977109909,0.0820132791996002,0.0,0.0,0.0,23.737255096435547,60.0,-1872.3935546875,-0.0,26.319250106811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.8251342773437,297.1499938964844,293.1499938964844,0.0004259959969203,-23.52395439147949,288.2789611816406,0.5333064198493958,0.050000000745058,0.0459417663514614,291.567138671875,297.1499938964844,293.1499938964844,0.0002614903496578,-0.6951487064361572,288.19537353515625,0.5333064198493958,0.050000000745058,0.0483788922429084,291.8490600585937,297.1499938964844,293.1499938964844,0.0004712422669399,-25.79633140563965,288.4547119140625,0.5333064198493958,0.050000000745058,0.0357324853539466,291.7953796386719,297.1499938964844,293.1499938964844,0.0004850668483413,-38.11431884765625,288.50274658203125,0.5333064198493958,0.050000000745058,0.0483788922429084,292.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2398376464844,0.5333064198493958,0.050000000745058,0.2294886261224746,288.0023803710937,291.1499938964844,269.8615417480469,269.29229736328125,282.8225402832031,292.2823791503906,287.6968994140625,1.0,0.156509131193161,0.9992063045501708,0.9992063045501708,0.992000699043274,1.0,-0.4895198047161102,0.2069885432720184,0.2825312614440918,0.0823354348540306,0.0,0.0,0.0,27.23845100402832,60.0,-1773.3775634765625,-0.0,29.34737777709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
