time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8114318847656,297.1499938964844,293.1499938964844,0.0010193141642957,-89.8868179321289,288.3964538574219,0.510240912437439,0.050000000745058,0.0461805462837219,291.5672912597656,297.1499938964844,293.1499938964844,0.0010691382922232,-99.28190612792967,288.4524230957031,0.510240912437439,0.050000000745058,0.048630341887474,291.8348999023437,297.1499938964844,293.1499938964844,0.0011199236614629,-76.81250762939453,288.5570373535156,0.510240912437439,0.050000000745058,0.0359182022511959,291.7822570800781,297.1499938964844,293.1499938964844,0.0011778677580878,-109.37869262695312,288.64239501953125,0.510240912437439,0.050000000745058,0.048630341887474,292.26641845703125,297.1499938964844,293.1499938964844,0.0007186211878433,-316.5494079589844,287.9753723144531,0.510240912437439,0.050000000745058,0.2306814044713974,286.9283752441406,291.1499938964844,269.8700866699219,269.30401611328125,282.8184509277344,292.2684020996094,286.6937255859375,1.0,0.1693392992019653,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642375946045,0.2080400139093399,0.2840242385864258,0.0826451331377029,0.0,0.0,1.0,33.622764587402344,60.0,-1435.1744384765625,-1000.9284057617188,34.91276931762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.71929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,3554.489501953125,18000.0,0.0,0.0,0.0055321077816188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0441029332578182,0.0441037975251674,-8.626639100839384e-07,0.0,5.614386282104533e-06,0.0,0.0,0.3771600425243377,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8114318847656,297.1499938964844,293.1499938964844,0.0010193141642957,-89.8868179321289,288.3964538574219,0.510240912437439,0.050000000745058,0.0461805462837219,291.5672912597656,297.1499938964844,293.1499938964844,0.0010691382922232,-99.28190612792967,288.4524230957031,0.510240912437439,0.050000000745058,0.048630341887474,291.8348999023437,297.1499938964844,293.1499938964844,0.0011199236614629,-76.81250762939453,288.5570373535156,0.510240912437439,0.050000000745058,0.0359182022511959,291.7822570800781,297.1499938964844,293.1499938964844,0.0011778677580878,-109.37869262695312,288.64239501953125,0.510240912437439,0.050000000745058,0.048630341887474,292.26641845703125,297.1499938964844,293.1499938964844,0.0007186211878433,-316.5494079589844,287.9753723144531,0.510240912437439,0.050000000745058,0.2306814044713974,286.9283752441406,291.1499938964844,269.8700866699219,269.30401611328125,282.8184509277344,292.2684020996094,286.6937255859375,1.0,0.1693392992019653,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642375946045,0.2080400139093399,0.2840242385864258,0.0826451331377029,0.0,0.0,1.0,33.622764587402344,60.0,-1435.1744384765625,-1000.9284057617188,34.91276931762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.71929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,3554.489501953125,18000.0,0.0,0.0,0.0055321077816188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0441029332578182,0.0441037975251674,-8.626639100839384e-07,0.0,5.614386282104533e-06,0.0,0.0,0.3771600425243377,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8058166503906,297.1499938964844,293.1499938964844,0.0016400155145674,-144.76736450195312,289.1524963378906,0.4959818124771118,0.050000000745058,0.0463845022022724,291.5692138671875,297.1499938964844,293.1499938964844,0.0017717441078275,-164.69097900390625,289.33935546875,0.4959818124771118,0.050000000745058,0.0488451123237609,291.827880859375,297.1499938964844,293.1499938964844,0.0017322055064141,-118.92587280273438,289.2992248535156,0.4959818124771118,0.050000000745058,0.0360768362879753,291.7755126953125,297.1499938964844,293.1499938964844,0.0018098022555932,-168.22825622558594,289.4165344238281,0.4959818124771118,0.050000000745058,0.0488451123237609,292.25811767578125,297.1499938964844,293.1499938964844,0.001171326613985,-516.4822387695312,288.45318603515625,0.4959818124771118,0.050000000745058,0.2317001968622207,286.7270202636719,291.1499938964844,269.8807373046875,269.318603515625,282.8182983398437,292.2587585449219,286.86309814453125,1.0,0.1795074790716171,0.9960315823554992,0.9960315823554992,1.0,1.0,-0.4942375719547272,0.2089378237724304,0.2852997183799743,0.0828791335225105,0.0,0.0,1.0,39.07560729980469,60.0,228.933822631836,-2665.418701171875,39.71079635620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.03582763671875,292.6131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,22219.248046875,19080.0,0.0,0.0,0.0871920213103294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513849139213562,1.5138680934906006,-1.894143679237459e-05,0.0,8.848882134770975e-05,0.0,0.0,386.0052490234375,0.0,0.0,0.0,0.8486204743385315,4.0,0.0,1.0
281400,291.8058166503906,297.1499938964844,293.1499938964844,0.0016400155145674,-144.76736450195312,289.1524963378906,0.4959818124771118,0.050000000745058,0.0463845022022724,291.5692138671875,297.1499938964844,293.1499938964844,0.0017717441078275,-164.69097900390625,289.33935546875,0.4959818124771118,0.050000000745058,0.0488451123237609,291.827880859375,297.1499938964844,293.1499938964844,0.0017322055064141,-118.92587280273438,289.2992248535156,0.4959818124771118,0.050000000745058,0.0360768362879753,291.7755126953125,297.1499938964844,293.1499938964844,0.0018098022555932,-168.22825622558594,289.4165344238281,0.4959818124771118,0.050000000745058,0.0488451123237609,292.25811767578125,297.1499938964844,293.1499938964844,0.001171326613985,-516.4822387695312,288.45318603515625,0.4959818124771118,0.050000000745058,0.2317001968622207,286.7270202636719,291.1499938964844,269.8807373046875,269.318603515625,282.8182983398437,292.2587585449219,286.86309814453125,1.0,0.1795074790716171,0.9960315823554992,0.9960315823554992,1.0,1.0,-0.4942375719547272,0.2089378237724304,0.2852997183799743,0.0828791335225105,0.0,0.0,1.0,39.07560729980469,60.0,228.933822631836,-2665.418701171875,39.71079635620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.03582763671875,292.6131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,22219.248046875,19080.0,0.0,0.0,0.0871920213103294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513849139213562,1.5138680934906006,-1.894143679237459e-05,0.0,8.848882134770975e-05,0.0,0.0,386.0052490234375,0.0,0.0,0.0,0.8486204743385315,4.0,0.0,1.0
281460,291.8133850097656,297.1499938964844,293.1499938964844,0.0021061757579445,-183.845932006836,290.2417907714844,0.4862405061721802,0.050000000745058,0.0465533770620822,291.5787353515625,297.1499938964844,293.1499938964844,0.0023198961280286,-213.2234649658203,290.5521850585937,0.4862405061721802,0.050000000745058,0.0490229502320289,291.832275390625,297.1499938964844,293.1499938964844,0.002195609267801,-149.05844116210938,290.3807373046875,0.4862405061721802,0.050000000745058,0.0362081825733184,291.77911376953125,297.1499938964844,293.1499938964844,0.0022932898718863,-210.7814483642578,290.5268859863281,0.4862405061721802,0.050000000745058,0.0490229502320289,292.2606811523437,297.1499938964844,293.1499938964844,0.0014929329045116,-650.9948120117188,289.32696533203125,0.4862405061721802,0.050000000745058,0.2325437664985656,287.1056213378906,291.1499938964844,269.8932800292969,269.3358459472656,282.8221740722656,292.2598876953125,287.1737670898437,1.0,0.1874751299619674,0.9964256882667542,0.9964256882667542,1.0,1.0,-0.496037095785141,0.2097533047199249,0.286283791065216,0.0831155702471733,0.0,0.0,1.0,43.59034729003906,48.0,477.7005004882813,-3005.02734375,43.71450424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1181030273437,293.72637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,32416.95703125,19080.0,0.0,0.0,0.1550326943397522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831256628036499,1.8312842845916748,-2.769517777778674e-05,0.0,0.0001573384797666,0.0,0.0,682.81982421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
281520,291.8133850097656,297.1499938964844,293.1499938964844,0.0021061757579445,-183.845932006836,290.2417907714844,0.4862405061721802,0.050000000745058,0.0465533770620822,291.5787353515625,297.1499938964844,293.1499938964844,0.0023198961280286,-213.2234649658203,290.5521850585937,0.4862405061721802,0.050000000745058,0.0490229502320289,291.832275390625,297.1499938964844,293.1499938964844,0.002195609267801,-149.05844116210938,290.3807373046875,0.4862405061721802,0.050000000745058,0.0362081825733184,291.77911376953125,297.1499938964844,293.1499938964844,0.0022932898718863,-210.7814483642578,290.5268859863281,0.4862405061721802,0.050000000745058,0.0490229502320289,292.2606811523437,297.1499938964844,293.1499938964844,0.0014929329045116,-650.9948120117188,289.32696533203125,0.4862405061721802,0.050000000745058,0.2325437664985656,287.1056213378906,291.1499938964844,269.8932800292969,269.3358459472656,282.8221740722656,292.2598876953125,287.1737670898437,1.0,0.1874751299619674,0.9964256882667542,0.9964256882667542,1.0,1.0,-0.496037095785141,0.2097533047199249,0.286283791065216,0.0831155702471733,0.0,0.0,1.0,43.59034729003906,48.0,477.7005004882813,-3005.02734375,43.71450424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1181030273437,293.72637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,32416.95703125,19080.0,0.0,0.0,0.1550326943397522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831256628036499,1.8312842845916748,-2.769517777778674e-05,0.0,0.0001573384797666,0.0,0.0,682.81982421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
281580,291.8275756835937,297.1499938964844,293.1499938964844,0.0025195418857038,-217.350341796875,291.1837463378906,0.4839415252208709,0.050000000745058,0.0465956553816795,291.5922546386719,297.1499938964844,293.1499938964844,0.0028143348172307,-255.5328369140625,291.6132507324219,0.4839415252208709,0.050000000745058,0.0490674674510955,291.84307861328125,297.1499938964844,293.1499938964844,0.002608522074297,-175.00033569335938,291.3194885253906,0.4839415252208709,0.050000000745058,0.036241065710783,291.7886962890625,297.1499938964844,293.1499938964844,0.0027261392679065,-247.5709686279297,291.4939270019531,0.4839415252208709,0.050000000745058,0.0490674674510955,292.2696228027344,297.1499938964844,293.1499938964844,0.0017758709145709,-765.4933471679688,290.0771484375,0.4839415252208709,0.050000000745058,0.2327549457550048,287.4433288574219,291.1499938964844,269.9075927734375,269.35546875,282.8305053710937,292.2680053710937,287.552978515625,1.0,0.1889255195856094,0.996819794178009,0.996819794178009,1.0,1.0,-0.4964878857135772,0.2099941372871399,0.2864937484264374,0.0831075310707092,0.0,0.0,1.0,44.71954345703125,36.0,686.6242065429688,-3540.13525390625,44.72035217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1243896484375,295.6632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,19080.0,0.0,0.0,0.2073308676481247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002104144805343,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
281640,291.8275756835937,297.1499938964844,293.1499938964844,0.0025195418857038,-217.350341796875,291.1837463378906,0.4839415252208709,0.050000000745058,0.0465956553816795,291.5922546386719,297.1499938964844,293.1499938964844,0.0028143348172307,-255.5328369140625,291.6132507324219,0.4839415252208709,0.050000000745058,0.0490674674510955,291.84307861328125,297.1499938964844,293.1499938964844,0.002608522074297,-175.00033569335938,291.3194885253906,0.4839415252208709,0.050000000745058,0.036241065710783,291.7886962890625,297.1499938964844,293.1499938964844,0.0027261392679065,-247.5709686279297,291.4939270019531,0.4839415252208709,0.050000000745058,0.0490674674510955,292.2696228027344,297.1499938964844,293.1499938964844,0.0017758709145709,-765.4933471679688,290.0771484375,0.4839415252208709,0.050000000745058,0.2327549457550048,287.4433288574219,291.1499938964844,269.9075927734375,269.35546875,282.8305053710937,292.2680053710937,287.552978515625,1.0,0.1889255195856094,0.996819794178009,0.996819794178009,1.0,1.0,-0.4964878857135772,0.2099941372871399,0.2864937484264374,0.0831075310707092,0.0,0.0,1.0,44.71954345703125,36.0,686.6242065429688,-3540.13525390625,44.72035217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1243896484375,295.6632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,19080.0,0.0,0.0,0.2073308676481247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002104144805343,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
281700,291.8366394042969,297.1499938964844,293.1499938964844,0.0027002689894288,-230.954345703125,291.6743469238281,0.4851528406143188,0.050000000745058,0.0465733110904693,291.60009765625,297.1499938964844,293.1499938964844,0.0030352780595421,-273.140380859375,292.1600646972656,0.4851528406143188,0.050000000745058,0.0490439385175704,291.8503723144531,297.1499938964844,293.1499938964844,0.0027896740939468,-185.5455474853516,291.8092346191406,0.4851528406143188,0.050000000745058,0.0362236872315406,291.7952575683594,297.1499938964844,293.1499938964844,0.002917083678767,-262.6029357910156,291.9967041015625,0.4851528406143188,0.050000000745058,0.0490439385175704,292.2760314941406,297.1499938964844,293.1499938964844,0.0018975258572027,-811.163818359375,290.48516845703125,0.4851528406143188,0.050000000745058,0.2326433360576629,287.6846923828125,291.1499938964844,269.91534423828125,269.3661499023437,282.8361511230469,292.2740173339844,287.8210144042969,1.0,0.1877356022596359,0.9970168471336364,0.9970168471336364,1.0,1.0,-0.4962499141693115,0.2099168002605438,0.2863330841064453,0.0830173939466476,0.0,0.0,1.0,44.12134552001953,36.0,811.6177978515625,-3866.3984375,44.18735885620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.3606872558594,296.85699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.2278014868497848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002311895514139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
281760,291.846923828125,297.1499938964844,293.1499938964844,0.0028633854817599,-242.347396850586,292.1817626953125,0.4876587092876434,0.050000000745058,0.0465276204049587,291.6086120605469,297.1499938964844,293.1499938964844,0.0032384742517024,-288.2372436523437,292.72100830078125,0.4876587092876434,0.050000000745058,0.0489958263933658,291.8588562011719,297.1499938964844,293.1499938964844,0.0029536089859902,-194.3824920654297,292.3161315917969,0.4876587092876434,0.050000000745058,0.0361881479620933,291.80291748046875,297.1499938964844,293.1499938964844,0.0030906894244253,-275.261962890625,292.5157775878906,0.4876587092876434,0.050000000745058,0.0489958263933658,292.2835998535156,297.1499938964844,293.1499938964844,0.0020057198125869,-848.7470092773438,290.9197082519531,0.4876587092876434,0.050000000745058,0.2324150949716568,287.97955322265625,291.1499938964844,269.9234924316406,269.3773193359375,282.8427124023437,292.28125,288.1422424316406,1.0,0.1854581236839294,0.99722158908844,0.99722158908844,1.0,1.0,-0.4957631230354309,0.2097333520650863,0.2860297560691833,0.082881174981594,0.0,0.0,1.0,42.89873504638672,25.0,942.4208984375,-4216.97412109375,43.09951019287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.6972961425781,298.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.2446886301040649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002483278512954,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
281820,291.8708190917969,297.1499938964844,293.1499938964844,0.0031375784892588,-258.577880859375,293.2381591796875,0.4958301186561584,0.050000000745058,0.0463869608938694,291.6274108886719,297.1499938964844,293.1499938964844,0.0035920536611229,-310.8988647460937,293.8750305175781,0.4958301186561584,0.050000000745058,0.0488477051258087,291.87896728515625,297.1499938964844,293.1499938964844,0.0032304441556334,-206.98150634765625,293.3721923828125,0.4958301186561584,0.050000000745058,0.0360787473618984,291.8211364746094,297.1499938964844,293.1499938964844,0.0033863738644868,-293.51336669921875,293.5932006835937,0.4958301186561584,0.050000000745058,0.0488477051258087,292.3019714355469,297.1499938964844,293.1499938964844,0.0021827032323926,-900.1659545898438,291.8603820800781,0.4958301186561584,0.050000000745058,0.2317124754190445,288.72100830078125,291.1499938964844,269.9408264160156,269.4010925292969,282.8581848144531,292.2989807128906,288.9316711425781,1.0,0.1784980297088623,0.997631013393402,0.997631013393402,1.0,1.0,-0.4942643940448761,0.2091428190469741,0.2851215898990631,0.0825103819370269,0.0,0.0,1.0,39.1357307434082,25.0,1196.5247802734375,-4953.3564453125,39.76420974731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.52947998046875,300.884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.268550306558609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002725444210227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
281880,291.8708190917969,297.1499938964844,293.1499938964844,0.0031375784892588,-258.577880859375,293.2381591796875,0.4958301186561584,0.050000000745058,0.0463869608938694,291.6274108886719,297.1499938964844,293.1499938964844,0.0035920536611229,-310.8988647460937,293.8750305175781,0.4958301186561584,0.050000000745058,0.0488477051258087,291.87896728515625,297.1499938964844,293.1499938964844,0.0032304441556334,-206.98150634765625,293.3721923828125,0.4958301186561584,0.050000000745058,0.0360787473618984,291.8211364746094,297.1499938964844,293.1499938964844,0.0033863738644868,-293.51336669921875,293.5932006835937,0.4958301186561584,0.050000000745058,0.0488477051258087,292.3019714355469,297.1499938964844,293.1499938964844,0.0021827032323926,-900.1659545898438,291.8603820800781,0.4958301186561584,0.050000000745058,0.2317124754190445,288.72100830078125,291.1499938964844,269.9408264160156,269.4010925292969,282.8581848144531,292.2989807128906,288.9316711425781,1.0,0.1784980297088623,0.997631013393402,0.997631013393402,1.0,1.0,-0.4942643940448761,0.2091428190469741,0.2851215898990631,0.0825103819370269,0.0,0.0,1.0,39.1357307434082,25.0,1196.5247802734375,-4953.3564453125,39.76420974731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.52947998046875,300.884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.268550306558609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002725444210227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
281940,291.898681640625,297.1499938964844,293.1499938964844,0.0033478045370429,-266.8355407714844,294.3270263671875,0.5031988620758057,0.050000000745058,0.0462746508419513,291.6484375,297.1499938964844,293.1499938964844,0.0038792251143604,-324.2052001953125,295.0462341308594,0.5031988620758057,0.050000000745058,0.0487294346094131,291.9028625488281,297.1499938964844,293.1499938964844,0.0034443663898855,-213.39791870117188,294.4612121582031,0.5031988620758057,0.050000000745058,0.03599139675498,291.8428039550781,297.1499938964844,293.1499938964844,0.0036182135809212,-303.1220092773437,294.6991271972656,0.5031988620758057,0.050000000745058,0.0487294346094131,292.3241882324219,297.1499938964844,293.1499938964844,0.0023119640536606,-923.0531005859376,292.8739929199219,0.5031988620758057,0.050000000745058,0.2311514616012573,289.6372375488281,291.1499938964844,269.9594421386719,269.4266662597656,282.8763732910156,292.32061767578125,289.886474609375,1.0,0.1731158792972564,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930675029754638,0.208682581782341,0.284384936094284,0.0821926221251487,0.0,0.0,1.0,36.13077545166016,25.0,1410.5743408203125,-5691.8134765625,37.11486053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.377197265625,303.6354064941406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,21240.0,0.0,0.0,0.2808228135108948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002849994634743,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
282000,291.898681640625,297.1499938964844,293.1499938964844,0.0033478045370429,-266.8355407714844,294.3270263671875,0.5031988620758057,0.050000000745058,0.0462746508419513,291.6484375,297.1499938964844,293.1499938964844,0.0038792251143604,-324.2052001953125,295.0462341308594,0.5031988620758057,0.050000000745058,0.0487294346094131,291.9028625488281,297.1499938964844,293.1499938964844,0.0034443663898855,-213.39791870117188,294.4612121582031,0.5031988620758057,0.050000000745058,0.03599139675498,291.8428039550781,297.1499938964844,293.1499938964844,0.0036182135809212,-303.1220092773437,294.6991271972656,0.5031988620758057,0.050000000745058,0.0487294346094131,292.3241882324219,297.1499938964844,293.1499938964844,0.0023119640536606,-923.0531005859376,292.8739929199219,0.5031988620758057,0.050000000745058,0.2311514616012573,289.6372375488281,291.1499938964844,269.9594421386719,269.4266662597656,282.8763732910156,292.32061767578125,289.886474609375,1.0,0.1731158792972564,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930675029754638,0.208682581782341,0.284384936094284,0.0821926221251487,0.0,0.0,1.0,36.13077545166016,25.0,1410.5743408203125,-5691.8134765625,37.11486053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.377197265625,303.6354064941406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,21240.0,0.0,0.0,0.2808228135108948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002849994634743,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
282060,291.9298095703125,297.1499938964844,293.1499938964844,0.0034943474456667,-267.8648986816406,295.4167785644531,0.5095007419586182,0.050000000745058,0.0461898744106292,291.67144775390625,297.1499938964844,293.1499938964844,0.0040974603034555,-328.8202819824219,296.2001953125,0.5095007419586182,0.050000000745058,0.0486401617527008,291.9298095703125,297.1499938964844,293.1499938964844,0.0035951330792158,-214.18804931640625,295.551025390625,0.5095007419586182,0.050000000745058,0.0359254591166973,291.8673095703125,297.1499938964844,293.1499938964844,0.003785288427025,-304.8253479003906,295.8009033203125,0.5095007419586182,0.050000000745058,0.0486401617527008,292.349609375,297.1499938964844,293.1499938964844,0.0023949658498167,-920.4406127929688,293.92730712890625,0.5095007419586182,0.050000000745058,0.2307279855012893,290.6850891113281,291.1499938964844,269.9791564941406,269.4537048339844,282.8968505859375,292.3455810546875,290.9607238769531,1.0,0.1688162833452224,0.9984825253486632,0.9984825253486632,1.0,1.0,-0.492164134979248,0.2083471566438675,0.2838169634342193,0.0819313377141952,0.0,0.0,1.0,33.86220932006836,25.0,1561.54638671875,-6385.2119140625,35.12303161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.05731201171875,306.2249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,21240.0,0.0,0.0,0.2836665213108063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002878854575101,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
282120,291.9298095703125,297.1499938964844,293.1499938964844,0.0034943474456667,-267.8648986816406,295.4167785644531,0.5095007419586182,0.050000000745058,0.0461898744106292,291.67144775390625,297.1499938964844,293.1499938964844,0.0040974603034555,-328.8202819824219,296.2001953125,0.5095007419586182,0.050000000745058,0.0486401617527008,291.9298095703125,297.1499938964844,293.1499938964844,0.0035951330792158,-214.18804931640625,295.551025390625,0.5095007419586182,0.050000000745058,0.0359254591166973,291.8673095703125,297.1499938964844,293.1499938964844,0.003785288427025,-304.8253479003906,295.8009033203125,0.5095007419586182,0.050000000745058,0.0486401617527008,292.349609375,297.1499938964844,293.1499938964844,0.0023949658498167,-920.4406127929688,293.92730712890625,0.5095007419586182,0.050000000745058,0.2307279855012893,290.6850891113281,291.1499938964844,269.9791564941406,269.4537048339844,282.8968505859375,292.3455810546875,290.9607238769531,1.0,0.1688162833452224,0.9984825253486632,0.9984825253486632,1.0,1.0,-0.492164134979248,0.2083471566438675,0.2838169634342193,0.0819313377141952,0.0,0.0,1.0,33.86220932006836,25.0,1561.54638671875,-6385.2119140625,35.12303161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.05731201171875,306.2249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,21240.0,0.0,0.0,0.2836665213108063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002878854575101,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
282180,291.96337890625,297.1499938964844,293.1499938964844,0.0035779485478997,-262.7205810546875,296.47515869140625,0.5149816274642944,0.050000000745058,0.0461236983537673,291.6959533691406,297.1499938964844,293.1499938964844,0.0042440798133611,-325.7943420410156,297.30377197265625,0.5149816274642944,0.050000000745058,0.0485704764723777,291.95916748046875,297.1499938964844,293.1499938964844,0.0036828245501965,-210.1469116210937,296.6088562011719,0.5149816274642944,0.050000000745058,0.0358739867806434,291.8939514160156,297.1499938964844,293.1499938964844,0.0038868561387062,-299.69500732421875,296.86578369140625,0.5149816274642944,0.050000000745058,0.0485704764723777,292.37750244140625,297.1499938964844,293.1499938964844,0.0024338623043149,-896.5199584960938,294.9842224121094,0.5149816274642944,0.050000000745058,0.230397418141365,291.8138732910156,291.1499938964844,269.99981689453125,269.4820861816406,282.91925048828125,292.3731384277344,292.1027526855469,1.0,0.165374755859375,0.9989246129989624,0.9989246129989624,1.0,1.0,-0.491458922624588,0.2080950886011123,0.2833638489246368,0.0817094892263412,0.0,0.0,0.8727052807807922,32.09107208251953,25.0,1638.787353515625,-6996.9501953125,33.572906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4458923339844,308.5267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,36062.05859375,21240.0,0.0,0.0,0.2792606949806213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.817403078079224,1.8174313306808472,-2.821257294272073e-05,0.0,0.0002834140905179,0.0,0.0,682.8406372070312,0.0,0.0,0.0,0.996230125427246,4.0,0.0,1.0
282240,291.96337890625,297.1499938964844,293.1499938964844,0.0035779485478997,-262.7205810546875,296.47515869140625,0.5149816274642944,0.050000000745058,0.0461236983537673,291.6959533691406,297.1499938964844,293.1499938964844,0.0042440798133611,-325.7943420410156,297.30377197265625,0.5149816274642944,0.050000000745058,0.0485704764723777,291.95916748046875,297.1499938964844,293.1499938964844,0.0036828245501965,-210.1469116210937,296.6088562011719,0.5149816274642944,0.050000000745058,0.0358739867806434,291.8939514160156,297.1499938964844,293.1499938964844,0.0038868561387062,-299.69500732421875,296.86578369140625,0.5149816274642944,0.050000000745058,0.0485704764723777,292.37750244140625,297.1499938964844,293.1499938964844,0.0024338623043149,-896.5199584960938,294.9842224121094,0.5149816274642944,0.050000000745058,0.230397418141365,291.8138732910156,291.1499938964844,269.99981689453125,269.4820861816406,282.91925048828125,292.3731384277344,292.1027526855469,1.0,0.165374755859375,0.9989246129989624,0.9989246129989624,1.0,1.0,-0.491458922624588,0.2080950886011123,0.2833638489246368,0.0817094892263412,0.0,0.0,0.8727052807807922,32.09107208251953,25.0,1638.787353515625,-6996.9501953125,33.572906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4458923339844,308.5267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,36062.05859375,21240.0,0.0,0.0,0.2792606949806213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.817403078079224,1.8174313306808472,-2.821257294272073e-05,0.0,0.0002834140905179,0.0,0.0,682.8406372070312,0.0,0.0,0.0,0.996230125427246,4.0,0.0,1.0
282300,291.9808654785156,297.1499938964844,293.1499938964844,0.0035978690721094,-258.3157958984375,296.98291015625,0.5174326300621033,0.050000000745058,0.0460961200296878,291.70855712890625,297.1499938964844,293.1499938964844,0.0042918170802295,-321.9676208496094,297.82720947265625,0.5174326300621033,0.050000000745058,0.0485414341092109,291.9745178222656,297.1499938964844,293.1499938964844,0.0037046477664262,-206.6895751953125,297.1160583496094,0.5174326300621033,0.050000000745058,0.0358525402843952,291.9078674316406,297.1499938964844,293.1499938964844,0.0039146556518971,-295.0916442871094,297.374755859375,0.5174326300621033,0.050000000745058,0.0485414341092109,292.3921813964844,297.1499938964844,293.1499938964844,0.0024382038973271,-878.3095703125,295.5025329589844,0.5174326300621033,0.050000000745058,0.2302596718072891,292.3914489746094,291.1499938964844,270.0104675292969,269.4967041015625,282.9310302734375,292.3876647949219,292.6801147460937,1.0,0.1639171540737152,0.9991456270217896,0.9991456270217896,1.0,1.0,-0.4911650717258453,0.2079933732748031,0.2831717133522033,0.0816110894083976,0.0,0.0,0.7321699261665344,31.352933883666992,25.0,1636.110107421875,-7201.5400390625,32.92816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.50689697265625,309.4474792480469,278.1499938964844,0.0,18000.0,313.1499938964844,40227.6484375,20160.0,0.0,0.0,0.274981826543808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.617770075798035,1.6177949905395508,-2.499026231816969e-05,0.0,0.0002790715952869,0.0,0.0,520.27685546875,0.0,0.0,0.0,0.8953813314437866,4.0,0.0,1.0
282360,291.9986572265625,297.1499938964844,293.1499938964844,0.0036057394463568,-253.1842041015625,297.4662475585937,0.5197011232376099,0.050000000745058,0.046071607619524,291.7212829589844,297.1499938964844,293.1499938964844,0.0043253279291093,-317.2011413574219,298.3226623535156,0.5197011232376099,0.050000000745058,0.0485156215727329,291.9901733398437,297.1499938964844,293.1499938964844,0.0037143372464925,-202.6650848388672,297.59869384765625,0.5197011232376099,0.050000000745058,0.0358334742486476,291.9220275878906,297.1499938964844,293.1499938964844,0.003929803147912,-289.6841735839844,297.8583984375,0.5197011232376099,0.050000000745058,0.0485156215727329,292.4071350097656,297.1499938964844,293.1499938964844,0.0024339442607015,-857.542724609375,296.00152587890625,0.5197011232376099,0.050000000745058,0.230137214064598,292.95916748046875,291.1499938964844,270.0212707519531,269.51153564453125,282.943115234375,292.40252685546875,293.23345947265625,1.0,0.1626093238592147,0.9993165135383606,0.9993165135383606,0.9999539256095886,1.0,-0.4909038543701172,0.2079050242900848,0.2829988300800323,0.0815203115344047,0.0,0.0,0.5546441078186035,30.696720123291016,25.0,1561.72021484375,-7212.06689453125,32.35560607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.486083984375,310.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,44789.37890625,20160.0,0.0,0.0,0.2694845199584961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1581730842590332,1.158191442489624,-1.827452433644794e-05,0.0,0.0002734925365075,0.0,0.0,248.2866058349609,0.0,0.0,0.0,0.693554162979126,4.0,0.0,1.0
282420,292.0339660644531,297.1499938964844,293.1499938964844,0.0036316674668341,-246.388412475586,298.25103759765625,0.5237253308296204,0.050000000745058,0.0460303202271461,291.746337890625,297.1499938964844,293.1499938964844,0.0044090417213737,-312.072265625,299.1376647949219,0.5237253308296204,0.050000000745058,0.0484721437096595,292.0214233398437,297.1499938964844,293.1499938964844,0.0037451132666319,-197.4254608154297,298.3837890625,0.5237253308296204,0.050000000745058,0.0358013622462749,291.95025634765625,297.1499938964844,293.1499938964844,0.0039736749604344,-282.93902587890625,298.6480407714844,0.5237253308296204,0.050000000745058,0.0484721437096595,292.4369506835937,297.1499938964844,293.1499938964844,0.002426188904792,-826.113037109375,296.8033142089844,0.5237253308296204,0.050000000745058,0.2299309819936752,293.86407470703125,291.1499938964844,270.0433654785156,269.5418395996094,282.9676208496094,292.4324645996094,293.98468017578125,1.0,0.160379946231842,0.999658226966858,0.999658226966858,0.999861776828766,1.0,-0.4904638826847076,0.2077609598636627,0.2827029228210449,0.0813596248626709,0.0,0.0,0.1264572590589523,29.59138298034668,25.0,792.0690307617188,-5632.16552734375,31.39253807067871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207092285156,308.4131164550781,278.1499938964844,0.0,18000.0,313.1499938964844,40835.0078125,20160.0,0.0,0.0,0.2541038393974304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552863359451294,0.2552960515022278,-9.69801658357028e-06,0.0,0.0002578830753918,0.0,0.0,23.046201705932617,0.0,0.0,0.0,0.4138548672199249,4.0,0.0,1.0
282480,292.0339660644531,297.1499938964844,293.1499938964844,0.0036316674668341,-246.388412475586,298.25103759765625,0.5237253308296204,0.050000000745058,0.0460303202271461,291.746337890625,297.1499938964844,293.1499938964844,0.0044090417213737,-312.072265625,299.1376647949219,0.5237253308296204,0.050000000745058,0.0484721437096595,292.0214233398437,297.1499938964844,293.1499938964844,0.0037451132666319,-197.4254608154297,298.3837890625,0.5237253308296204,0.050000000745058,0.0358013622462749,291.95025634765625,297.1499938964844,293.1499938964844,0.0039736749604344,-282.93902587890625,298.6480407714844,0.5237253308296204,0.050000000745058,0.0484721437096595,292.4369506835937,297.1499938964844,293.1499938964844,0.002426188904792,-826.113037109375,296.8033142089844,0.5237253308296204,0.050000000745058,0.2299309819936752,293.86407470703125,291.1499938964844,270.0433654785156,269.5418395996094,282.9676208496094,292.4324645996094,293.98468017578125,1.0,0.160379946231842,0.999658226966858,0.999658226966858,0.999861776828766,1.0,-0.4904638826847076,0.2077609598636627,0.2827029228210449,0.0813596248626709,0.0,0.0,0.1264572590589523,29.59138298034668,25.0,792.0690307617188,-5632.16552734375,31.39253807067871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207092285156,308.4131164550781,278.1499938964844,0.0,18000.0,313.1499938964844,40835.0078125,20160.0,0.0,0.0,0.2541038393974304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552863359451294,0.2552960515022278,-9.69801658357028e-06,0.0,0.0002578830753918,0.0,0.0,23.046201705932617,0.0,0.0,0.0,0.4138548672199249,4.0,0.0,1.0
282540,292.0640869140625,297.1499938964844,293.1499938964844,0.0038676862604916,-264.7500915527344,298.4271240234375,0.527127742767334,0.050000000745058,0.0459974147379398,291.7676086425781,297.1499938964844,293.1499938964844,0.004766768310219,-338.99884033203125,299.4248962402344,0.527127742767334,0.050000000745058,0.0484374910593032,292.0485534667969,297.1499938964844,293.1499938964844,0.0039933798834681,-212.312728881836,298.571533203125,0.527127742767334,0.050000000745058,0.0357757657766342,291.97479248046875,297.1499938964844,293.1499938964844,0.0042528151534497,-305.097412109375,298.8645935058594,0.527127742767334,0.050000000745058,0.0484374910593032,292.462158203125,297.1499938964844,293.1499938964844,0.0025452526751905,-876.2365112304688,296.8597106933594,0.527127742767334,0.050000000745058,0.2297666072845459,293.73883056640625,291.1499938964844,270.06591796875,269.5727844238281,282.990234375,292.458740234375,293.54168701171875,1.0,0.1585781127214431,1.0,1.0,0.9997695684432985,1.0,-0.490113228559494,0.2076506316661834,0.2824625968933105,0.0812248885631561,0.0,0.0,0.0,28.710262298583984,25.0,-872.1871948242188,-1909.802734375,30.626039505004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2086181640625,301.710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,36877.77734375,19080.0,0.0,0.0,0.2308361083269119,0.0,0.0,0.0,0.0,1.0,0.0055044353939592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0160946175456047,0.071029856801033,-0.0549352392554283,0.0,0.000234269304201,0.0,0.0,5.3995795249938965,0.0,0.0,0.0,0.3719047009944916,4.0,0.0,1.0
282600,292.0640869140625,297.1499938964844,293.1499938964844,0.0038676862604916,-264.7500915527344,298.4271240234375,0.527127742767334,0.050000000745058,0.0459974147379398,291.7676086425781,297.1499938964844,293.1499938964844,0.004766768310219,-338.99884033203125,299.4248962402344,0.527127742767334,0.050000000745058,0.0484374910593032,292.0485534667969,297.1499938964844,293.1499938964844,0.0039933798834681,-212.312728881836,298.571533203125,0.527127742767334,0.050000000745058,0.0357757657766342,291.97479248046875,297.1499938964844,293.1499938964844,0.0042528151534497,-305.097412109375,298.8645935058594,0.527127742767334,0.050000000745058,0.0484374910593032,292.462158203125,297.1499938964844,293.1499938964844,0.0025452526751905,-876.2365112304688,296.8597106933594,0.527127742767334,0.050000000745058,0.2297666072845459,293.73883056640625,291.1499938964844,270.06591796875,269.5727844238281,282.990234375,292.458740234375,293.54168701171875,1.0,0.1585781127214431,1.0,1.0,0.9997695684432985,1.0,-0.490113228559494,0.2076506316661834,0.2824625968933105,0.0812248885631561,0.0,0.0,0.0,28.710262298583984,25.0,-872.1871948242188,-1909.802734375,30.626039505004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2086181640625,301.710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,36877.77734375,19080.0,0.0,0.0,0.2308361083269119,0.0,0.0,0.0,0.0,1.0,0.0055044353939592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0160946175456047,0.071029856801033,-0.0549352392554283,0.0,0.000234269304201,0.0,0.0,5.3995795249938965,0.0,0.0,0.0,0.3719047009944916,4.0,0.0,1.0
282660,292.08087158203125,297.1499938964844,293.1499938964844,0.0045114397071301,-331.121337890625,297.7474670410156,0.5299848914146423,0.050000000745058,0.0459710620343685,291.7798767089844,297.1499938964844,293.1499938964844,0.0056759100407361,-427.2259216308594,299.0276794433594,0.5299848914146423,0.050000000745058,0.04840974137187,292.064697265625,297.1499938964844,293.1499938964844,0.004662218503654,-265.4337158203125,297.92352294921875,0.5299848914146423,0.050000000745058,0.035755269229412,291.98992919921875,297.1499938964844,293.1499938964844,0.0049895457923412,-382.07269287109375,298.2943115234375,0.5299848914146423,0.050000000745058,0.04840974137187,292.4753112792969,297.1499938964844,293.1499938964844,0.0029151479247957,-1084.8011474609375,295.7865295410156,0.5299848914146423,0.050000000745058,0.2296349704265594,291.9306030273437,291.1499938964844,270.0887756347656,269.6041259765625,283.0067443847656,292.4742126464844,291.3376159667969,1.0,0.1571187525987625,1.0,1.0,0.999338150024414,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.00464057922364,25.0,-2848.974609375,-0.0,30.012985229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4317321777344,300.35040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,36059.640625,19080.0,0.0,0.0,0.1847119778394699,0.0,0.0,0.0,0.0,1.0,0.0093122506514191,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6383051843149588e-05,0.0829290375113487,-0.0829126611351966,0.0,0.0001874591689556,0.0,0.0,6.154117107391357,0.0,0.0,0.0,0.369522750377655,4.0,0.0,1.0
282720,292.08087158203125,297.1499938964844,293.1499938964844,0.0045114397071301,-331.121337890625,297.7474670410156,0.5299848914146423,0.050000000745058,0.0459710620343685,291.7798767089844,297.1499938964844,293.1499938964844,0.0056759100407361,-427.2259216308594,299.0276794433594,0.5299848914146423,0.050000000745058,0.04840974137187,292.064697265625,297.1499938964844,293.1499938964844,0.004662218503654,-265.4337158203125,297.92352294921875,0.5299848914146423,0.050000000745058,0.035755269229412,291.98992919921875,297.1499938964844,293.1499938964844,0.0049895457923412,-382.07269287109375,298.2943115234375,0.5299848914146423,0.050000000745058,0.04840974137187,292.4753112792969,297.1499938964844,293.1499938964844,0.0029151479247957,-1084.8011474609375,295.7865295410156,0.5299848914146423,0.050000000745058,0.2296349704265594,291.9306030273437,291.1499938964844,270.0887756347656,269.6041259765625,283.0067443847656,292.4742126464844,291.3376159667969,1.0,0.1571187525987625,1.0,1.0,0.999338150024414,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.00464057922364,25.0,-2848.974609375,-0.0,30.012985229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4317321777344,300.35040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,36059.640625,19080.0,0.0,0.0,0.1847119778394699,0.0,0.0,0.0,0.0,1.0,0.0093122506514191,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6383051843149588e-05,0.0829290375113487,-0.0829126611351966,0.0,0.0001874591689556,0.0,0.0,6.154117107391357,0.0,0.0,0.0,0.369522750377655,4.0,0.0,1.0
282780,292.082763671875,297.1499938964844,293.1499938964844,0.005214593373239,-402.3486328125,297.1664733886719,0.5323713421821594,0.050000000745058,0.0459498800337314,291.7820129394531,297.1499938964844,293.1499938964844,0.0066834120079874,-519.5762329101562,298.7553405761719,0.5323713421821594,0.050000000745058,0.0483874343335628,292.0682983398437,297.1499938964844,293.1499938964844,0.0053873746655881,-321.9245300292969,297.37030029296875,0.5323713421821594,0.050000000745058,0.0357387959957122,291.99432373046875,297.1499938964844,293.1499938964844,0.0057876221835613,-463.1466674804688,297.8236083984375,0.5323713421821594,0.050000000745058,0.0483874343335628,292.4752197265625,297.1499938964844,293.1499938964844,0.0033386971335858,-1322.7435302734375,294.762451171875,0.5323713421821594,0.050000000745058,0.2295291572809219,290.0605773925781,291.1499938964844,270.1117553710937,269.6356506347656,283.0155639648437,292.4756164550781,289.6909484863281,1.0,0.1559347659349441,1.0,1.0,0.9989067316055298,1.0,-0.4896066784858703,0.2074984163045883,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0471776090562343,27.437440872192383,25.0,-2314.246337890625,-4093.336669921875,29.520692825317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8586730957031,299.9799499511719,278.1499938964844,0.0,18000.0,313.1499938964844,35553.3671875,19080.0,0.0,0.0,0.1221261844038963,0.0,0.0,0.0,0.0,1.0,0.0073952418752014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0543775856494903,0.124387539923191,-0.0700099542737007,0.0,0.0001239425473613,0.0,0.0,9.21949577331543,0.0,0.0,0.0,0.3769598603248596,4.0,0.0,1.0
282840,292.082763671875,297.1499938964844,293.1499938964844,0.005214593373239,-402.3486328125,297.1664733886719,0.5323713421821594,0.050000000745058,0.0459498800337314,291.7820129394531,297.1499938964844,293.1499938964844,0.0066834120079874,-519.5762329101562,298.7553405761719,0.5323713421821594,0.050000000745058,0.0483874343335628,292.0682983398437,297.1499938964844,293.1499938964844,0.0053873746655881,-321.9245300292969,297.37030029296875,0.5323713421821594,0.050000000745058,0.0357387959957122,291.99432373046875,297.1499938964844,293.1499938964844,0.0057876221835613,-463.1466674804688,297.8236083984375,0.5323713421821594,0.050000000745058,0.0483874343335628,292.4752197265625,297.1499938964844,293.1499938964844,0.0033386971335858,-1322.7435302734375,294.762451171875,0.5323713421821594,0.050000000745058,0.2295291572809219,290.0605773925781,291.1499938964844,270.1117553710937,269.6356506347656,283.0155639648437,292.4756164550781,289.6909484863281,1.0,0.1559347659349441,1.0,1.0,0.9989067316055298,1.0,-0.4896066784858703,0.2074984163045883,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0471776090562343,27.437440872192383,25.0,-2314.246337890625,-4093.336669921875,29.520692825317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8586730957031,299.9799499511719,278.1499938964844,0.0,18000.0,313.1499938964844,35553.3671875,19080.0,0.0,0.0,0.1221261844038963,0.0,0.0,0.0,0.0,1.0,0.0073952418752014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0543775856494903,0.124387539923191,-0.0700099542737007,0.0,0.0001239425473613,0.0,0.0,9.21949577331543,0.0,0.0,0.0,0.3769598603248596,4.0,0.0,1.0
282900,292.08203125,297.1499938964844,293.1499938964844,0.0054564611054956,-420.3740234375,297.1910400390625,0.5334098935127258,0.050000000745058,0.0459408797323703,291.7815246582031,297.1499938964844,293.1499938964844,0.0070296530611813,-542.1439819335938,298.87939453125,0.5334098935127258,0.050000000745058,0.0483779609203338,292.0682678222656,297.1499938964844,293.1499938964844,0.0056345909833908,-336.0119934082031,297.40093994140625,0.5334098935127258,0.050000000745058,0.0357317961752414,291.9949035644531,297.1499938964844,293.1499938964844,0.0060572582297027,-483.004638671875,297.8786926269531,0.5334098935127258,0.050000000745058,0.0483779609203338,292.4735412597656,297.1499938964844,293.1499938964844,0.0034995856694877,-1391.394775390625,294.65045166015625,0.5334098935127258,0.050000000745058,0.2294842153787613,289.6885681152344,291.1499938964844,270.1232604980469,269.6513977050781,283.0188293457031,292.4739685058594,289.93914794921875,1.0,0.1554289162158966,1.0,1.0,0.9986910223960876,1.0,-0.4895108044147491,0.2074692696332931,0.2820415198802948,0.0809978321194648,0.0,0.0,0.1880639642477035,27.196557998657227,25.0,312.8280029296875,-6068.81640625,29.31175422668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6705627441406,312.2912902832031,278.1499938964844,0.0,18000.0,313.1499938964844,35694.03515625,18000.0,0.0,0.0,0.0954197645187377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547827273607254,0.1547910422086715,-8.305073606607039e-06,0.0,9.683892858447508e-05,0.0,0.0,11.787784576416016,0.0,0.0,0.0,0.3815079033374786,4.0,0.0,1.0
