time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.08465576171875,297.1499938964844,293.1499938964844,0.0054351761937141,-405.5659790039063,297.7469177246094,0.5343562364578247,0.050000000745058,0.0459327958524227,291.7825012207031,297.1499938964844,293.1499938964844,0.007003806065768,-523.3700561523438,299.40582275390625,0.5343562364578247,0.050000000745058,0.0483694449067115,292.0705871582031,297.1499938964844,293.1499938964844,0.0056099635548889,-324.0629577636719,297.94903564453125,0.5343562364578247,0.050000000745058,0.0357255078852176,291.997314453125,297.1499938964844,293.1499938964844,0.0060280817560851,-465.7227478027344,298.4147644042969,0.5343562364578247,0.050000000745058,0.0483694449067115,292.4748229980469,297.1499938964844,293.1499938964844,0.0034997821785509,-1346.9736328125,295.2724609375,0.5343562364578247,0.050000000745058,0.2294438183307647,290.4518737792969,291.1499938964844,270.1347351074219,269.6671142578125,283.0234375,292.47418212890625,290.9238586425781,1.0,0.1549728363752365,1.0,1.0,0.9984758496284484,1.0,-0.4894246459007263,0.207442432641983,0.2819822132587433,0.0809700638055801,0.0,0.0,0.161665990948677,26.980112075805664,25.0,1424.17236328125,-6528.5693359375,29.124080657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.294921875,314.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,35813.29296875,18000.0,0.0,0.0,0.0804254338145256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913706809282302,0.1913790851831436,-8.405585504078772e-06,0.0,8.162159065250307e-05,0.0,0.0,14.835790634155272,0.0,0.0,0.0,0.3863770961761474,4.0,0.0,1.0
283020,292.0985412597656,297.1499938964844,293.1499938964844,0.0054107089526951,-387.5396728515625,298.6617736816406,0.5360019207000732,0.050000000745058,0.045918982475996,291.7892761230469,297.1499938964844,293.1499938964844,0.0070367911830544,-503.7902526855469,300.2849426269531,0.5360019207000732,0.050000000745058,0.048354897648096,292.08221435546875,297.1499938964844,293.1499938964844,0.0055881403386592,-309.838134765625,298.85565185546875,0.5360019207000732,0.050000000745058,0.0357147641479969,292.0076904296875,297.1499938964844,293.1499938964844,0.0060151992365717,-445.9715270996094,299.3055419921875,0.5360019207000732,0.050000000745058,0.048354897648096,292.4850769042969,297.1499938964844,293.1499938964844,0.0034591716248542,-1277.48779296875,296.2982177734375,0.5360019207000732,0.050000000745058,0.2293748259544372,291.7299194335937,291.1499938964844,270.15753173828125,269.6983337402344,283.0376892089844,292.4832458496094,291.8330078125,1.0,0.1541904360055923,1.0,1.0,0.9980455040931702,1.0,-0.4892774522304535,0.2073938697576522,0.28188356757164,0.0809313431382179,0.0,0.0,0.0,26.61044883728028,25.0,931.5036010742188,-4993.3505859375,28.803699493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2672424316406,310.4671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,36235.21875,18000.0,0.0,0.0,0.0562735386192798,0.0,0.0,0.0,0.0,1.0,4.521236041910015e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049608364701271,0.1049920916557312,-3.126019873889163e-05,0.0,5.711048652301543e-05,0.0,0.0,7.983819961547852,0.0,0.0,0.0,0.3752771914005279,4.0,0.0,1.0
283080,292.0985412597656,297.1499938964844,293.1499938964844,0.0054107089526951,-387.5396728515625,298.6617736816406,0.5360019207000732,0.050000000745058,0.045918982475996,291.7892761230469,297.1499938964844,293.1499938964844,0.0070367911830544,-503.7902526855469,300.2849426269531,0.5360019207000732,0.050000000745058,0.048354897648096,292.08221435546875,297.1499938964844,293.1499938964844,0.0055881403386592,-309.838134765625,298.85565185546875,0.5360019207000732,0.050000000745058,0.0357147641479969,292.0076904296875,297.1499938964844,293.1499938964844,0.0060151992365717,-445.9715270996094,299.3055419921875,0.5360019207000732,0.050000000745058,0.048354897648096,292.4850769042969,297.1499938964844,293.1499938964844,0.0034591716248542,-1277.48779296875,296.2982177734375,0.5360019207000732,0.050000000745058,0.2293748259544372,291.7299194335937,291.1499938964844,270.15753173828125,269.6983337402344,283.0376892089844,292.4832458496094,291.8330078125,1.0,0.1541904360055923,1.0,1.0,0.9980455040931702,1.0,-0.4892774522304535,0.2073938697576522,0.28188356757164,0.0809313431382179,0.0,0.0,0.0,26.61044883728028,25.0,931.5036010742188,-4993.3505859375,28.803699493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2672424316406,310.4671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,36235.21875,18000.0,0.0,0.0,0.0562735386192798,0.0,0.0,0.0,0.0,1.0,4.521236041910015e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049608364701271,0.1049920916557312,-3.126019873889163e-05,0.0,5.711048652301543e-05,0.0,0.0,7.983819961547852,0.0,0.0,0.0,0.3752771914005279,4.0,0.0,1.0
283140,292.1130676269531,297.1499938964844,293.1499938964844,0.0058188615366816,-421.4242248535156,298.8350524902344,0.5373629927635193,0.050000000745058,0.0459077879786491,291.79742431640625,297.1499938964844,293.1499938964844,0.0077560995705425,-552.1996459960938,300.62353515625,0.5373629927635193,0.050000000745058,0.0483431108295917,292.094970703125,297.1499938964844,293.1499938964844,0.0060210633091628,-337.1070556640625,299.0444030761719,0.5373629927635193,0.050000000745058,0.0357060544192791,292.0192565917969,297.1499938964844,293.1499938964844,0.0065171597525477,-486.0900268554688,299.5347900390625,0.5373629927635193,0.050000000745058,0.0483431108295917,292.4959411621094,297.1499938964844,293.1499938964844,0.0036450196057558,-1374.639404296875,296.2877197265625,0.5373629927635193,0.050000000745058,0.2293189018964767,291.4018249511719,291.1499938964844,270.1799621582031,269.7290344238281,283.0532531738281,292.4945983886719,290.8802490234375,1.0,0.1535534709692001,1.0,1.0,0.9976151585578918,1.0,-0.4891581535339355,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.31102752685547,25.0,-1861.91455078125,-0.0,28.544328689575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.78240966796875,303.4142761230469,278.1499938964844,0.0,18000.0,313.1499938964844,36056.37109375,18000.0,0.0,0.0,0.0299858823418617,0.0,0.0,0.0,0.0,1.0,0.0079031307250261,0.0,-0.0,-0.0,0.0,0.0,0.0,5.143676389707253e-05,0.0739448145031929,-0.0738933831453323,0.0,3.0431860068347305e-05,0.0,0.0,5.483503341674805,0.0,0.0,0.0,0.3686906695365906,4.0,0.0,1.0
283200,292.1130676269531,297.1499938964844,293.1499938964844,0.0058188615366816,-421.4242248535156,298.8350524902344,0.5373629927635193,0.050000000745058,0.0459077879786491,291.79742431640625,297.1499938964844,293.1499938964844,0.0077560995705425,-552.1996459960938,300.62353515625,0.5373629927635193,0.050000000745058,0.0483431108295917,292.094970703125,297.1499938964844,293.1499938964844,0.0060210633091628,-337.1070556640625,299.0444030761719,0.5373629927635193,0.050000000745058,0.0357060544192791,292.0192565917969,297.1499938964844,293.1499938964844,0.0065171597525477,-486.0900268554688,299.5347900390625,0.5373629927635193,0.050000000745058,0.0483431108295917,292.4959411621094,297.1499938964844,293.1499938964844,0.0036450196057558,-1374.639404296875,296.2877197265625,0.5373629927635193,0.050000000745058,0.2293189018964767,291.4018249511719,291.1499938964844,270.1799621582031,269.7290344238281,283.0532531738281,292.4945983886719,290.8802490234375,1.0,0.1535534709692001,1.0,1.0,0.9976151585578918,1.0,-0.4891581535339355,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.31102752685547,25.0,-1861.91455078125,-0.0,28.544328689575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.78240966796875,303.4142761230469,278.1499938964844,0.0,18000.0,313.1499938964844,36056.37109375,18000.0,0.0,0.0,0.0299858823418617,0.0,0.0,0.0,0.0,1.0,0.0079031307250261,0.0,-0.0,-0.0,0.0,0.0,0.0,5.143676389707253e-05,0.0739448145031929,-0.0738933831453323,0.0,3.0431860068347305e-05,0.0,0.0,5.483503341674805,0.0,0.0,0.0,0.3686906695365906,4.0,0.0,1.0
283260,292.1189880371094,297.1499938964844,293.1499938964844,0.0065015815198421,-477.6993713378906,298.6518859863281,0.5384865403175354,0.050000000745058,0.0458986945450305,291.8015441894531,297.1499938964844,293.1499938964844,0.0088877230882644,-625.6731567382812,300.7508239746094,0.5384865403175354,0.050000000745058,0.0483335368335247,292.1009216308594,297.1499938964844,293.1499938964844,0.0067351041361689,-381.7648620605469,298.88970947265625,0.5384865403175354,0.050000000745058,0.0356989838182926,292.02569580078125,297.1499938964844,293.1499938964844,0.0073260962963104,-550.025390625,299.45819091796875,0.5384865403175354,0.050000000745058,0.0483335368335247,292.4985656738281,297.1499938964844,293.1499938964844,0.0040350486524403,-1571.4549560546875,295.7046813964844,0.5384865403175354,0.050000000745058,0.2292734831571579,290.0710754394531,291.1499938964844,270.201904296875,269.759033203125,283.0643005371094,292.4981689453125,290.41510009765625,1.0,0.153034508228302,1.0,1.0,0.9971851110458374,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158831834793,0.0,0.0,0.2174697667360305,26.068096160888672,25.0,687.7533569335938,-6113.0126953125,28.33397483825684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1266174316406,311.8972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,35537.70703125,18000.0,0.0,0.0,0.0061694160103797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893839836120605,0.1893923282623291,-8.338994121004362e-06,0.0,6.261172984523e-06,0.0,0.0,14.562255859375,0.0,0.0,0.0,0.3862067461013794,4.0,0.0,1.0
283320,292.1189880371094,297.1499938964844,293.1499938964844,0.0065015815198421,-477.6993713378906,298.6518859863281,0.5384865403175354,0.050000000745058,0.0458986945450305,291.8015441894531,297.1499938964844,293.1499938964844,0.0088877230882644,-625.6731567382812,300.7508239746094,0.5384865403175354,0.050000000745058,0.0483335368335247,292.1009216308594,297.1499938964844,293.1499938964844,0.0067351041361689,-381.7648620605469,298.88970947265625,0.5384865403175354,0.050000000745058,0.0356989838182926,292.02569580078125,297.1499938964844,293.1499938964844,0.0073260962963104,-550.025390625,299.45819091796875,0.5384865403175354,0.050000000745058,0.0483335368335247,292.4985656738281,297.1499938964844,293.1499938964844,0.0040350486524403,-1571.4549560546875,295.7046813964844,0.5384865403175354,0.050000000745058,0.2292734831571579,290.0710754394531,291.1499938964844,270.201904296875,269.759033203125,283.0643005371094,292.4981689453125,290.41510009765625,1.0,0.153034508228302,1.0,1.0,0.9971851110458374,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158831834793,0.0,0.0,0.2174697667360305,26.068096160888672,25.0,687.7533569335938,-6113.0126953125,28.33397483825684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1266174316406,311.8972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,35537.70703125,18000.0,0.0,0.0,0.0061694160103797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893839836120605,0.1893923282623291,-8.338994121004362e-06,0.0,6.261172984523e-06,0.0,0.0,14.562255859375,0.0,0.0,0.0,0.3862067461013794,4.0,0.0,1.0
283380,292.1253662109375,297.1499938964844,293.1499938964844,0.0063954424113035,-454.7118835449219,299.2229919433594,0.5390636324882507,0.050000000745058,0.0458940751850605,291.8050231933594,297.1499938964844,293.1499938964844,0.0087354928255081,-596.8374633789062,301.2550048828125,0.5390636324882507,0.050000000745058,0.0483286716043949,292.1064453125,297.1499938964844,293.1499938964844,0.0066234432160854,-363.42523193359375,299.4509582519531,0.5390636324882507,0.050000000745058,0.0356953926384449,292.0310363769531,297.1499938964844,293.1499938964844,0.0071997330524027,-523.7164306640625,299.997314453125,0.5390636324882507,0.050000000745058,0.0483286716043949,292.5031433105469,297.1499938964844,293.1499938964844,0.003981658257544,-1496.1170654296875,296.3997497558594,0.5390636324882507,0.050000000745058,0.2292504161596298,291.021728515625,291.1499938964844,270.2147521972656,269.7765808105469,283.0719909667969,292.5017395019531,291.3912353515625,1.0,0.152770385146141,1.0,1.0,0.9969270825386048,1.0,-0.489012062549591,0.2072839438915252,0.2817280888557434,0.0809253677725792,0.0,0.0,0.1403642296791076,25.944808959960938,25.0,1323.3477783203125,-5880.36328125,28.22724723815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.63336181640625,311.3672180175781,278.1499938964844,0.0,18000.0,313.1499938964844,36007.94140625,18000.0,0.0,0.0,0.0061964844353497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904128640890121,0.190421313047409,-8.447543223155662e-06,0.0,6.288644271990052e-06,0.0,0.0,14.83143424987793,0.0,0.0,0.0,0.386530727148056,4.0,0.0,1.0
283440,292.13116455078125,297.1499938964844,293.1499938964844,0.0063644950278103,-445.736572265625,299.5341796875,0.5394126772880554,0.050000000745058,0.0458912998437881,291.8081970214844,297.1499938964844,293.1499938964844,0.0087195197120308,-586.619140625,301.5387878417969,0.5394126772880554,0.050000000745058,0.0483257472515106,292.1113586425781,297.1499938964844,293.1499938964844,0.0065931086428463,-356.3526611328125,299.75830078125,0.5394126772880554,0.050000000745058,0.0356932319700717,292.03564453125,297.1499938964844,293.1499938964844,0.0071700713597238,-513.796142578125,300.2948608398437,0.5394126772880554,0.050000000745058,0.0483257472515106,292.5077514648437,297.1499938964844,293.1499938964844,0.0039536748081445,-1462.3238525390625,296.770751953125,0.5394126772880554,0.050000000745058,0.2292365431785583,291.52252197265625,291.1499938964844,270.2231750488281,269.7880554199219,283.0781555175781,292.5059509277344,291.7304992675781,1.0,0.152611419558525,1.0,1.0,0.996755063533783,1.0,-0.4889824688434601,0.2072680294513702,0.2817144393920898,0.0809347778558731,0.0,0.0,0.0659715011715889,25.8707275390625,25.0,1071.8822021484375,-5173.28564453125,28.163124084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.812744140625,309.69256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,36240.39453125,18000.0,0.0,0.0,0.0063053662888705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470142751932144,0.1470226794481277,-8.414293915848248e-06,0.0,6.399145149771357e-06,0.0,0.0,11.329572677612305,0.0,0.0,0.0,0.380858302116394,4.0,0.0,1.0
283500,292.138916015625,297.1499938964844,293.1499938964844,0.0064355670474469,-446.4923095703125,299.7810363769531,0.5398125648498535,0.050000000745058,0.0458881333470344,291.8126220703125,297.1499938964844,293.1499938964844,0.0088908178731799,-589.5899658203125,301.80450439453125,0.5398125648498535,0.050000000745058,0.0483224131166935,292.1180114746094,297.1499938964844,293.1499938964844,0.0066714682616293,-357.0821838378906,300.00640869140625,0.5398125648498535,0.050000000745058,0.0356907695531845,292.0418701171875,297.1499938964844,293.1499938964844,0.0072670886293053,-515.1932983398438,300.5450744628906,0.5398125648498535,0.050000000745058,0.0483224131166935,292.5140075683594,297.1499938964844,293.1499938964844,0.0039743576198816,-1459.34130859375,297.0184631347656,0.5398125648498535,0.050000000745058,0.2292207330465316,291.7923278808594,291.1499938964844,270.2335205078125,269.8021545410156,283.0863037109375,292.5120849609375,291.8233337402344,1.0,0.1524301022291183,1.0,1.0,0.996540069580078,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.0,25.78632926940918,25.0,532.8306884765625,-4427.63427734375,28.09007835388184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.964111328125,307.42242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,36242.328125,18000.0,0.0,0.0,0.0063415225595235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061519160866737,0.1061602607369422,-8.345489732164424e-06,0.0,6.435839168261737e-06,0.0,0.0,8.07687759399414,0.0,0.0,0.0,0.3754480183124542,4.0,0.0,1.0
283560,292.1463928222656,297.1499938964844,293.1499938964844,0.0066032251343131,-456.6038818359375,299.9234619140625,0.5401753783226013,0.050000000745058,0.0458852760493755,291.8171691894531,297.1499938964844,293.1499938964844,0.0092307915911078,-604.6210327148438,302.010498046875,0.5401753783226013,0.050000000745058,0.0483194030821323,292.12457275390625,297.1499938964844,293.1499938964844,0.0068516936153173,-365.2588195800781,300.1548767089844,0.5401753783226013,0.050000000745058,0.0356885455548763,292.0481262207031,297.1499938964844,293.1499938964844,0.0074808956123888,-527.2488403320312,300.7074584960937,0.5401753783226013,0.050000000745058,0.0483194030821323,292.5198974609375,297.1499938964844,293.1499938964844,0.0040474389679729,-1488.4969482421875,297.0997009277344,0.5401753783226013,0.050000000745058,0.2292064428329467,291.77740478515625,291.1499938964844,270.2436218261719,269.81591796875,283.0942687988281,292.51812744140625,291.699951171875,1.0,0.1522663384675979,1.0,1.0,0.9963249564170836,1.0,-0.488918274641037,0.2072289139032364,0.2816893458366394,0.0809677094221115,0.0,0.0,0.0,25.71019554138184,25.0,-220.73199462890625,-1673.542724609375,28.0241928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3032531738281,302.1073608398437,278.1499938964844,0.0,18000.0,313.1499938964844,36287.36328125,18000.0,0.0,0.0,0.0060347001999616,0.0,0.0,0.0,0.0,1.0,0.0052957599982619,0.0,-0.0,-0.0,0.0,0.0,0.0,0.013247369788587,0.0657566264271736,-0.0525092557072639,0.0,6.124453648226336e-06,0.0,0.0,4.915298938751221,0.0,0.0,0.0,0.3688938617706299,4.0,0.0,1.0
283620,292.1568298339844,297.1499938964844,293.1499938964844,0.0075303628109395,-533.5851440429688,299.77020263671875,0.5408028960227966,0.050000000745058,0.0458803623914718,291.824951171875,297.1499938964844,293.1499938964844,0.0111013837158679,-709.8955688476562,302.227783203125,0.5408028960227966,0.050000000745058,0.0483142286539077,292.13427734375,297.1499938964844,293.1499938964844,0.0078442562371492,-426.9125671386719,300.0386047363281,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0584411621094,297.1499938964844,293.1499938964844,0.0086579956114292,-616.65234375,300.6816711425781,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5269775390625,297.1499938964844,293.1499938964844,0.0044619953259825,-1730.3199462890625,296.49127197265625,0.5408028960227966,0.050000000745058,0.2291819006204605,290.34014892578125,291.1499938964844,270.2630920410156,269.8423767089844,283.1077575683594,292.52642822265625,289.99176025390625,1.0,0.1519847363233566,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.1320236921310424,25.57950592041016,25.0,-990.30419921875,-4418.982421875,27.911104202270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.64727783203125,304.6890563964844,278.1499938964844,0.0,18000.0,313.1499938964844,35744.3828125,18000.0,0.0,0.0,0.0014162993757054,0.0,0.0,0.0,0.0,1.0,0.0018859900301322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162561178207397,0.1291698068380355,-0.0129136815667152,0.0,1.43736372137937e-06,0.0,0.0,9.738298416137695,0.0,0.0,0.0,0.3767404854297638,4.0,0.0,1.0
283680,292.1568298339844,297.1499938964844,293.1499938964844,0.0075303628109395,-533.5851440429688,299.77020263671875,0.5408028960227966,0.050000000745058,0.0458803623914718,291.824951171875,297.1499938964844,293.1499938964844,0.0111013837158679,-709.8955688476562,302.227783203125,0.5408028960227966,0.050000000745058,0.0483142286539077,292.13427734375,297.1499938964844,293.1499938964844,0.0078442562371492,-426.9125671386719,300.0386047363281,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0584411621094,297.1499938964844,293.1499938964844,0.0086579956114292,-616.65234375,300.6816711425781,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5269775390625,297.1499938964844,293.1499938964844,0.0044619953259825,-1730.3199462890625,296.49127197265625,0.5408028960227966,0.050000000745058,0.2291819006204605,290.34014892578125,291.1499938964844,270.2630920410156,269.8423767089844,283.1077575683594,292.52642822265625,289.99176025390625,1.0,0.1519847363233566,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.1320236921310424,25.57950592041016,25.0,-990.30419921875,-4418.982421875,27.911104202270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.64727783203125,304.6890563964844,278.1499938964844,0.0,18000.0,313.1499938964844,35744.3828125,18000.0,0.0,0.0,0.0014162993757054,0.0,0.0,0.0,0.0,1.0,0.0018859900301322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162561178207397,0.1291698068380355,-0.0129136815667152,0.0,1.43736372137937e-06,0.0,0.0,9.738298416137695,0.0,0.0,0.0,0.3767404854297638,4.0,0.0,1.0
283740,292.165283203125,297.1499938964844,293.1499938964844,0.0076483376324176,-524.524658203125,300.2434387207031,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8314514160156,297.1499938964844,293.1499938964844,0.011353924870491,-698.1014404296875,302.74517822265625,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1420288085937,297.1499938964844,293.1499938964844,0.0079682450741529,-419.5623779296875,300.51324462890625,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0673217773437,297.1499938964844,293.1499938964844,0.0087962923571467,-605.6036987304688,301.1592102050781,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5324401855469,297.1499938964844,293.1499938964844,0.0045448988676071,-1711.424072265625,296.94775390625,0.5413188934326172,0.050000000745058,0.2291618734598159,290.79022216796875,291.1499938964844,270.2814025878906,269.8671875,283.1191101074219,292.5312194824219,291.0608825683594,1.0,0.1517548710107803,1.0,1.0,0.9954646825790404,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.1813366264104843,25.4730281829834,25.0,830.56591796875,-5197.3359375,27.81897735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6615295410156,307.6183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,35872.5,18000.0,0.0,0.0,0.0150447888299822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052633464336395,0.2052717953920364,-8.449769666185603e-06,0.0,1.5268547940650024e-05,0.0,0.0,16.036062240600586,0.0,0.0,0.0,0.3887813985347748,4.0,0.0,1.0
283800,292.165283203125,297.1499938964844,293.1499938964844,0.0076483376324176,-524.524658203125,300.2434387207031,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8314514160156,297.1499938964844,293.1499938964844,0.011353924870491,-698.1014404296875,302.74517822265625,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1420288085937,297.1499938964844,293.1499938964844,0.0079682450741529,-419.5623779296875,300.51324462890625,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0673217773437,297.1499938964844,293.1499938964844,0.0087962923571467,-605.6036987304688,301.1592102050781,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5324401855469,297.1499938964844,293.1499938964844,0.0045448988676071,-1711.424072265625,296.94775390625,0.5413188934326172,0.050000000745058,0.2291618734598159,290.79022216796875,291.1499938964844,270.2814025878906,269.8671875,283.1191101074219,292.5312194824219,291.0608825683594,1.0,0.1517548710107803,1.0,1.0,0.9954646825790404,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.1813366264104843,25.4730281829834,25.0,830.56591796875,-5197.3359375,27.81897735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6615295410156,307.6183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,35872.5,18000.0,0.0,0.0,0.0150447888299822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052633464336395,0.2052717953920364,-8.449769666185603e-06,0.0,1.5268547940650024e-05,0.0,0.0,16.036062240600586,0.0,0.0,0.0,0.3887813985347748,4.0,0.0,1.0
283860,292.17803955078125,297.1499938964844,293.1499938964844,0.007760152220726,-519.6837158203125,300.7274780273437,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8397521972656,297.1499938964844,293.1499938964844,0.0117076486349105,-695.0738525390625,303.23687744140625,0.5417430400848389,0.050000000745058,0.0483065545558929,292.1530456542969,297.1499938964844,293.1499938964844,0.008095383644104,-415.9241638183594,300.9971008300781,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0788879394531,297.1499938964844,293.1499938964844,0.0089575983583927,-600.72021484375,301.6365966796875,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5428161621094,297.1499938964844,293.1499938964844,0.0045701838098466,-1687.31005859375,297.4685974121094,0.5417430400848389,0.050000000745058,0.2291454970836639,291.4191589355469,291.1499938964844,270.29840087890625,269.89013671875,283.1329650878906,292.5411682128906,291.4523010253906,1.0,0.1515671908855438,1.0,1.0,0.9950343370437622,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0924530178308487,25.38622665405273,25.0,402.1089477539063,-4308.40087890625,27.743879318237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12078857421875,305.1697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,36167.328125,18000.0,0.0,0.0,0.0317181013524532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458817720413208,0.1458901613950729,-8.39571475808043e-06,0.0,3.2189840567298234e-05,0.0,0.0,11.216031074523926,0.0,0.0,0.0,0.3808081746101379,4.0,0.0,1.0
283920,292.17803955078125,297.1499938964844,293.1499938964844,0.007760152220726,-519.6837158203125,300.7274780273437,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8397521972656,297.1499938964844,293.1499938964844,0.0117076486349105,-695.0738525390625,303.23687744140625,0.5417430400848389,0.050000000745058,0.0483065545558929,292.1530456542969,297.1499938964844,293.1499938964844,0.008095383644104,-415.9241638183594,300.9971008300781,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0788879394531,297.1499938964844,293.1499938964844,0.0089575983583927,-600.72021484375,301.6365966796875,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5428161621094,297.1499938964844,293.1499938964844,0.0045701838098466,-1687.31005859375,297.4685974121094,0.5417430400848389,0.050000000745058,0.2291454970836639,291.4191589355469,291.1499938964844,270.29840087890625,269.89013671875,283.1329650878906,292.5411682128906,291.4523010253906,1.0,0.1515671908855438,1.0,1.0,0.9950343370437622,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0924530178308487,25.38622665405273,25.0,402.1089477539063,-4308.40087890625,27.743879318237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12078857421875,305.1697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,36167.328125,18000.0,0.0,0.0,0.0317181013524532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458817720413208,0.1458901613950729,-8.39571475808043e-06,0.0,3.2189840567298234e-05,0.0,0.0,11.216031074523926,0.0,0.0,0.0,0.3808081746101379,4.0,0.0,1.0
283980,292.1908264160156,297.1499938964844,293.1499938964844,0.0081483200192451,-538.2320556640625,301.0166015625,0.5420915484428406,0.050000000745058,0.0458703935146331,291.8489685058594,297.1499938964844,293.1499938964844,0.0126762753352522,-722.6895751953125,303.6551513671875,0.5420915484428406,0.050000000745058,0.0483037307858467,292.1644287109375,297.1499938964844,293.1499938964844,0.0085202325135469,-430.9454956054688,301.299072265625,0.5420915484428406,0.050000000745058,0.035676971077919,292.0908508300781,297.1499938964844,293.1499938964844,0.0094772242009639,-622.6400146484375,301.9633178710937,0.5420915484428406,0.050000000745058,0.0483037307858467,292.5531005859375,297.1499938964844,293.1499938964844,0.0047225630842149,-1742.4283447265625,297.6344299316406,0.5420915484428406,0.050000000745058,0.2291321158409118,291.3949890136719,291.1499938964844,270.3139038085937,269.9109802246094,283.1464538574219,292.55157470703125,291.3639221191406,1.0,0.1514139175415039,1.0,1.0,0.994603991508484,1.0,-0.488759696483612,0.207084909081459,0.2816748023033142,0.0811817646026611,0.0,0.0,0.0583024807274341,25.315427780151367,25.0,-23.81242561340332,-3864.359375,27.682626724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1278686523437,303.55596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,36071.9609375,18000.0,0.0,0.0,0.0478938557207584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213562935590744,0.1213646307587623,-8.33160629554186e-06,0.0,4.8606172640575096e-05,0.0,0.0,9.232492446899414,0.0,0.0,0.0,0.3771041929721832,4.0,0.0,1.0
284040,292.1908264160156,297.1499938964844,293.1499938964844,0.0081483200192451,-538.2320556640625,301.0166015625,0.5420915484428406,0.050000000745058,0.0458703935146331,291.8489685058594,297.1499938964844,293.1499938964844,0.0126762753352522,-722.6895751953125,303.6551513671875,0.5420915484428406,0.050000000745058,0.0483037307858467,292.1644287109375,297.1499938964844,293.1499938964844,0.0085202325135469,-430.9454956054688,301.299072265625,0.5420915484428406,0.050000000745058,0.035676971077919,292.0908508300781,297.1499938964844,293.1499938964844,0.0094772242009639,-622.6400146484375,301.9633178710937,0.5420915484428406,0.050000000745058,0.0483037307858467,292.5531005859375,297.1499938964844,293.1499938964844,0.0047225630842149,-1742.4283447265625,297.6344299316406,0.5420915484428406,0.050000000745058,0.2291321158409118,291.3949890136719,291.1499938964844,270.3139038085937,269.9109802246094,283.1464538574219,292.55157470703125,291.3639221191406,1.0,0.1514139175415039,1.0,1.0,0.994603991508484,1.0,-0.488759696483612,0.207084909081459,0.2816748023033142,0.0811817646026611,0.0,0.0,0.0583024807274341,25.315427780151367,25.0,-23.81242561340332,-3864.359375,27.682626724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1278686523437,303.55596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,36071.9609375,18000.0,0.0,0.0,0.0478938557207584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213562935590744,0.1213646307587623,-8.33160629554186e-06,0.0,4.8606172640575096e-05,0.0,0.0,9.232492446899414,0.0,0.0,0.0,0.3771041929721832,4.0,0.0,1.0
284100,292.1968688964844,297.1499938964844,293.1499938964844,0.0083710830658674,-549.1441040039062,301.1487731933594,0.5422417521476746,0.050000000745058,0.0458692423999309,291.8537292480469,297.1499938964844,293.1499938964844,0.0132508249953389,-738.5989379882812,303.8620910644531,0.5422417521476746,0.050000000745058,0.0483025200664997,292.1698913574219,297.1499938964844,293.1499938964844,0.0087644252926111,-439.7572937011719,301.4386901855469,0.5422417521476746,0.050000000745058,0.0356760770082473,292.0966491699219,297.1499938964844,293.1499938964844,0.0097778299823403,-635.4552612304688,302.1178894042969,0.5422417521476746,0.050000000745058,0.0483025200664997,292.5578308105469,297.1499938964844,293.1499938964844,0.0048096938990056,-1775.831787109375,297.6912841796875,0.5422417521476746,0.050000000745058,0.229126363992691,291.3312683105469,291.1499938964844,270.3210754394531,269.9205627441406,283.1527404785156,292.556396484375,291.2986145019531,1.0,0.1513481587171554,1.0,1.0,0.9943888187408448,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.081213004887104,0.0,0.0,0.0525671131908893,25.285079956054688,25.0,-114.25495147705078,-3773.32080078125,27.656368255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7789611816406,303.0980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,36039.05859375,18000.0,0.0,0.0,0.0557910427451133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172269210219383,0.1172352358698844,-8.31734996609157e-06,0.0,5.662081457558088e-05,0.0,0.0,8.899301528930664,0.0,0.0,0.0,0.3764311373233795,4.0,0.0,1.0
284160,292.20269775390625,297.1499938964844,293.1499938964844,0.0086014363914728,-560.0863647460938,301.28192138671875,0.5423778891563416,0.050000000745058,0.0458681993186473,291.8585205078125,297.1499938964844,293.1499938964844,0.0138643961399793,-754.495361328125,304.0701904296875,0.5423778891563416,0.050000000745058,0.0483014211058616,292.1752014160156,297.1499938964844,293.1499938964844,0.0090175885707139,-448.5908508300781,301.5793151855469,0.5423778891563416,0.050000000745058,0.0356752648949623,292.1023254394531,297.1499938964844,293.1499938964844,0.0100912759080529,-648.2877197265625,302.2734680175781,0.5423778891563416,0.050000000745058,0.0483014211058616,292.5624084472656,297.1499938964844,293.1499938964844,0.0048983297310769,-1809.5164794921875,297.7487487792969,0.5423778891563416,0.050000000745058,0.2291211485862732,291.2675476074219,291.1499938964844,270.3277893066406,269.92950439453125,283.1587219238281,292.5610046386719,291.2360534667969,1.0,0.1512887179851532,1.0,1.0,0.9941735863685608,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446475028991,0.0,0.0,0.0511199831962585,25.257661819458008,25.0,-161.40904235839844,-3711.190673828125,27.632646560668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5151672363281,302.8328552246094,278.1499938964844,0.0,18000.0,313.1499938964844,36018.265625,18000.0,0.0,0.0,0.0634487643837928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155543848872184,0.115562692284584,-8.309914846904576e-06,0.0,6.439242861233652e-05,0.0,0.0,8.763032913208008,0.0,0.0,0.0,0.3761379718780517,4.0,0.0,1.0
284220,292.21405029296875,297.1499938964844,293.1499938964844,0.0090747950598597,-581.5891723632812,301.5511474609375,0.546542763710022,0.050000000745058,0.0458370968699455,291.8791809082031,297.1499938964844,293.1499938964844,0.0243135038763284,-1009.7824096679688,304.1284484863281,0.6102631688117981,0.0730502754449844,0.0638341009616851,292.185546875,297.1499938964844,293.1499938964844,0.0095408698543906,-465.965087890625,301.8637084960937,0.546542763710022,0.050000000745058,0.0356510765850544,292.1133728027344,297.1499938964844,293.1499938964844,0.0107470480725169,-673.5379028320312,302.5877990722656,0.546542763710022,0.050000000745058,0.0482686683535575,292.5713806152344,297.1499938964844,293.1499938964844,0.0050718965940177,-1875.124755859375,297.8657531738281,0.546542763710022,0.050000000745058,0.2289657890796661,291.14306640625,291.1499938964844,270.3398742675781,269.94549560546875,283.1750183105469,292.57000732421875,291.1115417480469,1.0,0.1514424085617065,1.0,1.0,0.9937431216239928,1.0,-0.5070796608924866,0.2146599888801574,0.2924196422100067,0.0851679444313049,0.0,0.0,0.0603429153561592,24.574922561645508,25.0,-197.3330841064453,-3754.4208984375,28.606801986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.214599609375,302.58575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,35990.1796875,18000.0,0.0,0.0,0.0776861160993576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117784135043621,0.1177924424409866,-8.307210009661503e-06,0.0,7.884153455961496e-05,0.0,0.0,8.931293487548828,0.0,0.0,0.0,0.376376062631607,4.0,0.0,1.0
284280,292.21405029296875,297.1499938964844,293.1499938964844,0.0090747950598597,-581.5891723632812,301.5511474609375,0.546542763710022,0.050000000745058,0.0458370968699455,291.8791809082031,297.1499938964844,293.1499938964844,0.0243135038763284,-1009.7824096679688,304.1284484863281,0.6102631688117981,0.0730502754449844,0.0638341009616851,292.185546875,297.1499938964844,293.1499938964844,0.0095408698543906,-465.965087890625,301.8637084960937,0.546542763710022,0.050000000745058,0.0356510765850544,292.1133728027344,297.1499938964844,293.1499938964844,0.0107470480725169,-673.5379028320312,302.5877990722656,0.546542763710022,0.050000000745058,0.0482686683535575,292.5713806152344,297.1499938964844,293.1499938964844,0.0050718965940177,-1875.124755859375,297.8657531738281,0.546542763710022,0.050000000745058,0.2289657890796661,291.14306640625,291.1499938964844,270.3398742675781,269.94549560546875,283.1750183105469,292.57000732421875,291.1115417480469,1.0,0.1514424085617065,1.0,1.0,0.9937431216239928,1.0,-0.5070796608924866,0.2146599888801574,0.2924196422100067,0.0851679444313049,0.0,0.0,0.0603429153561592,24.574922561645508,25.0,-197.3330841064453,-3754.4208984375,28.606801986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.214599609375,302.58575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,35990.1796875,18000.0,0.0,0.0,0.0776861160993576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117784135043621,0.1177924424409866,-8.307210009661503e-06,0.0,7.884153455961496e-05,0.0,0.0,8.931293487548828,0.0,0.0,0.0,0.376376062631607,4.0,0.0,1.0
284340,292.225341796875,297.1499938964844,293.1499938964844,0.0095838569104671,-603.5906372070312,301.820068359375,0.5515974164009094,0.050000000745058,0.0458012893795967,291.9387512207031,297.1499938964844,293.1499938964844,0.042746365070343,-1345.6630859375,304.105224609375,0.6750284433364868,0.0932260006666183,0.0846645236015319,292.1958923339844,297.1499938964844,293.1499938964844,0.0101078702136874,-483.7545776367188,302.14849853515625,0.5515974164009094,0.050000000745058,0.035623226314783,292.12432861328125,297.1499938964844,293.1499938964844,0.0114698614925146,-699.4210815429688,302.9037170410156,0.5515974164009094,0.050000000745058,0.0482309646904468,292.582275390625,297.1499938964844,293.1499938964844,0.0052435207180678,-1940.3974609375,297.9720764160156,0.5515974164009094,0.050000000745058,0.2287869304418563,291.00634765625,291.1499938964844,270.3500061035156,269.95867919921875,283.1938171386719,292.58056640625,290.9781799316406,1.0,0.1520355641841888,1.0,1.0,0.993312656879425,1.0,-0.5317428112030029,0.224917784333229,0.306825041770935,0.0904636830091476,0.0,0.0,0.0886168256402015,23.820968627929688,25.0,-183.04432678222656,-3966.373779296875,30.089221954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.13677978515625,302.7375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,35957.75,18000.0,0.0,0.0,0.0904202908277511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289442926645279,0.1289526224136352,-8.318549589603208e-06,0.0,9.176509774988516e-05,0.0,0.0,9.802827835083008,0.0,0.0,0.0,0.3778774440288543,4.0,0.0,1.0
284400,292.225341796875,297.1499938964844,293.1499938964844,0.0095838569104671,-603.5906372070312,301.820068359375,0.5515974164009094,0.050000000745058,0.0458012893795967,291.9387512207031,297.1499938964844,293.1499938964844,0.042746365070343,-1345.6630859375,304.105224609375,0.6750284433364868,0.0932260006666183,0.0846645236015319,292.1958923339844,297.1499938964844,293.1499938964844,0.0101078702136874,-483.7545776367188,302.14849853515625,0.5515974164009094,0.050000000745058,0.035623226314783,292.12432861328125,297.1499938964844,293.1499938964844,0.0114698614925146,-699.4210815429688,302.9037170410156,0.5515974164009094,0.050000000745058,0.0482309646904468,292.582275390625,297.1499938964844,293.1499938964844,0.0052435207180678,-1940.3974609375,297.9720764160156,0.5515974164009094,0.050000000745058,0.2287869304418563,291.00634765625,291.1499938964844,270.3500061035156,269.95867919921875,283.1938171386719,292.58056640625,290.9781799316406,1.0,0.1520355641841888,1.0,1.0,0.993312656879425,1.0,-0.5317428112030029,0.224917784333229,0.306825041770935,0.0904636830091476,0.0,0.0,0.0886168256402015,23.820968627929688,25.0,-183.04432678222656,-3966.373779296875,30.089221954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.13677978515625,302.7375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,35957.75,18000.0,0.0,0.0,0.0904202908277511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289442926645279,0.1289526224136352,-8.318549589603208e-06,0.0,9.176509774988516e-05,0.0,0.0,9.802827835083008,0.0,0.0,0.0,0.3778774440288543,4.0,0.0,1.0
284460,292.2375793457031,297.1499938964844,293.1499938964844,0.0100842425599694,-622.722900390625,302.09722900390625,0.5549242496490479,0.050000000745058,0.0457787811756134,292.01025390625,297.1499938964844,293.1499938964844,0.0576004348695278,-1607.7271728515625,304.095703125,0.7206739783287048,0.1094244047999382,0.1006791591644287,292.207275390625,297.1499938964844,293.1499938964844,0.0106698740273714,-499.2552795410156,302.4405212402344,0.5549242496490479,0.050000000745058,0.0356057174503803,292.13592529296875,297.1499938964844,293.1499938964844,0.012200160883367,-722.049072265625,303.2249450683594,0.5549242496490479,0.050000000745058,0.0482072606682777,292.5959777832031,297.1499938964844,293.1499938964844,0.0053979805670678,-1994.9541015625,298.0957336425781,0.5549242496490479,0.050000000745058,0.2286744862794876,290.9256896972656,291.1499938964844,270.35797119140625,269.9692077636719,283.2088928222656,292.593994140625,290.9201354980469,1.0,0.1528354287147522,1.0,1.0,0.9930912852287292,1.0,-0.5507511496543884,0.2328685522079467,0.317882627248764,0.094515711069107,0.0,0.0,0.1249613016843795,23.37727737426757,25.0,-73.40286254882812,-4268.31494140625,31.39212989807129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1981811523437,303.26776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,35931.89453125,18000.0,0.0,0.0,0.1017706990242004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482390612363815,0.14824740588665,-8.3467602962628e-06,0.0,0.000103284321085,0.0,0.0,11.335088729858398,0.0,0.0,0.0,0.3806140422821045,4.0,0.0,1.0
284520,292.2375793457031,297.1499938964844,293.1499938964844,0.0100842425599694,-622.722900390625,302.09722900390625,0.5549242496490479,0.050000000745058,0.0457787811756134,292.01025390625,297.1499938964844,293.1499938964844,0.0576004348695278,-1607.7271728515625,304.095703125,0.7206739783287048,0.1094244047999382,0.1006791591644287,292.207275390625,297.1499938964844,293.1499938964844,0.0106698740273714,-499.2552795410156,302.4405212402344,0.5549242496490479,0.050000000745058,0.0356057174503803,292.13592529296875,297.1499938964844,293.1499938964844,0.012200160883367,-722.049072265625,303.2249450683594,0.5549242496490479,0.050000000745058,0.0482072606682777,292.5959777832031,297.1499938964844,293.1499938964844,0.0053979805670678,-1994.9541015625,298.0957336425781,0.5549242496490479,0.050000000745058,0.2286744862794876,290.9256896972656,291.1499938964844,270.35797119140625,269.9692077636719,283.2088928222656,292.593994140625,290.9201354980469,1.0,0.1528354287147522,1.0,1.0,0.9930912852287292,1.0,-0.5507511496543884,0.2328685522079467,0.317882627248764,0.094515711069107,0.0,0.0,0.1249613016843795,23.37727737426757,25.0,-73.40286254882812,-4268.31494140625,31.39212989807129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1981811523437,303.26776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,35931.89453125,18000.0,0.0,0.0,0.1017706990242004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482390612363815,0.14824740588665,-8.3467602962628e-06,0.0,0.000103284321085,0.0,0.0,11.335088729858398,0.0,0.0,0.0,0.3806140422821045,4.0,0.0,1.0
284580,292.2513122558594,297.1499938964844,293.1499938964844,0.0105333318933844,-636.8819580078125,302.3827819824219,0.5573451519012451,0.050000000745058,0.0457628853619098,292.0824584960937,297.1499938964844,293.1499938964844,0.0694053843617439,-1825.3128662109373,304.0942687988281,0.7528988122940063,0.1236596331000328,0.1145489662885665,292.2200927734375,297.1499938964844,293.1499938964844,0.011179762892425,-510.7948913574219,302.7387390136719,0.5573451519012451,0.050000000745058,0.0355933532118797,292.1485595703125,297.1499938964844,293.1499938964844,0.0128780715167522,-739.0465698242188,303.54766845703125,0.5573451519012451,0.050000000745058,0.0481905192136764,292.6119689941406,297.1499938964844,293.1499938964844,0.0055218948982656,-2032.042236328125,298.2541809082031,0.5573451519012451,0.050000000745058,0.2285950779914856,290.94366455078125,291.1499938964844,270.36376953125,269.9775390625,283.22235107421875,292.6097717285156,290.9573669433594,1.0,0.1537720263004303,1.0,1.0,0.9928698539733888,1.0,-0.5672472715377808,0.2397998422384262,0.3274474143981933,0.0980173200368881,0.0,0.0,0.1522849947214126,23.090490341186523,25.0,52.27342224121094,-4572.798828125,32.64920425415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3385009765625,303.76934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,35935.86328125,18000.0,0.0,0.0,0.1119144931435585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669896394014358,0.166998028755188,-8.38315645523835e-06,0.0,0.0001135789862019,0.0,0.0,12.859010696411133,0.0,0.0,0.0,0.3834292590618133,4.0,0.0,1.0
284640,292.2513122558594,297.1499938964844,293.1499938964844,0.0105333318933844,-636.8819580078125,302.3827819824219,0.5573451519012451,0.050000000745058,0.0457628853619098,292.0824584960937,297.1499938964844,293.1499938964844,0.0694053843617439,-1825.3128662109373,304.0942687988281,0.7528988122940063,0.1236596331000328,0.1145489662885665,292.2200927734375,297.1499938964844,293.1499938964844,0.011179762892425,-510.7948913574219,302.7387390136719,0.5573451519012451,0.050000000745058,0.0355933532118797,292.1485595703125,297.1499938964844,293.1499938964844,0.0128780715167522,-739.0465698242188,303.54766845703125,0.5573451519012451,0.050000000745058,0.0481905192136764,292.6119689941406,297.1499938964844,293.1499938964844,0.0055218948982656,-2032.042236328125,298.2541809082031,0.5573451519012451,0.050000000745058,0.2285950779914856,290.94366455078125,291.1499938964844,270.36376953125,269.9775390625,283.22235107421875,292.6097717285156,290.9573669433594,1.0,0.1537720263004303,1.0,1.0,0.9928698539733888,1.0,-0.5672472715377808,0.2397998422384262,0.3274474143981933,0.0980173200368881,0.0,0.0,0.1522849947214126,23.090490341186523,25.0,52.27342224121094,-4572.798828125,32.64920425415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3385009765625,303.76934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,35935.86328125,18000.0,0.0,0.0,0.1119144931435585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669896394014358,0.166998028755188,-8.38315645523835e-06,0.0,0.0001135789862019,0.0,0.0,12.859010696411133,0.0,0.0,0.0,0.3834292590618133,4.0,0.0,1.0
