time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2586975097656,297.1499938964844,293.1499938964844,0.0107415486127138,-642.524658203125,302.525390625,0.5583031177520752,0.050000000745058,0.0457566976547241,292.1180114746094,297.1499938964844,293.1499938964844,0.0744687542319297,-1921.0877685546875,304.09521484375,0.7674741148948669,0.1301996558904647,0.1209068819880485,292.2270202636719,297.1499938964844,293.1499938964844,0.0114182969555258,-515.4246215820312,302.8870849609375,0.5583031177520752,0.050000000745058,0.0355885438621044,292.1552734375,297.1499938964844,293.1499938964844,0.0132009098306298,-745.9332275390625,303.7069091796875,0.5583031177520752,0.050000000745058,0.0481840074062347,292.6205749511719,297.1499938964844,293.1499938964844,0.0055742328986525,-2045.45703125,298.3415832519531,0.5583031177520752,0.050000000745058,0.2285641878843307,290.98016357421875,291.1499938964844,270.36590576171875,269.9809265136719,283.2286071777344,292.6183166503906,290.9984741210937,1.0,0.154275506734848,1.0,1.0,0.9927591681480408,1.0,-0.5748194456100464,0.2429912090301513,0.3318282067775726,0.0996203199028968,0.0,0.0,0.1600135415792465,22.988908767700195,25.0,95.13019561767578,-4691.67138671875,33.267730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4321594238281,303.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,35948.90234375,18000.0,0.0,0.0,0.1165090054273605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735164374113083,0.1735248267650604,-8.399067155551165e-06,0.0,0.0001182418345706,0.0,0.0,13.400494575500488,0.0,0.0,0.0,0.3844562172889709,4.0,0.0,1.0
284760,292.2663879394531,297.1499938964844,293.1499938964844,0.0109455762431025,-647.6904296875,302.666015625,0.5591147541999817,0.050000000745058,0.0457515008747577,292.153076171875,297.1499938964844,293.1499938964844,0.0791094154119491,-2009.889404296875,304.09674072265625,0.7811323404312134,0.1363861411809921,0.1269201189279556,292.2342529296875,297.1499938964844,293.1499938964844,0.0116534158587455,-519.6813354492188,303.0332946777344,0.5591147541999817,0.050000000745058,0.0355845019221305,292.1622314453125,297.1499938964844,293.1499938964844,0.013522632420063,-752.3006591796875,303.8636169433594,0.5591147541999817,0.050000000745058,0.0481785349547863,292.62945556640625,297.1499938964844,293.1499938964844,0.0056227468885481,-2057.047119140625,298.4298095703125,0.5591147541999817,0.050000000745058,0.2285382151603698,291.0247497558594,291.1499938964844,270.3675842285156,269.9837951660156,283.234619140625,292.6271667480469,291.0444030761719,1.0,0.1547951698303222,1.0,1.0,0.9926820397377014,1.0,-0.581987202167511,0.246017187833786,0.3359700441360473,0.1011348292231559,0.0,0.0,0.1639138013124466,22.91056251525879,25.0,119.17657470703124,-4783.01318359375,33.878780364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5433654785156,304.1033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,35965.6328125,18000.0,0.0,0.0,0.1207232773303985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775371134281158,0.1775455325841903,-8.411000635533128e-06,0.0,0.0001225187879754,0.0,0.0,13.739255905151367,0.0,0.0,0.0,0.3851158022880554,4.0,0.0,1.0
284820,292.2825012207031,297.1499938964844,293.1499938964844,0.0113601656630635,-657.7831420898438,302.9383544921875,0.5604198575019836,0.050000000745058,0.0457432232797145,292.2203369140625,297.1499938964844,293.1499938964844,0.0875636488199234,-2173.529052734375,304.10040283203125,0.8057131767272949,0.1479998379945755,0.1381252557039261,292.2493896484375,297.1499938964844,293.1499938964844,0.0121348071843385,-528.0253295898438,303.3171081542969,0.5604198575019836,0.050000000745058,0.0355780646204948,292.1766357421875,297.1499938964844,293.1499938964844,0.0142593216150999,-766.5946655273438,304.1465759277344,0.5607300996780396,0.051611740142107,0.0482343286275863,292.6477355957031,297.1499938964844,293.1499938964844,0.0057149976491928,-2078.733642578125,298.59820556640625,0.5604198575019836,0.050000000745058,0.2284968793392181,291.1123962402344,291.1499938964844,270.3695983886719,269.9881591796875,283.24578857421875,292.6454467773437,291.1280517578125,1.0,0.1558682769536972,1.0,1.0,0.9925276637077332,1.0,-0.5954338908195496,0.2517113983631134,0.3437225222587585,0.1039629355072975,0.0,0.0,0.1629069447517395,22.80342483520508,25.0,117.67473602294922,-4895.3525390625,35.08787155151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8246154785156,304.2984313964844,278.1499938964844,0.0,18000.0,313.1499938964844,35997.83984375,18000.0,0.0,0.0,0.1278009265661239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178853303194046,0.1788617223501205,-8.42097961140098e-06,0.0,0.0001297017006436,0.0,0.0,13.860322952270508,0.0,0.0,0.0,0.3853991031646728,4.0,0.0,1.0
284880,292.2825012207031,297.1499938964844,293.1499938964844,0.0113601656630635,-657.7831420898438,302.9383544921875,0.5604198575019836,0.050000000745058,0.0457432232797145,292.2203369140625,297.1499938964844,293.1499938964844,0.0875636488199234,-2173.529052734375,304.10040283203125,0.8057131767272949,0.1479998379945755,0.1381252557039261,292.2493896484375,297.1499938964844,293.1499938964844,0.0121348071843385,-528.0253295898438,303.3171081542969,0.5604198575019836,0.050000000745058,0.0355780646204948,292.1766357421875,297.1499938964844,293.1499938964844,0.0142593216150999,-766.5946655273438,304.1465759277344,0.5607300996780396,0.051611740142107,0.0482343286275863,292.6477355957031,297.1499938964844,293.1499938964844,0.0057149976491928,-2078.733642578125,298.59820556640625,0.5604198575019836,0.050000000745058,0.2284968793392181,291.1123962402344,291.1499938964844,270.3695983886719,269.9881591796875,283.24578857421875,292.6454467773437,291.1280517578125,1.0,0.1558682769536972,1.0,1.0,0.9925276637077332,1.0,-0.5954338908195496,0.2517113983631134,0.3437225222587585,0.1039629355072975,0.0,0.0,0.1629069447517395,22.80342483520508,25.0,117.67473602294922,-4895.3525390625,35.08787155151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8246154785156,304.2984313964844,278.1499938964844,0.0,18000.0,313.1499938964844,35997.83984375,18000.0,0.0,0.0,0.1278009265661239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178853303194046,0.1788617223501205,-8.42097961140098e-06,0.0,0.0001297017006436,0.0,0.0,13.860322952270508,0.0,0.0,0.0,0.3853991031646728,4.0,0.0,1.0
284940,292.29901123046875,297.1499938964844,293.1499938964844,0.0118063241243362,-668.8992919921875,303.1978759765625,0.5665611624717712,0.050000000745058,0.0457057915627956,292.2866516113281,297.1499938964844,293.1499938964844,0.0952269211411476,-2322.962646484375,304.10418701171875,0.8310216069221497,0.1581165194511413,0.1481126099824905,292.2651672363281,297.1499938964844,293.1499938964844,0.0126558113843202,-537.1790771484375,303.5885314941406,0.5665611624717712,0.050000000745058,0.0355489514768123,292.2037658691406,297.1499938964844,293.1499938964844,0.0237753074616193,-1000.3493041992188,304.13140869140625,0.6278425455093384,0.0708317533135414,0.0636603683233261,292.6665344238281,297.1499938964844,293.1499938964844,0.0058053550310432,-2102.33935546875,298.7425537109375,0.5665611624717712,0.050000000745058,0.2283098995685577,291.16510009765625,291.1499938964844,270.3699951171875,269.9907531738281,283.2514343261719,292.66424560546875,291.1670837402344,1.0,0.1572905331850052,1.0,1.0,0.9923733472824096,1.0,-0.6256247758865356,0.2646380066871643,0.3609867691993713,0.1101048663258552,0.0,0.0,0.1566789150238037,22.060529708862305,25.0,46.90890884399414,-5012.92822265625,37.38503646850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1762390136719,304.3555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,36014.05078125,18000.0,0.0,0.0,0.1328998059034347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748959869146347,0.1749044060707092,-8.416582204517908e-06,0.0,0.0001348764053545,0.0,0.0,13.537836074829102,0.0,0.0,0.0,0.3848372995853424,4.0,0.0,1.0
285000,292.29901123046875,297.1499938964844,293.1499938964844,0.0118063241243362,-668.8992919921875,303.1978759765625,0.5665611624717712,0.050000000745058,0.0457057915627956,292.2866516113281,297.1499938964844,293.1499938964844,0.0952269211411476,-2322.962646484375,304.10418701171875,0.8310216069221497,0.1581165194511413,0.1481126099824905,292.2651672363281,297.1499938964844,293.1499938964844,0.0126558113843202,-537.1790771484375,303.5885314941406,0.5665611624717712,0.050000000745058,0.0355489514768123,292.2037658691406,297.1499938964844,293.1499938964844,0.0237753074616193,-1000.3493041992188,304.13140869140625,0.6278425455093384,0.0708317533135414,0.0636603683233261,292.6665344238281,297.1499938964844,293.1499938964844,0.0058053550310432,-2102.33935546875,298.7425537109375,0.5665611624717712,0.050000000745058,0.2283098995685577,291.16510009765625,291.1499938964844,270.3699951171875,269.9907531738281,283.2514343261719,292.66424560546875,291.1670837402344,1.0,0.1572905331850052,1.0,1.0,0.9923733472824096,1.0,-0.6256247758865356,0.2646380066871643,0.3609867691993713,0.1101048663258552,0.0,0.0,0.1566789150238037,22.060529708862305,25.0,46.90890884399414,-5012.92822265625,37.38503646850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1762390136719,304.3555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,36014.05078125,18000.0,0.0,0.0,0.1328998059034347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748959869146347,0.1749044060707092,-8.416582204517908e-06,0.0,0.0001348764053545,0.0,0.0,13.537836074829102,0.0,0.0,0.0,0.3848372995853424,4.0,0.0,1.0
285060,292.315673828125,297.1499938964844,293.1499938964844,0.0123391365632414,-683.1980590820312,303.44537353515625,0.5712689161300659,0.050000000745058,0.0456784851849079,292.3529663085937,297.1499938964844,293.1499938964844,0.1020997539162635,-2456.873291015625,304.1080017089844,0.8509828448295593,0.1665388196706771,0.1563712507486343,292.2814636230469,297.1499938964844,293.1499938964844,0.013279384933412,-548.86279296875,303.84918212890625,0.5712689161300659,0.050000000745058,0.0355277098715305,292.251708984375,297.1499938964844,293.1499938964844,0.036063764244318,-1227.82373046875,304.1173095703125,0.6766636967658997,0.0851088166236877,0.0780924186110496,292.6865539550781,297.1499938964844,293.1499938964844,0.0059078745543956,-2134.40625,298.8481750488281,0.5712689161300659,0.050000000745058,0.2281734943389892,291.1493835449219,291.1499938964844,270.368896484375,269.9917907714844,283.2550964355469,292.6842041015625,291.14404296875,1.0,0.1589797735214233,1.0,1.0,0.992302656173706,1.0,-0.6526356339454651,0.276280403137207,0.3763552010059356,0.1155625209212303,0.0,0.0,0.1573503166437149,21.56495475769043,25.0,-18.879350662231445,-5156.71875,39.7271614074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56036376953125,304.4876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,36000.57421875,18000.0,0.0,0.0,0.1361883580684662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173856720328331,0.1738651394844055,-8.41143810248468e-06,0.0,0.0001382138725602,0.0,0.0,13.447012901306152,0.0,0.0,0.0,0.3846611082553863,4.0,0.0,1.0
285120,292.315673828125,297.1499938964844,293.1499938964844,0.0123391365632414,-683.1980590820312,303.44537353515625,0.5712689161300659,0.050000000745058,0.0456784851849079,292.3529663085937,297.1499938964844,293.1499938964844,0.1020997539162635,-2456.873291015625,304.1080017089844,0.8509828448295593,0.1665388196706771,0.1563712507486343,292.2814636230469,297.1499938964844,293.1499938964844,0.013279384933412,-548.86279296875,303.84918212890625,0.5712689161300659,0.050000000745058,0.0355277098715305,292.251708984375,297.1499938964844,293.1499938964844,0.036063764244318,-1227.82373046875,304.1173095703125,0.6766636967658997,0.0851088166236877,0.0780924186110496,292.6865539550781,297.1499938964844,293.1499938964844,0.0059078745543956,-2134.40625,298.8481750488281,0.5712689161300659,0.050000000745058,0.2281734943389892,291.1493835449219,291.1499938964844,270.368896484375,269.9917907714844,283.2550964355469,292.6842041015625,291.14404296875,1.0,0.1589797735214233,1.0,1.0,0.992302656173706,1.0,-0.6526356339454651,0.276280403137207,0.3763552010059356,0.1155625209212303,0.0,0.0,0.1573503166437149,21.56495475769043,25.0,-18.879350662231445,-5156.71875,39.7271614074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56036376953125,304.4876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,36000.57421875,18000.0,0.0,0.0,0.1361883580684662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173856720328331,0.1738651394844055,-8.41143810248468e-06,0.0,0.0001382138725602,0.0,0.0,13.447012901306152,0.0,0.0,0.0,0.3846611082553863,4.0,0.0,1.0
285180,292.3327331542969,297.1499938964844,293.1499938964844,0.0129014123231172,-697.4202880859375,303.6864013671875,0.5742542147636414,0.050000000745058,0.0456617251038551,292.4156494140625,297.1499938964844,293.1499938964844,0.1082833707332611,-2575.76904296875,304.1116943359375,0.8675283789634705,0.1740163415670395,0.1636258661746978,292.2982177734375,297.1499938964844,293.1499938964844,0.0139428554102778,-560.4908447265625,304.10357666015625,0.5742542147636414,0.050000000745058,0.0355146750807762,292.305419921875,297.1499938964844,293.1499938964844,0.046787105500698,-1413.1900634765625,304.1105041503906,0.7140840291976929,0.0969837978482246,0.0897847563028335,292.7076416015625,297.1499938964844,293.1499938964844,0.006006586831063,-2165.180419921875,298.9413757324219,0.5742542147636414,0.050000000745058,0.2280897796154022,291.1268920898437,291.1499938964844,270.3665466308594,269.9913635253906,283.2582397460937,292.7052917480469,291.12451171875,1.0,0.1607843190431594,1.0,1.0,0.9922319054603576,1.0,-0.6752386093139648,0.286090224981308,0.3891484141349792,0.1200799643993377,0.0,0.0,0.1621063202619552,21.315235137939453,25.0,-24.20556831359864,-5335.9677734375,41.96583938598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9329528808594,304.7258605957031,278.1499938964844,0.0,18000.0,313.1499938964844,35989.3828125,18000.0,0.0,0.0,0.1380638033151626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767159849405288,0.1767244040966034,-8.414696822001133e-06,0.0,0.0001401172194164,0.0,0.0,13.67977523803711,0.0,0.0,0.0,0.385071337223053,4.0,0.0,1.0
285240,292.3327331542969,297.1499938964844,293.1499938964844,0.0129014123231172,-697.4202880859375,303.6864013671875,0.5742542147636414,0.050000000745058,0.0456617251038551,292.4156494140625,297.1499938964844,293.1499938964844,0.1082833707332611,-2575.76904296875,304.1116943359375,0.8675283789634705,0.1740163415670395,0.1636258661746978,292.2982177734375,297.1499938964844,293.1499938964844,0.0139428554102778,-560.4908447265625,304.10357666015625,0.5742542147636414,0.050000000745058,0.0355146750807762,292.305419921875,297.1499938964844,293.1499938964844,0.046787105500698,-1413.1900634765625,304.1105041503906,0.7140840291976929,0.0969837978482246,0.0897847563028335,292.7076416015625,297.1499938964844,293.1499938964844,0.006006586831063,-2165.180419921875,298.9413757324219,0.5742542147636414,0.050000000745058,0.2280897796154022,291.1268920898437,291.1499938964844,270.3665466308594,269.9913635253906,283.2582397460937,292.7052917480469,291.12451171875,1.0,0.1607843190431594,1.0,1.0,0.9922319054603576,1.0,-0.6752386093139648,0.286090224981308,0.3891484141349792,0.1200799643993377,0.0,0.0,0.1621063202619552,21.315235137939453,25.0,-24.20556831359864,-5335.9677734375,41.96583938598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9329528808594,304.7258605957031,278.1499938964844,0.0,18000.0,313.1499938964844,35989.3828125,18000.0,0.0,0.0,0.1380638033151626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767159849405288,0.1767244040966034,-8.414696822001133e-06,0.0,0.0001401172194164,0.0,0.0,13.67977523803711,0.0,0.0,0.0,0.385071337223053,4.0,0.0,1.0
285300,292.3414306640625,297.1499938964844,293.1499938964844,0.0131827360019087,-704.0516967773438,303.8046875,0.5759810209274292,0.050000000745058,0.0456522330641746,292.4455871582031,297.1499938964844,293.1499938964844,0.111113041639328,-2629.572998046875,304.1134948730469,0.8756875395774841,0.1774382889270782,0.1669589579105377,292.3070068359375,297.1499938964844,293.1499938964844,0.0149580901488661,-583.1695556640625,304.14569091796875,0.5853626132011414,0.0558931231498718,0.0369805879890918,292.3323059082031,297.1499938964844,293.1499938964844,0.0515459813177585,-1496.335205078125,304.1090393066406,0.7287606596946716,0.102399967610836,0.0950416252017021,292.7184143066406,297.1499938964844,293.1499938964844,0.0060510742478072,-2178.55908203125,298.987060546875,0.5759810209274292,0.050000000745058,0.2280423641204834,291.1215209960937,291.1499938964844,270.36492919921875,269.9906921386719,283.2589416503906,292.716064453125,291.1202392578125,1.0,0.1617322862148285,1.0,1.0,0.992196559906006,1.0,-0.6872364282608032,0.2913336455821991,0.3959027528762817,0.1224324479699134,0.0,0.0,0.1645591109991073,21.167186737060547,25.0,-19.43588638305664,-5429.515625,43.17582702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1033630371094,304.8417663574219,278.1499938964844,0.0,18000.0,313.1499938964844,35987.91796875,18000.0,0.0,0.0,0.1386191248893737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784184575080871,0.1784268766641616,-8.41784458316397e-06,0.0,0.0001406807859893,0.0,0.0,13.820551872253418,0.0,0.0,0.0,0.3853311836719513,4.0,0.0,1.0
285360,292.3502197265625,297.1499938964844,293.1499938964844,0.0134666757658123,-710.5225830078125,303.9212951660156,0.5791115164756775,0.050000000745058,0.0456353910267353,292.4756774902344,297.1499938964844,293.1499938964844,0.1137256249785423,-2678.96142578125,304.1153869628906,0.8852536082267761,0.1804537922143936,0.1699967384338379,292.3212280273437,297.1499938964844,293.1499938964844,0.0194268785417079,-668.9934692382812,304.1383361816406,0.6183353662490845,0.063784621655941,0.0423839651048183,292.3586730957031,297.1499938964844,293.1499938964844,0.0560132041573524,-1575.603271484375,304.1083679199219,0.7436345219612122,0.1075817793607711,0.1000376567244529,292.7293701171875,297.1499938964844,293.1499938964844,0.0060923467390239,-2190.975830078125,299.030517578125,0.5791115164756775,0.050000000745058,0.2279582321643829,291.116455078125,291.1499938964844,270.363037109375,269.9896850585937,283.2572631835937,292.72705078125,291.1136169433594,1.0,0.1627802550792694,1.0,1.0,0.9922269582748412,1.0,-0.7032412886619568,0.2983483672142029,0.4048929214477539,0.1255602985620498,0.0,0.0,0.1672844290733337,20.859464645385746,25.0,-24.562700271606445,-5534.36328125,44.70101547241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2589111328125,304.9288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,35986.93359375,18000.0,0.0,0.0,0.1389982551336288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801709681749344,0.1801793873310089,-8.421226084465161e-06,0.0,0.0001410655531799,0.0,0.0,13.965920448303224,0.0,0.0,0.0,0.3856047689914703,4.0,0.0,1.0
285420,292.3681335449219,297.1499938964844,293.1499938964844,0.0141649069264531,-725.9597778320312,304.1470642089844,0.5837629437446594,0.0501539446413517,0.0456144474446773,292.5354919433594,297.1499938964844,293.1499938964844,0.1182117611169815,-2763.277099609375,304.11944580078125,0.9003995656967163,0.1854070574045181,0.1749656498432159,292.3634338378906,297.1499938964844,293.1499938964844,0.0290870182216167,-817.17529296875,304.12628173828125,0.6641606688499451,0.0762488022446632,0.0517436824738979,292.4092712402344,297.1499938964844,293.1499938964844,0.0643299967050552,-1727.12939453125,304.1084289550781,0.7709407210350037,0.1173672452569007,0.109452337026596,292.75213623046875,297.1499938964844,293.1499938964844,0.006173332221806,-2216.2861328125,299.1042785644531,0.5837465524673462,0.050000000745058,0.2278373837471008,291.092529296875,291.1499938964844,270.35858154296875,269.9869079589844,283.2541809082031,292.7497863769531,291.0890197753906,1.0,0.1650031954050064,1.0,1.0,0.992287814617157,1.0,-0.7315672636032104,0.3108257353305816,0.4207415282726288,0.1310641914606094,0.0,0.0,0.1764701902866363,20.468185424804688,25.0,-30.231569290161133,-5753.9306640625,47.70111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5140075683594,305.1141662597656,278.1499938964844,0.0,18000.0,313.1499938964844,35976.66015625,18000.0,0.0,0.0,0.1394743770360946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858206242322921,0.1858290582895279,-8.430692105321214e-06,0.0,0.0001415487495251,0.0,0.0,14.433712005615234,0.0,0.0,0.0,0.3864792287349701,4.0,0.0,1.0
285480,292.3681335449219,297.1499938964844,293.1499938964844,0.0141649069264531,-725.9597778320312,304.1470642089844,0.5837629437446594,0.0501539446413517,0.0456144474446773,292.5354919433594,297.1499938964844,293.1499938964844,0.1182117611169815,-2763.277099609375,304.11944580078125,0.9003995656967163,0.1854070574045181,0.1749656498432159,292.3634338378906,297.1499938964844,293.1499938964844,0.0290870182216167,-817.17529296875,304.12628173828125,0.6641606688499451,0.0762488022446632,0.0517436824738979,292.4092712402344,297.1499938964844,293.1499938964844,0.0643299967050552,-1727.12939453125,304.1084289550781,0.7709407210350037,0.1173672452569007,0.109452337026596,292.75213623046875,297.1499938964844,293.1499938964844,0.006173332221806,-2216.2861328125,299.1042785644531,0.5837465524673462,0.050000000745058,0.2278373837471008,291.092529296875,291.1499938964844,270.35858154296875,269.9869079589844,283.2541809082031,292.7497863769531,291.0890197753906,1.0,0.1650031954050064,1.0,1.0,0.992287814617157,1.0,-0.7315672636032104,0.3108257353305816,0.4207415282726288,0.1310641914606094,0.0,0.0,0.1764701902866363,20.468185424804688,25.0,-30.231569290161133,-5753.9306640625,47.70111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5140075683594,305.1141662597656,278.1499938964844,0.0,18000.0,313.1499938964844,35976.66015625,18000.0,0.0,0.0,0.1394743770360946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858206242322921,0.1858290582895279,-8.430692105321214e-06,0.0,0.0001415487495251,0.0,0.0,14.433712005615234,0.0,0.0,0.0,0.3864792287349701,4.0,0.0,1.0
285540,292.3973693847656,297.1499938964844,293.1499938964844,0.0202333442866802,-878.5451049804688,304.1375732421875,0.6326931118965149,0.0640969201922416,0.0554849728941917,292.59283447265625,297.1499938964844,293.1499938964844,0.1217204257845878,-2828.497314453125,304.123779296875,0.9189414381980896,0.1893397271633148,0.1787985265254974,292.4100646972656,297.1499938964844,293.1499938964844,0.0384348668158054,-937.7493286132812,304.1187744140625,0.7054435014724731,0.0867252200841903,0.0593023635447025,292.4571228027344,297.1499938964844,293.1499938964844,0.0717887431383133,-1867.1591796875,304.1098937988281,0.8006183505058289,0.1264291256666183,0.1181555315852165,292.7760925292969,297.1499938964844,293.1499938964844,0.0062399376183748,-2236.6640625,299.16949462890625,0.5913532972335815,0.050000000745058,0.2276484370231628,291.0751342773437,291.1499938964844,270.3533630371094,269.9831848144531,283.245849609375,292.7737121582031,291.0712890625,1.0,0.167536199092865,1.0,1.0,0.9923486709594728,1.0,-0.7673001289367676,0.3267039656639099,0.4405961334705353,0.1378918588161468,0.0,0.0,0.1876014769077301,19.78482818603516,25.0,-30.841114044189453,-6014.49560546875,51.47037887573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6813049316406,305.259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,35969.44921875,18000.0,0.0,0.0,0.1399779170751571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936719864606857,0.1936804354190826,-8.44588521431433e-06,0.0,0.000142059783684,0.0,0.0,15.091175079345703,0.0,0.0,0.0,0.3877140879631042,4.0,0.0,1.0
285600,292.3973693847656,297.1499938964844,293.1499938964844,0.0202333442866802,-878.5451049804688,304.1375732421875,0.6326931118965149,0.0640969201922416,0.0554849728941917,292.59283447265625,297.1499938964844,293.1499938964844,0.1217204257845878,-2828.497314453125,304.123779296875,0.9189414381980896,0.1893397271633148,0.1787985265254974,292.4100646972656,297.1499938964844,293.1499938964844,0.0384348668158054,-937.7493286132812,304.1187744140625,0.7054435014724731,0.0867252200841903,0.0593023635447025,292.4571228027344,297.1499938964844,293.1499938964844,0.0717887431383133,-1867.1591796875,304.1098937988281,0.8006183505058289,0.1264291256666183,0.1181555315852165,292.7760925292969,297.1499938964844,293.1499938964844,0.0062399376183748,-2236.6640625,299.16949462890625,0.5913532972335815,0.050000000745058,0.2276484370231628,291.0751342773437,291.1499938964844,270.3533630371094,269.9831848144531,283.245849609375,292.7737121582031,291.0712890625,1.0,0.167536199092865,1.0,1.0,0.9923486709594728,1.0,-0.7673001289367676,0.3267039656639099,0.4405961334705353,0.1378918588161468,0.0,0.0,0.1876014769077301,19.78482818603516,25.0,-30.841114044189453,-6014.49560546875,51.47037887573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6813049316406,305.259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,35969.44921875,18000.0,0.0,0.0,0.1399779170751571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936719864606857,0.1936804354190826,-8.44588521431433e-06,0.0,0.000142059783684,0.0,0.0,15.091175079345703,0.0,0.0,0.0,0.3877140879631042,4.0,0.0,1.0
285660,292.4449768066406,297.1499938964844,293.1499938964844,0.0275974012911319,-1026.4149169921875,304.1296081542969,0.6724066734313965,0.0735297799110412,0.0646767318248748,292.6380310058594,297.1499938964844,293.1499938964844,0.1257092505693435,-2902.69384765625,304.12579345703125,0.9381747245788574,0.1942732036113739,0.18312968313694,292.45587158203125,297.1499938964844,293.1499938964844,0.0469281673431396,-1046.0511474609375,304.1151123046875,0.7371670603752136,0.0961790382862091,0.0660501271486282,292.5023193359375,297.1499938964844,293.1499938964844,0.078617937862873,-1998.445556640625,304.11187744140625,0.825821578502655,0.1348142474889755,0.1262144297361374,292.8013916015625,297.1499938964844,293.1499938964844,0.0062989611178636,-2255.30517578125,299.2201843261719,0.5978405475616455,0.050000000745058,0.2274952381849289,291.0507202148437,291.1499938964844,270.3475341796875,269.97869873046875,283.2375183105469,292.79901123046875,291.04840087890625,1.0,0.1703346371650695,1.0,1.0,0.992585301399231,1.0,-0.8011167645454407,0.3418219089508056,0.459294855594635,0.1443355232477188,0.0,0.0,0.2025582790374755,19.28264236450196,25.0,-26.7632999420166,-6292.9970703125,55.46451568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74981689453125,305.3865051269531,278.1499938964844,0.0,18000.0,313.1499938964844,35956.23828125,18000.0,0.0,0.0,0.1409990340471267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044948637485504,0.2045033276081085,-8.466959116049111e-06,0.0,0.000143096098327,0.0,0.0,16.005552291870117,0.0,0.0,0.0,0.3894441425800323,4.0,0.0,1.0
285720,292.4449768066406,297.1499938964844,293.1499938964844,0.0275974012911319,-1026.4149169921875,304.1296081542969,0.6724066734313965,0.0735297799110412,0.0646767318248748,292.6380310058594,297.1499938964844,293.1499938964844,0.1257092505693435,-2902.69384765625,304.12579345703125,0.9381747245788574,0.1942732036113739,0.18312968313694,292.45587158203125,297.1499938964844,293.1499938964844,0.0469281673431396,-1046.0511474609375,304.1151123046875,0.7371670603752136,0.0961790382862091,0.0660501271486282,292.5023193359375,297.1499938964844,293.1499938964844,0.078617937862873,-1998.445556640625,304.11187744140625,0.825821578502655,0.1348142474889755,0.1262144297361374,292.8013916015625,297.1499938964844,293.1499938964844,0.0062989611178636,-2255.30517578125,299.2201843261719,0.5978405475616455,0.050000000745058,0.2274952381849289,291.0507202148437,291.1499938964844,270.3475341796875,269.97869873046875,283.2375183105469,292.79901123046875,291.04840087890625,1.0,0.1703346371650695,1.0,1.0,0.992585301399231,1.0,-0.8011167645454407,0.3418219089508056,0.459294855594635,0.1443355232477188,0.0,0.0,0.2025582790374755,19.28264236450196,25.0,-26.7632999420166,-6292.9970703125,55.46451568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74981689453125,305.3865051269531,278.1499938964844,0.0,18000.0,313.1499938964844,35956.23828125,18000.0,0.0,0.0,0.1409990340471267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044948637485504,0.2045033276081085,-8.466959116049111e-06,0.0,0.000143096098327,0.0,0.0,16.005552291870117,0.0,0.0,0.0,0.3894441425800323,4.0,0.0,1.0
285780,292.4943542480469,297.1499938964844,293.1499938964844,0.0343407876789569,-1139.573974609375,304.12530517578125,0.7041511535644531,0.0813792124390602,0.0719795823097229,292.67596435546875,297.1499938964844,293.1499938964844,0.1300396174192428,-2982.544189453125,304.12664794921875,0.95566987991333,0.1995463669300079,0.1880727708339691,292.4999389648437,297.1499938964844,293.1499938964844,0.0544960126280784,-1144.1072998046875,304.1141967773437,0.7641696333885193,0.1048287227749824,0.0722138807177543,292.5450744628906,297.1499938964844,293.1499938964844,0.0847455710172653,-2117.6923828125,304.1143798828125,0.8468775749206543,0.1425534337759018,0.1336611360311508,292.8274841308594,297.1499938964844,293.1499938964844,0.0063437335193157,-2268.357177734375,299.2665100097656,0.6028342843055725,0.050000000745058,0.2273817807435989,291.043701171875,291.1499938964844,270.3412780761719,269.9735717773437,283.23052978515625,292.8251342773437,291.04376220703125,1.0,0.1732816696166992,1.0,1.0,0.9928218722343444,1.0,-0.8320128917694092,0.3557108342647552,0.4763020575046539,0.1502155810594558,0.0,0.0,0.2173778563737869,18.971961975097656,25.0,-8.667645454406738,-6562.06298828125,59.54506301879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7259521484375,305.4820861816406,278.1499938964844,0.0,18000.0,313.1499938964844,35951.4609375,18000.0,0.0,0.0,0.1428594589233398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167919278144836,0.2168004214763641,-8.49449588713469e-06,0.0,0.0001449841802241,0.0,0.0,17.062908172607422,0.0,0.0,0.0,0.3914666771888733,4.0,0.0,1.0
285840,292.4943542480469,297.1499938964844,293.1499938964844,0.0343407876789569,-1139.573974609375,304.12530517578125,0.7041511535644531,0.0813792124390602,0.0719795823097229,292.67596435546875,297.1499938964844,293.1499938964844,0.1300396174192428,-2982.544189453125,304.12664794921875,0.95566987991333,0.1995463669300079,0.1880727708339691,292.4999389648437,297.1499938964844,293.1499938964844,0.0544960126280784,-1144.1072998046875,304.1141967773437,0.7641696333885193,0.1048287227749824,0.0722138807177543,292.5450744628906,297.1499938964844,293.1499938964844,0.0847455710172653,-2117.6923828125,304.1143798828125,0.8468775749206543,0.1425534337759018,0.1336611360311508,292.8274841308594,297.1499938964844,293.1499938964844,0.0063437335193157,-2268.357177734375,299.2665100097656,0.6028342843055725,0.050000000745058,0.2273817807435989,291.043701171875,291.1499938964844,270.3412780761719,269.9735717773437,283.23052978515625,292.8251342773437,291.04376220703125,1.0,0.1732816696166992,1.0,1.0,0.9928218722343444,1.0,-0.8320128917694092,0.3557108342647552,0.4763020575046539,0.1502155810594558,0.0,0.0,0.2173778563737869,18.971961975097656,25.0,-8.667645454406738,-6562.06298828125,59.54506301879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7259521484375,305.4820861816406,278.1499938964844,0.0,18000.0,313.1499938964844,35951.4609375,18000.0,0.0,0.0,0.1428594589233398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167919278144836,0.2168004214763641,-8.49449588713469e-06,0.0,0.0001449841802241,0.0,0.0,17.062908172607422,0.0,0.0,0.0,0.3914666771888733,4.0,0.0,1.0
285900,292.51837158203125,297.1499938964844,293.1499938964844,0.0376936644315719,-1193.656494140625,304.1237487792969,0.7172533869743347,0.0849666818976402,0.0752901509404182,292.6935119628906,297.1499938964844,293.1499938964844,0.1321510076522827,-3021.208984375,304.1270446777344,0.9631451964378356,0.2021024525165558,0.1905117034912109,292.5212097167969,297.1499938964844,293.1499938964844,0.0579618737101554,-1189.869384765625,304.1144104003906,0.7767549753189087,0.1088849231600761,0.0751034170389175,292.5655212402344,297.1499938964844,293.1499938964844,0.0875928476452827,-2173.375732421875,304.1156921386719,0.8565874099731445,0.1461957544088363,0.1371669769287109,292.8406677246094,297.1499938964844,293.1499938964844,0.0063616372644901,-2273.326171875,299.28729248046875,0.6048534512519836,0.050000000745058,0.2273369133472442,291.0439453125,291.1499938964844,270.3380432128906,269.9708251953125,283.2275390625,292.8383178710937,291.0442810058594,1.0,0.1747886687517166,1.0,1.0,0.9929401874542236,1.0,-0.8465351462364197,0.3622602820396423,0.4842748939990997,0.1529864370822906,0.0,0.0,0.22442626953125,18.87352752685547,25.0,-2.976691007614136,-6685.30615234375,61.61308670043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6867980957031,305.5078125,278.1499938964844,0.0,18000.0,313.1499938964844,35950.8828125,18000.0,0.0,0.0,0.1441364735364914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2228677570819854,0.2228762656450271,-8.50902870297432e-06,0.0,0.0001462802028981,0.0,0.0,17.592084884643555,0.0,0.0,0.0,0.3924917876720428,4.0,0.0,1.0
285960,292.54180908203125,297.1499938964844,293.1499938964844,0.0407278425991535,-1243.145751953125,304.1229858398437,0.7282743453979492,0.0883648619055748,0.078422725200653,292.7104187011719,297.1499938964844,293.1499938964844,0.134196862578392,-3058.520263671875,304.12750244140625,0.9697055220603944,0.2045660763978958,0.1928754150867462,292.5419616699219,297.1499938964844,293.1499938964844,0.0612387843430042,-1233.7120361328125,304.11492919921875,0.7885749340057373,0.11277437210083,0.077874556183815,292.5854187011719,297.1499938964844,293.1499938964844,0.0903195142745971,-2226.77197265625,304.1169738769531,0.8657588362693787,0.1496950089931488,0.1405361294746399,292.8538818359375,297.1499938964844,293.1499938964844,0.006377181969583,-2277.565185546875,299.3059387207031,0.6065674424171448,0.050000000745058,0.2272992432117462,291.04498291015625,291.1499938964844,270.3347473144531,269.96795654296875,283.2249450683594,292.8515930175781,291.0455017089844,1.0,0.1763070523738861,1.0,1.0,0.9931089282035828,1.0,-0.8604560494422913,0.3685480654239654,0.4919080138206482,0.155650109052658,0.0,0.0,0.231326088309288,18.80925941467285,25.0,0.9494114518165588,-6802.79443359375,63.69197463989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6344299316406,305.5234375,278.1499938964844,0.0,18000.0,313.1499938964844,35950.16015625,18000.0,0.0,0.0,0.145637646317482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228961244225502,0.2289697676897049,-8.523927135684062e-06,0.0,0.0001478037011111,0.0,0.0,18.12688064575196,0.0,0.0,0.0,0.3935324549674988,4.0,0.0,1.0
286020,292.5867919921875,297.1499938964844,293.1499938964844,0.0463200658559799,-1334.388427734375,304.1227111816406,0.7473822236061096,0.0946428477764129,0.0842085927724838,292.7425537109375,297.1499938964844,293.1499938964844,0.1380418688058853,-3128.21923828125,304.12860107421875,0.9802702069282532,0.2091815173625946,0.1973218917846679,292.5819091796875,297.1499938964844,293.1499938964844,0.0672685652971267,-1315.8641357421875,304.1165771484375,0.8094992637634277,0.1200722530484199,0.083077922463417,292.6234436035156,297.1499938964844,293.1499938964844,0.0954398065805435,-2326.939697265625,304.11944580078125,0.8823243379592896,0.1562799364328384,0.1468807905912399,292.88055419921875,297.1499938964844,293.1499938964844,0.0064007868058979,-2283.7626953125,299.33642578125,0.6091252565383911,0.050000000745058,0.2272436618804931,291.0491638183594,291.1499938964844,270.328125,269.96209716796875,283.2210693359375,292.8782958984375,291.0500183105469,1.0,0.1793489903211593,1.0,1.0,0.9934463500976562,1.0,-0.8865302205085754,0.3803478181362152,0.5061823725700378,0.1606740206480026,0.0,0.0,0.2445171475410461,18.77326774597168,25.0,6.121967792510986,-7021.97265625,67.85823822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5028991699219,305.53338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,35949.08203125,18000.0,0.0,0.0,0.1492723971605301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411332428455352,0.2411417961120605,-8.554877240385395e-06,0.0,0.000151492509758,0.0,0.0,19.208282470703125,0.0,0.0,0.0,0.3956499397754669,4.0,0.0,1.0
286080,292.5867919921875,297.1499938964844,293.1499938964844,0.0463200658559799,-1334.388427734375,304.1227111816406,0.7473822236061096,0.0946428477764129,0.0842085927724838,292.7425537109375,297.1499938964844,293.1499938964844,0.1380418688058853,-3128.21923828125,304.12860107421875,0.9802702069282532,0.2091815173625946,0.1973218917846679,292.5819091796875,297.1499938964844,293.1499938964844,0.0672685652971267,-1315.8641357421875,304.1165771484375,0.8094992637634277,0.1200722530484199,0.083077922463417,292.6234436035156,297.1499938964844,293.1499938964844,0.0954398065805435,-2326.939697265625,304.11944580078125,0.8823243379592896,0.1562799364328384,0.1468807905912399,292.88055419921875,297.1499938964844,293.1499938964844,0.0064007868058979,-2283.7626953125,299.33642578125,0.6091252565383911,0.050000000745058,0.2272436618804931,291.0491638183594,291.1499938964844,270.328125,269.96209716796875,283.2210693359375,292.8782958984375,291.0500183105469,1.0,0.1793489903211593,1.0,1.0,0.9934463500976562,1.0,-0.8865302205085754,0.3803478181362152,0.5061823725700378,0.1606740206480026,0.0,0.0,0.2445171475410461,18.77326774597168,25.0,6.121967792510986,-7021.97265625,67.85823822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5028991699219,305.53338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,35949.08203125,18000.0,0.0,0.0,0.1492723971605301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411332428455352,0.2411417961120605,-8.554877240385395e-06,0.0,0.000151492509758,0.0,0.0,19.208282470703125,0.0,0.0,0.0,0.3956499397754669,4.0,0.0,1.0
286140,292.62921142578125,297.1499938964844,293.1499938964844,0.0512938722968101,-1416.4466552734375,304.12353515625,0.7639158368110657,0.1003058105707168,0.0894249975681305,292.772705078125,297.1499938964844,293.1499938964844,0.1415492594242096,-3191.324462890625,304.1298828125,0.9879995584487916,0.2133868187665939,0.2013818472623825,292.6198425292969,297.1499938964844,293.1499938964844,0.0726747661828994,-1391.04638671875,304.11871337890625,0.825868546962738,0.1267663836479187,0.0878535285592079,292.6593017578125,297.1499938964844,293.1499938964844,0.1001628935337066,-2418.802734375,304.1217346191406,0.8964145183563232,0.162344142794609,0.1527279466390609,292.9070739746094,297.1499938964844,293.1499938964844,0.0064160982146859,-2287.478759765625,299.3586730957031,0.6106507182121277,0.050000000745058,0.2272107452154159,291.0553894042969,291.1499938964844,270.32159423828125,269.9560546875,283.2189025878906,292.9049377441406,291.056396484375,1.0,0.1823563873767852,1.0,1.0,0.9937838315963744,1.0,-0.9103738069534302,0.3911564946174621,0.5192172527313232,0.1653262972831726,0.0,0.0,0.2567285597324371,18.84148406982422,25.0,8.882969856262207,-7221.19677734375,72.0013198852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3554992675781,305.5256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,35949.12890625,18000.0,0.0,0.0,0.1536308377981186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2530195116996765,0.2530280947685241,-8.586817784816958e-06,0.0,0.0001559157681185,0.0,0.0,20.282339096069336,0.0,0.0,0.0,0.3977724015712738,4.0,0.0,1.0
286200,292.62921142578125,297.1499938964844,293.1499938964844,0.0512938722968101,-1416.4466552734375,304.12353515625,0.7639158368110657,0.1003058105707168,0.0894249975681305,292.772705078125,297.1499938964844,293.1499938964844,0.1415492594242096,-3191.324462890625,304.1298828125,0.9879995584487916,0.2133868187665939,0.2013818472623825,292.6198425292969,297.1499938964844,293.1499938964844,0.0726747661828994,-1391.04638671875,304.11871337890625,0.825868546962738,0.1267663836479187,0.0878535285592079,292.6593017578125,297.1499938964844,293.1499938964844,0.1001628935337066,-2418.802734375,304.1217346191406,0.8964145183563232,0.162344142794609,0.1527279466390609,292.9070739746094,297.1499938964844,293.1499938964844,0.0064160982146859,-2287.478759765625,299.3586730957031,0.6106507182121277,0.050000000745058,0.2272107452154159,291.0553894042969,291.1499938964844,270.32159423828125,269.9560546875,283.2189025878906,292.9049377441406,291.056396484375,1.0,0.1823563873767852,1.0,1.0,0.9937838315963744,1.0,-0.9103738069534302,0.3911564946174621,0.5192172527313232,0.1653262972831726,0.0,0.0,0.2567285597324371,18.84148406982422,25.0,8.882969856262207,-7221.19677734375,72.0013198852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3554992675781,305.5256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,35949.12890625,18000.0,0.0,0.0,0.1536308377981186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2530195116996765,0.2530280947685241,-8.586817784816958e-06,0.0,0.0001559157681185,0.0,0.0,20.282339096069336,0.0,0.0,0.0,0.3977724015712738,4.0,0.0,1.0
286260,292.6689147949219,297.1499938964844,293.1499938964844,0.0557245053350925,-1490.646728515625,304.125,0.7781447768211365,0.1054424494504928,0.0941532030701637,292.8009338378906,297.1499938964844,293.1499938964844,0.1447441577911377,-3248.430908203125,304.1312561035156,0.9936298727989196,0.217216670513153,0.2050820887088775,292.6556701660156,297.1499938964844,293.1499938964844,0.0775595307350158,-1460.0374755859375,304.1210021972656,0.8394052982330322,0.132931038737297,0.0922478958964347,292.6929931640625,297.1499938964844,293.1499938964844,0.1045438200235366,-2503.21240234375,304.12384033203125,0.9083929061889648,0.1679417341947555,0.1581236273050308,292.9327087402344,297.1499938964844,293.1499938964844,0.0064251767471432,-2289.371337890625,299.3745422363281,0.6113536357879639,0.050000000745058,0.2271954119205474,291.0627136230469,291.1499938964844,270.3153076171875,269.9500427246094,283.21795654296875,292.9306945800781,291.0638427734375,1.0,0.1852911114692688,1.0,1.0,0.9941434860229492,1.0,-0.9322215914726256,0.4010673761367798,0.531154215335846,0.1696569770574569,0.0,0.0,0.2678847312927246,18.98836708068848,25.0,10.45500946044922,-7403.79541015625,76.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21221923828125,305.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,35950.09765625,18000.0,0.0,0.0,0.1585333049297332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2644212543964386,0.2644298672676086,-8.619083928351756e-06,0.0,0.0001608911406947,0.0,0.0,21.330299377441406,0.0,0.0,0.0,0.3998610377311706,4.0,0.0,1.0
286320,292.6689147949219,297.1499938964844,293.1499938964844,0.0557245053350925,-1490.646728515625,304.125,0.7781447768211365,0.1054424494504928,0.0941532030701637,292.8009338378906,297.1499938964844,293.1499938964844,0.1447441577911377,-3248.430908203125,304.1312561035156,0.9936298727989196,0.217216670513153,0.2050820887088775,292.6556701660156,297.1499938964844,293.1499938964844,0.0775595307350158,-1460.0374755859375,304.1210021972656,0.8394052982330322,0.132931038737297,0.0922478958964347,292.6929931640625,297.1499938964844,293.1499938964844,0.1045438200235366,-2503.21240234375,304.12384033203125,0.9083929061889648,0.1679417341947555,0.1581236273050308,292.9327087402344,297.1499938964844,293.1499938964844,0.0064251767471432,-2289.371337890625,299.3745422363281,0.6113536357879639,0.050000000745058,0.2271954119205474,291.0627136230469,291.1499938964844,270.3153076171875,269.9500427246094,283.21795654296875,292.9306945800781,291.0638427734375,1.0,0.1852911114692688,1.0,1.0,0.9941434860229492,1.0,-0.9322215914726256,0.4010673761367798,0.531154215335846,0.1696569770574569,0.0,0.0,0.2678847312927246,18.98836708068848,25.0,10.45500946044922,-7403.79541015625,76.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21221923828125,305.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,35950.09765625,18000.0,0.0,0.0,0.1585333049297332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2644212543964386,0.2644298672676086,-8.619083928351756e-06,0.0,0.0001608911406947,0.0,0.0,21.330299377441406,0.0,0.0,0.0,0.3998610377311706,4.0,0.0,1.0
286380,292.7059326171875,297.1499938964844,293.1499938964844,0.0596810206770896,-1557.941650390625,304.1267395019531,0.7895232439041138,0.1101192533969879,0.0984566807746887,292.82696533203125,297.1499938964844,293.1499938964844,0.1470004171133041,-3287.84423828125,304.13385009765625,0.996162176132202,0.2207717448472976,0.2076401710510254,292.68927001953125,297.1499938964844,293.1499938964844,0.0820104554295539,-1523.5802001953125,304.12322998046875,0.8504003286361694,0.1386352777481079,0.0963109359145164,292.7244873046875,297.1499938964844,293.1499938964844,0.1086150854825973,-2580.93115234375,304.1257629394531,0.918320894241333,0.1731249392032623,0.1631187200546264,292.95684814453125,297.1499938964844,293.1499938964844,0.0064303716644644,-2290.095947265625,299.385986328125,0.6108831763267517,0.050000000745058,0.2272048592567443,291.0712280273437,291.1499938964844,270.3094482421875,269.9442443847656,283.2183532714844,292.9550170898437,291.07257080078125,1.0,0.1881071776151657,1.0,1.0,0.9945032000541688,1.0,-0.9513965249061584,0.4097620844841003,0.5416344404220581,0.1735340803861618,0.0,0.0,0.2778346538543701,19.244253158569336,25.0,12.612764358520508,-7569.08935546875,80.01444244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08837890625,305.5057678222656,278.1499938964844,0.0,18000.0,313.1499938964844,35952.34765625,18000.0,0.0,0.0,0.1637807041406631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2751018106937408,0.2751104831695556,-8.650910785945598e-06,0.0,0.0001662165886955,0.0,0.0,22.328813552856445,0.0,0.0,0.0,0.401866614818573,4.0,0.0,1.0
